,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18316800.0,18316800.0,283.15,293.15,293.15,2.694235945455147e-13,2.5585116247839317e-13,2.694235945455147e-13,1.989953485943058e-13,1.2780295340538332e-12,2.2717232341652773e-12,297.15,297.15,297.15,297.15,297.15,0.0,-3.5467519092178676e-25,0.0,0.0,0.0,0.0,0.0,294.45,0.66,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5467519092178676e-25,0.0,0.0
18316809.0,18316809.0,283.15,293.15,293.14965067928466,0.0011952677122775682,0.0011350551319566917,0.0011952677122775682,0.0008828206581885379,0.00566983541277648,0.010078253229887157,297.12481126802044,297.1234268537583,297.12421889501525,297.1217606326503,297.1508918214702,0.0,-6.980563857702697e-06,0.0,0.0,0.0,0.0,0.0,294.44775,0.6602185369198069,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.980563857702697e-06,0.0,0.0
18316818.0,18316818.0,283.15,293.15,293.1496464082876,0.0012008620437863988,0.0011403676444789832,0.0012008620437863988,0.0008869526123725424,0.005696372512853534,0.01012542337327776,297.1005471445867,297.0978017597565,297.0992053430779,297.0943746303538,297.15180311142615,0.0,-7.046060279794652e-06,0.0,0.0,0.0,0.0,0.0,294.4455,0.6604417788143383,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.046060279794652e-06,0.0,0.0
18316827.0,18316827.0,283.15,293.15,293.14964230658853,0.0012069236753078061,0.0011461239163967558,0.0012069236753078061,0.0008914297127530322,0.0057251262829974515,0.010176533696896958,297.0771350344248,297.07319879480525,297.0750297782119,297.068021578409,297.1525564869577,0.0,-7.117372918660889e-06,0.0,0.0,0.0,0.0,0.0,294.44325,0.660669701798024,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.117372918660889e-06,0.0,0.0
18316836.0,18316836.0,283.15,293.15,293.14963837132956,0.001213468853321769,0.0011523393757603845,0.001213468853321769,0.0008962639589247435,0.0057561737895144485,0.010231721187423382,297.0546392414205,297.0497213526371,297.0517792380343,297.04284357308035,297.1530993108317,0.0,-7.194777468199077e-06,0.0,0.0,0.0,0.0,0.0,294.441,0.6609022819852942,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.194777468199077e-06,0.0,0.0
18316845.0,18316845.0,283.15,293.15,293.1496345998636,0.0012205013061980055,0.0011590175631199392,0.0012205013061980055,0.0009014581046488416,0.00578953271818524,0.010291017281493071,297.0331000487741,297.0274297145464,297.0295036403497,297.0189167150905,297.1533975145778,0.0,-7.278411179424197e-06,0.0,0.0,0.0,0.0,0.0,294.43874999999997,0.661139495490579,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.278411179424197e-06,0.0,0.0
18316854.0,18316854.0,283.15,293.15,293.1496309898476,0.0012280240733814542,0.0011661613648058548,0.0012280240733814542,0.0009070143948489982,0.005825217486828004,0.01035444760690617,297.01253513677943,297.00634643849764,297.008225834901,296.9962701637927,297.1534331029218,0.0,-7.3684109863205404e-06,0.0,0.0,0.0,0.0,0.0,294.43649999999997,0.6613813184283089,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3684109863205404e-06,0.0,0.0
18316863.0,18316863.0,283.15,293.15,293.1496275393147,0.0012360402449514223,0.0011737737152321872,0.0012360402449514223,0.0009129351118472567,0.00586324275344856,0.010422038218404926,296.992945473874,296.98646754884146,296.9879500471678,296.97490261384064,297.1531994262229,0.0,-7.464922347113469e-06,0.0,0.0,0.0,0.0,0.0,294.43424999999996,0.6616277269129137,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.464922347113469e-06,0.0,0.0
18316872.0,18316872.0,283.15,293.15,293.1496242467226,0.0012445528374180682,0.0011818574789499495,0.0012445528374180682,0.0009192224836277384,0.005903622827072363,0.010493814550416803,296.9743197046318,296.96777043494455,296.9686671146815,296.9547922519222,297.1526976830603,0.0,-7.568097900857983e-06,0.0,0.0,0.0,0.0,0.0,294.43199999999996,0.6618786970588235,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.568097900857983e-06,0.0,0.0
18316881.0,18316881.0,283.15,293.15,293.1496211109859,0.0012535660360195014,0.0011904166303624876,0.0012535660360195014,0.000925879601393046,0.0059463775606670806,0.010569811891836993,296.9566381715384,296.95022061036116,296.95035897479954,296.9359045033691,297.1519338751349,0.0,-7.678112802657008e-06,0.0,0.0,0.0,0.0,0.0,294.42974999999996,0.6621342049804687,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.678112802657008e-06,0.0,0.0
18316890.0,18316890.0,283.15,293.15,293.1496181343554,0.0010472532205487812,0.0009944969902826476,0.0010472532205487812,0.0007734976591087258,0.004967718390633493,0.00883022491946591,296.93988266131055,296.93378334075004,296.9330070556644,296.91820144456887,297.150919257432,0.0,-5.358750083462355e-06,0.0,0.0,0.0,0.0,0.0,294.42749999999995,0.6623942267922794,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.358750083462355e-06,0.0,0.0
18316899.0,18316899.0,283.15,293.15,293.149615342341,0.0005790728890568356,0.0005499016226653615,0.0005790728890568356,0.00042770126207305895,0.002746872469847816,0.004882624670877322,296.9240301709057,296.9184183078758,296.91658569774,296.90163576859135,297.1496604820614,0.0,-1.6384253315273891e-06,0.0,0.0,0.0,0.0,0.0,294.42525,0.6626587386086856,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6384253315273891e-06,0.0,0.0
18316908.0,18316908.0,283.15,293.15,293.1496136892927,0.0008611414911172095,0.0008177607901504513,0.0008611414911172095,0.0006360361701170177,0.004084884475331384,0.007260965511247871,296.9089602604821,296.9039797164125,296.9009757513861,296.88606496137436,297.14813489402854,0.0,-3.623336920867079e-06,0.0,0.0,0.0,0.0,0.0,294.423,0.6629277165441176,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.623336920867079e-06,0.0,0.0
18316917.0,18316917.0,283.15,293.15,293.1496168970199,0.00047932823028671814,0.00045518168196976644,0.00047932823028671814,0.00035403019708759605,0.002273726753017152,0.00404159185791934,296.89463149729875,296.8903801335904,296.88608047634784,296.8713350666801,297.1464281378572,0.0,-1.1225995904940716e-06,0.0,0.0,0.0,0.0,0.0,294.42075,0.6632011367130055,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1225995904940716e-06,0.0,0.0
18316926.0,18316926.0,283.15,293.15,293.13878662180775,0.00029761684351323957,0.0002826241536657579,0.00029761684351323957,0.00021981878618447827,0.0014117661687478604,0.002509443331805578,296.88142890723344,296.87805173063947,296.8723692238549,296.85797265484945,297.1446695534285,0.0,-4.3278754842139704e-07,0.0,0.0,0.0,0.0,0.0,294.4185,0.6634789752297795,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.3278754842139704e-07,0.0,0.0
18316935.0,18316935.0,283.15,293.15,293.1416730664846,0.00021934542078539247,0.00020829571733285763,0.00021934542078539247,0.00016200778014777815,0.0010404802385480755,0.0018494744936631811,296.86927212901804,296.86689744057617,296.8597652609967,296.84588788635835,297.14260572391294,0.0,-2.3508053158493812e-07,0.0,0.0,0.0,0.0,0.0,294.41625,0.6637612082088695,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3508053158493812e-07,0.0,0.0
18316944.0,18316944.0,283.15,293.15,293.14800250469284,0.00017282503147626334,0.00016411883036137373,0.00017282503147626334,0.00012764797916995732,0.0008198075406982762,0.0014572242568168952,296.85805221655784,296.8567595732163,296.8481289120238,296.8348754830528,297.1403871978348,0.0,-1.459394668197633e-07,0.0,0.0,0.0,0.0,0.0,294.414,0.664047811764706,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.459394668197633e-07,0.0,0.0
18316953.0,18316953.0,283.15,293.15,293.1553285260077,0.00014207335791586626,0.00013491629729497405,0.00014207335791586626,0.0001049348978960909,0.000673934841248672,0.001197932659022884,296.84754338112987,296.8473807889326,296.83723012581623,296.82466614189434,297.13806352655865,0.0,-9.862449259995162e-08,0.0,0.0,0.0,0.0,0.0,294.41175,0.6643387620117187,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.862449259995162e-08,0.0,0.0
18316962.0,18316962.0,283.15,293.15,293.15183661187814,0.0001241538788950304,0.00011789952656180236,0.0001241538788950304,9.169963177029068e-05,0.0005889325478819065,0.0010468390889500805,296.8378885496756,296.8389138008586,296.8272232603901,296.8154189942426,297.13565913222965,0.0,-7.531471433556755e-08,0.0,0.0,0.0,0.0,0.0,294.4095,0.6646340350643383,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.531471433556755e-08,0.0,0.0
18316971.0,18316971.0,283.15,293.15,293.1701385164,0.00011276002613910561,0.00010707964837842168,0.00011276002613910561,8.328417096099463e-05,0.000534885015952506,0.0009507696391865328,296.82888537096755,296.8311138962864,296.81788999106965,296.8068871087282,297.1330476626487,0.0,-6.212559791668549e-08,0.0,0.0,0.0,0.0,0.0,294.40725,0.6649336070369946,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.212559791668549e-08,0.0,0.0
18316980.0,18316980.0,283.15,293.15,293.1805389338377,0.0001083360413767399,0.00010287852543613717,0.00010833604137674073,8.001663089477373e-05,0.0005138995369559632,0.0009134666356838689,296.82073798564755,296.8241849072872,296.8094485748895,296.79927320202813,297.13048044664595,0.0,-5.7346293134163594e-08,0.0,0.0,0.0,0.0,0.0,294.405,0.6652374540441177,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7346293134163594e-08,0.0,0.0
18316989.0,18316989.0,283.15,293.15,293.18308929914605,0.0001040032491280238,9.876400111067438e-05,0.00010400324912803247,7.681644530829976e-05,0.000493346635981869,0.0008769337409312513,296.8132873942011,296.8179908869206,296.80174774605644,296.7924373570032,297.12779378882965,0.0,-5.2851039324162266e-08,0.0,0.0,0.0,0.0,0.0,294.40274999999997,0.6655455522001378,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2851039324162266e-08,0.0,0.0
18316998.0,18316998.0,283.15,293.15,293.1837809772431,0.00010682975236736595,0.00010144811695715313,0.00010682975236737455,7.890409096667311e-05,0.0005067543504178412,0.0009007653084548802,296.8064882656679,296.8124474517324,296.7947222136002,296.7862888913504,297.12504603576684,0.0,-5.576263335785101e-08,0.0,0.0,0.0,0.0,0.0,294.40049999999997,0.6658578776194852,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.576263335785101e-08,0.0,0.0
18317007.0,18317007.0,283.15,293.15,293.18396568765417,0.00010225700199817474,9.710572259612821e-05,0.00010225700199817884,7.55266731303223e-05,0.0004850631914325092,0.0008622097319591009,296.80025993038856,296.80744205593123,296.7883009027579,296.7807183249734,297.12225764508446,0.0,-5.109116580654679e-08,0.0,0.0,0.0,0.0,0.0,294.39824999999996,0.66617440641659,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.109116580654679e-08,0.0,0.0
18317016.0,18317016.0,283.15,293.15,293.18401259600853,0.00010334891689196466,9.814263139163915e-05,0.00010334891689196337,7.633315774905274e-05,0.0004902427655722048,0.0008714162416240414,296.7946327483527,296.80303330685274,296.78250891074237,296.77577593257496,297.1194417592792,0.0,-5.218807427662492e-08,0.0,0.0,0.0,0.0,0.0,294.39599999999996,0.6664951147058824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.218807427662492e-08,0.0,0.0
18317025.0,18317025.0,283.15,293.15,293.1840222814827,0.00010377517447727897,9.854741590541429e-05,0.0001037751744772753,7.664799014865733e-05,0.0004922647480346794,0.0008750102508998908,296.78954323078983,296.79913759449397,296.7772838706179,296.77137757474947,297.1166097427173,0.0,-5.2619443817312985e-08,0.0,0.0,0.0,0.0,0.0,294.39374999999995,0.6668199786017922,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2619443817312985e-08,0.0,0.0
18317034.0,18317034.0,283.15,293.15,293.18402180894947,0.0001015455597284029,9.643011980764479e-05,0.00010154555972840062,7.500120429484009e-05,0.00048168841561128175,0.0008562111000245828,296.7849381243721,296.79568713970974,296.7725729813837,296.76745418312146,297.11377252837775,0.0,-5.0382728022968815e-08,0.0,0.0,0.0,0.0,0.0,294.39149999999995,0.66714897421875,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0382728022968815e-08,0.0,0.0
18317043.0,18317043.0,283.15,293.15,293.1840178910321,0.00010075125179731017,9.567582578273311e-05,0.00010075125179730569,7.441453116435069e-05,0.0004779205607699806,0.0008495138464988436,296.7808448921721,296.7927244830718,296.76840115970697,296.76404364581015,297.1109413661984,0.0,-4.959762669451292e-08,0.0,0.0,0.0,0.0,0.0,294.38925,0.6674820776711857,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.959762669451292e-08,0.0,0.0
18317052.0,18317052.0,283.15,293.15,293.1840126954955,0.00010454235819196681,9.927595211832169e-05,0.00010454235819196342,7.721462942536415e-05,0.0004959039372715301,0.0008814788620800378,296.7774462404014,296.790429405264,296.7649579241875,296.76132888281677,297.1081369573913,0.0,-5.3400309758776234e-08,0.0,0.0,0.0,0.0,0.0,294.387,0.6678192650735294,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3400309758776234e-08,0.0,0.0
18317061.0,18317061.0,283.15,293.15,293.18400745472684,0.0001046962402205795,9.942208221495171e-05,0.00010469624022057744,7.73282861671864e-05,0.0004966338873624217,0.0008827763543031202,296.77446839301086,296.7885062693105,296.76196280765066,296.7590068641833,297.1053674181322,0.0,-5.355763055840941e-08,0.0,0.0,0.0,0.0,0.0,294.38475,0.6681605125402114,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.355763055840941e-08,0.0,0.0
18317070.0,18317070.0,283.15,293.15,293.1840021721602,0.00010482350652252752,9.954293737373178e-05,0.00010482350652252636,7.742228462401462e-05,0.0004972375839052339,0.0008838494356810091,296.7718314415743,296.78688237310604,296.7593312403255,296.75700055560947,297.10263120140786,0.0,-5.368791639198625e-08,0.0,0.0,0.0,0.0,0.0,294.3825,0.6685057961856617,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.368791639198625e-08,0.0,0.0
18317079.0,18317079.0,283.15,293.15,293.18399685090486,0.00010494512409136481,9.96584283589123e-05,0.00010494512409136443,7.751211094582117e-05,0.0004978144852901926,0.0008848748904908649,296.76948159095355,296.78550697472986,296.7570068927525,296.755256402466,297.0999292870968,0.0,-5.381256764456591e-08,0.0,0.0,0.0,0.0,0.0,294.38025,0.6688550921243106,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.381256764456591e-08,0.0,0.0
18317088.0,18317088.0,283.15,293.15,293.18399147966426,0.00010508441153488679,9.979069908451061e-05,0.00010508441153488755,7.761498817684166e-05,0.0004984752049530139,0.0008860493311289364,296.76746527471965,296.7844151767261,296.7550409561344,296.75381140724903,297.09727623860755,0.0,-5.3955506736854526e-08,0.0,0.0,0.0,0.0,0.0,294.378,0.6692083764705882,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3955506736854526e-08,0.0,0.0
18317097.0,18317097.0,283.15,293.15,293.1839860631774,0.00010522857160204948,9.992759697138211e-05,0.00010522857160205135,7.772146431107476e-05,0.000499159038244513,0.0008872648566469712,296.7657508969268,296.7835800834214,296.7533996435129,296.7526370712114,297.09466862500733,0.0,-5.410364585018074e-08,0.0,0.0,0.0,0.0,0.0,294.37575,0.6695656253389247,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410364585018074e-08,0.0,0.0
18317106.0,18317106.0,283.15,293.15,293.1839805818813,0.0001053741128248703,0.00010006580643706061,0.00010537411282485647,7.782896056215814e-05,0.000499849423143738,0.0008884920284315329,296.76442549663824,296.783068915276,296.7521787824502,296.7518036520376,297.09213569907365,0.0,-5.425341033609952e-08,0.0,0.0,0.0,0.0,0.0,294.3735,0.6699268148437499,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.425341033609952e-08,0.0,0.0
18317115.0,18317115.0,283.15,293.15,293.18397504493674,0.00010552511072579906,0.00010020919769628205,0.00010552511072579036,7.794048709710817e-05,0.0005005656921746617,0.0008897652092249346,296.7634305284834,296.782831348035,296.75131516521265,296.7512583393865,297.0896678179713,0.0,-5.4409008559860016e-08,0.0,0.0,0.0,0.0,0.0,294.37125,0.6702919210994945,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4409008559860016e-08,0.0,0.0
18317124.0,18317124.0,283.15,293.15,293.18396944990315,0.00010567976827212406,0.00010035606424329394,0.0001056797682721195,7.805471663367301e-05,0.0005012993209876338,0.0008910692473708167,296.76272213516063,296.78282159667833,296.75076496898214,296.7509525755468,297.0872774851326,0.0,-5.4568608901699585e-08,0.0,0.0,0.0,0.0,0.0,294.36899999999997,0.6706609202205883,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4568608901699585e-08,0.0,0.0
18317133.0,18317133.0,283.15,293.15,293.18396379995926,0.00010583791406049831,0.0001005062433093313,0.00010583791406049611,7.817152257392433e-05,0.0005020494965190804,0.0008924026976012522,296.7622434734528,296.7829892706801,296.7504689393918,296.7508330355614,297.08496376839315,0.0,-5.473205067451275e-08,0.0,0.0,0.0,0.0,0.0,294.36674999999997,0.6710337883214613,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.473205067451275e-08,0.0,0.0
18317142.0,18317142.0,283.15,293.15,293.18395810760825,0.00010599875380659265,0.00010065898062278261,0.00010599875380659154,7.829031826216425e-05,0.0005028124510261105,0.0008937588626855909,296.7619422326786,296.78329396962346,296.75036920180065,296.7508573155357,297.0827092221686,0.0,-5.489852730196234e-08,0.0,0.0,0.0,0.0,0.0,294.36449999999996,0.6714105015165441,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.489852730196234e-08,0.0,0.0
18317151.0,18317151.0,283.15,293.15,293.1839523820919,0.00010616170042502682,0.00010081371867317,0.00010616170042502573,7.841067007913221e-05,0.0005035853996284402,0.0008951327924491199,296.76177974797906,296.7837058319891,296.75042297881413,296.7509940731037,297.08050095174826,0.0,-5.50674424279644e-08,0.0,0.0,0.0,0.0,0.0,294.36224999999996,0.6717910359202665,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.50674424279644e-08,0.0,0.0
18317160.0,18317160.0,283.15,293.15,293.1839466105993,0.0001063274929715355,0.00010097115928569155,0.00010632749297152852,7.85331238888712e-05,0.0005043718480882254,0.000896530718444269,296.76177695929795,296.7842370706644,296.75065584142334,296.7512558399769,297.078358265222,0.0,-5.523957402626706e-08,0.0,0.0,0.0,0.0,0.0,294.35999999999996,0.6721753676470589,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.523957402626706e-08,0.0,0.0
18317169.0,18317169.0,283.15,293.15,293.18394075362875,0.00010649728329205433,0.00010113239628112324,0.00010649728329204958,7.865853044087354e-05,0.0005051772602667507,0.0008979623527650657,296.76209328914496,296.78501104717463,296.75124491897765,296.7517716136489,297.07633802930286,0.0,-5.541613465171381e-08,0.0,0.0,0.0,0.0,0.0,294.35774999999995,0.6725634728113511,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.541613465171381e-08,0.0,0.0
18317178.0,18317178.0,283.15,293.15,293.1839348512771,0.00010666909653186233,0.0001012955542896438,0.00010666909653185935,7.878543111416734e-05,0.0005059922683034228,0.0008994110438773494,296.76253456397194,296.78587522879684,296.7519593928197,296.75238131110143,297.0743829976852,0.0,-5.5595085629857696e-08,0.0,0.0,0.0,0.0,0.0,294.3555,0.6729553275275736,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5595085629857696e-08,0.0,0.0
18317187.0,18317187.0,283.15,293.15,293.1839288883901,0.00010684361457196575,0.00010146128084195074,0.00010684361457196395,7.891432954373952e-05,0.0005068201067481538,0.0009008825412467591,296.76314242676835,296.78685966882597,296.752841005543,296.7531162234936,297.072514942674,0.0,-5.577714909137671e-08,0.0,0.0,0.0,0.0,0.0,294.35325,0.6733509079101563,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.577714909137671e-08,0.0,0.0
18317196.0,18317196.0,283.15,293.15,293.1839228916364,0.00010701964581289116,0.00010162844436636075,0.00010701964581289016,7.904434561828079e-05,0.0005076551231660807,0.0009023667975769293,296.7638434871245,296.7879113872602,296.75381612401657,296.753921187139,297.07069554701275,0.0,-5.596109268336289e-08,0.0,0.0,0.0,0.0,0.0,294.351,0.6737501900735294,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.596109268336289e-08,0.0,0.0
18317205.0,18317205.0,283.15,293.15,293.1839168610162,0.00010719719025581693,0.00010179704486399287,0.00010719719025581646,7.917547933866151e-05,0.0005084973175627936,0.0009038638128776304,296.7646377449885,296.78903038405815,296.7548847481967,296.7547962019626,297.0689248106766,0.0,-5.6146924216030256e-08,0.0,0.0,0.0,0.0,0.0,294.34875,0.6741531501321232,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6146924216030256e-08,0.0,0.0
18317214.0,18317214.0,283.15,293.15,293.18391078411423,0.0001073762714113463,0.00010196710466108394,0.000107376271411346,7.930774806973306e-05,0.0005093468014624735,0.0009053737853736407,296.7655329598274,296.7902194575066,296.75604952801314,296.7557438549122,297.06721859114447,0.0,-5.633467623361709e-08,0.0,0.0,0.0,0.0,0.0,294.3465,0.6745597642003677,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.633467623361709e-08,0.0,0.0
18317223.0,18317223.0,283.15,293.15,293.1839046505653,0.00010755690890763092,0.00010213864239700095,0.00010755690890763045,7.944116630878138e-05,0.0005102036679726227,0.0009068968805555466,296.76653560999677,296.79148094388063,296.75731267587537,296.7567663058081,297.06559012779655,0.0,-5.652437743299206e-08,0.0,0.0,0.0,0.0,0.0,294.34425,0.674970008392693,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.652437743299206e-08,0.0,0.0
18317232.0,18317232.0,283.15,293.15,293.1838984714909,0.00010773908168511856,0.00010231163807308438,0.00010773908168511755,7.957571850129295e-05,0.0005110678171957908,0.0009084329208637064,296.7676387443193,296.7928123363418,296.7586718178391,296.75786123706473,297.06402521515827,0.0,-5.671601388484027e-08,0.0,0.0,0.0,0.0,0.0,294.342,0.6753838588235295,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.671601388484027e-08,0.0,0.0
18317241.0,18317241.0,283.15,293.15,293.1838922468912,0.00010792278974212186,0.00010248609168773185,0.00010792278974212004,7.971140464602152e-05,0.0005119392491239738,0.0009099819062836635,296.768842362737,296.79421363484494,296.7601269538551,296.7590286485994,297.0625238531978,0.0,-5.690959378671671e-08,0.0,0.0,0.0,0.0,0.0,294.33975,0.675801291607307,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.690959378671671e-08,0.0,0.0
18317250.0,18317250.0,283.15,293.15,293.1838859735298,0.00010810699171543064,0.00010266101433725091,0.00010810699171542796,7.984745559564977e-05,0.0005128130239784569,0.0009115350562542987,296.77013243088936,296.79567283265055,296.7616634394619,296.7602557943549,297.06108789358404,0.0,-5.710402526771126e-08,0.0,0.0,0.0,0.0,0.0,294.3375,0.676222282858456,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.710402526771126e-08,0.0,0.0
18317259.0,18317259.0,283.15,293.15,293.1838796461502,0.00010828999613753279,0.00010283479976317986,0.00010828999613752988,7.998262203803917e-05,0.0005136811181656171,0.00091307810866844,296.7714861531121,296.7971704275059,296.7632574880132,296.76152197125344,297.0597203439645,0.0,-5.7297521028168124e-08,0.0,0.0,0.0,0.0,0.0,294.33525,0.6766468086914063,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7297521028168124e-08,0.0,0.0
18317268.0,18317268.0,283.15,293.15,293.18387326921857,0.0001084732401544514,0.00010300881271414304,0.00010847324015444835,8.011796544434339e-05,0.0005145503488874307,0.0009146231812462036,296.7729228975234,296.7987229893215,296.7649293096195,296.76284476942624,297.05841864885036,0.0,-5.749159803004415e-08,0.0,0.0,0.0,0.0,0.0,294.33299999999997,0.6770748452205883,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.749159803004415e-08,0.0,0.0
18317277.0,18317277.0,283.15,293.15,293.1838668427349,0.0001086567237656403,0.00010318305318962187,0.00010865672376563724,8.025348581415905e-05,0.000515420716141307,0.0009161702739827561,296.7744426640713,296.8003305180574,296.7666789042348,296.7642241888014,297.0571828082099,0.0,-5.768625755981396e-08,0.0,0.0,0.0,0.0,0.0,294.33074999999997,0.677506368560432,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.768625755981396e-08,0.0,0.0
18317286.0,18317286.0,283.15,293.15,293.18386031637857,0.00010883882745169828,0.00010335598325481904,0.00010883882745169582,8.038798697597697e-05,0.000516284537624482,0.0009177057313831521,296.7761006798013,296.80202674049326,296.7685566701366,296.7656946278392,297.05607499700756,0.0,-5.787977838697416e-08,0.0,0.0,0.0,0.0,0.0,294.32849999999996,0.6779413548253677,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.787977838697416e-08,0.0,0.0
18317295.0,18317295.0,283.15,293.15,293.18385375646983,0.00010902012265977245,0.00010352814556976696,0.00010902012265977085,8.052189099871194e-05,0.000517144524036188,0.0009192343718293336,296.7778002926349,296.80374907699195,296.77047273150686,296.767191793667,297.0550094146932,0.0,-5.807276194690216e-08,0.0,0.0,0.0,0.0,0.0,294.32624999999996,0.6783797801298254,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.807276194690216e-08,0.0,0.0
18317304.0,18317304.0,283.15,293.15,293.183847099369,0.0001091957477396867,0.00010369492339385795,0.00010919574773968561,8.06516070841145e-05,0.0005179776138011363,0.0009207152028473346,296.7795751183239,296.8055138539636,296.77245627681964,296.7687315860787,297.05405458019,0.0,-5.826001607265362e-08,0.0,0.0,0.0,0.0,0.0,294.32399999999996,0.6788216205882353,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.826001607265362e-08,0.0,0.0
18317313.0,18317313.0,283.15,293.15,293.18384039439235,0.00010936857976477155,0.00010385904886552097,0.0001093685797647708,8.077926022874016e-05,0.000518797454516504,0.0009221724833615902,296.7813869928136,296.8072995363277,296.7744730637389,296.77029237533463,297.0531542992275,0.0,-5.844458644892317e-08,0.0,0.0,0.0,0.0,0.0,294.32174999999995,0.6792668523150276,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.844458644892317e-08,0.0,0.0
18317322.0,18317322.0,283.15,293.15,293.1838336556788,0.00010953944360239384,0.00010402130529876053,0.00010953944360239333,8.090545967681449e-05,0.0005196079589979382,0.0009236131684937613,296.7832249743139,296.8090999498868,296.7765132748465,296.7718679600929,297.0522924606859,0.0,-5.862734188818741e-08,0.0,0.0,0.0,0.0,0.0,294.31949999999995,0.6797154514246324,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.862734188818741e-08,0.0,0.0
18317331.0,18317331.0,283.15,293.15,293.1838268832285,0.00010970833925369905,0.00010418169269466438,0.00010970833925369862,8.103020542918357e-05,0.0005204091272508728,0.0009250372582534422,296.78508906280166,296.81091509462306,296.77857691011957,296.7734583403242,297.0514690645471,0.0,-5.88082725327869e-08,0.0,0.0,0.0,0.0,0.0,294.31725,0.6801673940314799,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.88082725327869e-08,0.0,0.0
18317340.0,18317340.0,283.15,293.15,293.1838200770414,0.00010987526671810802,0.00010434021105268254,0.00010987526671810758,8.11534974854196e-05,0.0005212009592725603,0.0009264447526356899,296.78697925825367,296.8127449705185,296.78066396953534,296.775063515999,297.0506841107929,0.0,-5.898736863678373e-08,0.0,0.0,0.0,0.0,0.0,294.315,0.68062265625,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.898736863678373e-08,0.0,0.0
18317349.0,18317349.0,283.15,293.15,293.1838132371175,0.00011004022599619075,0.00010449686037335631,0.00011004022599619014,8.127533584594361e-05,0.0005219834550657049,0.0009278356516452543,296.78889556064644,296.81458957755495,296.78277445307054,296.77668348708755,297.04993759940464,0.0,-5.91646205690375e-08,0.0,0.0,0.0,0.0,0.0,294.31275,0.6810812141946232,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.91646205690375e-08,0.0,0.0
18317358.0,18317358.0,283.15,293.15,293.18380633043284,0.00011019380862450252,0.00010464270615221761,0.00011019380862450173,8.138877145172432e-05,0.0005227119849304737,0.0009291306250644015,296.79082756531676,296.81643888477623,296.7848965638857,296.7783070797634,297.0492546456981,0.0,-5.932988707388913e-08,0.0,0.0,0.0,0.0,0.0,294.3105,0.6815430439797794,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.932988707388913e-08,0.0,0.0
18317367.0,18317367.0,283.15,293.15,293.1837993788962,0.00011034225634483118,0.00010478367569824951,0.0001103422563448301,8.149841443197112e-05,0.0005234161570025694,0.0009303823019690492,296.79278217485444,296.81829954685696,296.7870381281624,296.77994170688345,297.0486185876879,0.0,-5.948984708009208e-08,0.0,0.0,0.0,0.0,0.0,294.30825,0.682008121719899,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.948984708009208e-08,0.0,0.0
18317376.0,18317376.0,283.15,293.15,293.1837923836099,0.00011048588323334392,0.00010492006726577744,0.00011048588323334247,8.160449676227053e-05,0.000524097461124106,0.0009315933305845672,296.79475973656156,296.82017189862984,296.78919953967585,296.7815877414201,297.0480285869458,0.0,-5.96448173430351e-08,0.0,0.0,0.0,0.0,0.0,294.306,0.6824764235294117,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.96448173430351e-08,0.0,0.0
18317385.0,18317385.0,283.15,293.15,293.18378534457395,0.00011062468928942953,0.00010505188085422106,0.0001106246892894276,8.170701844217111e-05,0.0005247558972921838,0.0009327637109059068,296.7967602504098,296.82205594007223,296.7913807983968,296.78324518333926,297.0474846434492,0.0,-5.979477756338615e-08,0.0,0.0,0.0,0.0,0.0,294.30375,0.6829479255227482,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.979477756338615e-08,0.0,0.0
18317394.0,18317394.0,283.15,293.15,293.1837782617884,0.00011075867451305041,0.00010517911646354462,0.0001107586745130479,8.180597947164511e-05,0.0005253914655066249,0.0009338934429328724,296.79878371637056,296.8239516711614,296.79358190429576,296.78491403260654,297.0469867571749,0.0,-5.993970812376032e-08,0.0,0.0,0.0,0.0,0.0,294.3015,0.6834226038143382,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.993970812376032e-08,0.0,0.0
18317403.0,18317403.0,283.15,293.15,293.183771105408,0.00011088997875268243,0.00010530380614562224,0.00011088997875267978,8.190296033548346e-05,0.0005260143162873041,0.0009350005694002336,296.8008375610915,296.82586193448327,296.79580855616814,296.786596767536,297.04656233290615,0.0,-6.008190887064201e-08,0.0,0.0,0.0,0.0,0.0,294.29925,0.6839004345186122,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.008190887064201e-08,0.0,0.0
18317412.0,18317412.0,283.15,293.15,293.183763874586,0.0001110241092385657,0.00010543117969950517,0.0001110241092385638,8.200202865517032e-05,0.0005266505735633826,0.0009361315261253165,296.80291394558327,296.8277817903623,296.7980532472805,296.78828826934364,297.0462082207685,0.0,-6.022734436357393e-08,0.0,0.0,0.0,0.0,0.0,294.29699999999997,0.6843813937500001,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.022734436357393e-08,0.0,0.0
18317421.0,18317421.0,283.15,293.15,293.18375661635764,0.00011114125688649753,0.00010554242593967078,0.00011114125688649631,8.20885535086326e-05,0.0005272062715680626,0.0009371192870969609,296.8049942221184,296.82970277116027,296.8003000886622,296.78998210112985,297.0458807679882,0.0,-6.035450941279376e-08,0.0,0.0,0.0,0.0,0.0,294.29474999999996,0.684865457622932,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.035450941279376e-08,0.0,0.0
18317430.0,18317430.0,283.15,293.15,293.18374926892665,0.00011120312859589068,0.00010560118081152806,0.0001112031285958899,8.213425174229945e-05,0.0005274997643189883,0.0009376409728818141,296.8070871685497,296.83162741541366,296.80255393080216,296.79168351976455,297.045640086069,0.0,-6.042172572998188e-08,0.0,0.0,0.0,0.0,0.0,294.29249999999996,0.6853526022518382,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.042172572998188e-08,0.0,0.0
18317439.0,18317439.0,283.15,293.15,293.18374189546125,0.0001112488676910757,0.00010564461576270079,0.00011124886769107527,8.216803448210053e-05,0.0005277167308938959,0.0009380266318265641,296.8091838120156,296.8335531281221,296.8048098153905,296.79338715154483,297.0454247288035,0.0,-6.047143979291602e-08,0.0,0.0,0.0,0.0,0.0,294.29024999999996,0.6858428037511489,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.047143979291602e-08,0.0,0.0
18317448.0,18317448.0,283.15,293.15,293.1837344959616,0.00011127847417301837,0.00010567273079410611,0.00011127847417301823,8.218990172874916e-05,0.0005278571712973667,0.0009382762639406864,296.81128415248514,296.8354799092583,296.80706774239314,296.7950929964396,297.0452346961781,0.0,-6.050362997069035e-08,0.0,0.0,0.0,0.0,0.0,294.28799999999995,0.6863360382352941,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.050362997069035e-08,0.0,0.0
18317457.0,18317457.0,283.15,293.15,293.1837270704275,0.00011129194804210973,0.00010568552590611537,0.00011129194804210977,8.219985348253416e-05,0.0005279210855312556,0.0009383898692288886,296.8133881899274,296.83740775879494,296.809327711776,296.7968010544178,297.0450699881787,0.0,-6.051828226171278e-08,0.0,0.0,0.0,0.0,0.0,294.28575,0.686832281818704,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.051828226171278e-08,0.0,0.0
18317466.0,18317466.0,283.15,293.15,293.1837196188592,0.0001112892892975912,0.00010568300109800817,0.00011128928929759135,8.219788974289527e-05,0.0005279084735919645,0.0009383674476862606,296.81549592431116,296.8393366767047,296.811589723505,296.79851132544803,297.0449306047903,0.0,-6.051539029307755e-08,0.0,0.0,0.0,0.0,0.0,294.2835,0.6873315106158089,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.051539029307755e-08,0.0,0.0
18317475.0,18317475.0,283.15,293.15,293.1837121412565,0.00011127049793870418,0.00010566515636906418,0.00011127049793870439,8.218401050927215e-05,0.0005278193354758946,0.0009382089993079681,296.8176073556053,296.8412666629603,296.813853777546,296.80022380949913,297.04481654599726,0.0,-6.049495532181559e-08,0.0,0.0,0.0,0.0,0.0,294.28125,0.6878337007410386,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.049495532181559e-08,0.0,0.0
18317484.0,18317484.0,283.15,293.15,293.1837046376195,0.0001112355739664144,0.00010563199172020042,0.00011123557396641455,8.215821578237811e-05,0.0005276536711876272,0.0009379145241037931,296.8197224837784,296.8431977175343,296.8161198738647,296.80193850653956,297.0447278117834,0.0,-6.045698623676987e-08,0.0,0.0,0.0,0.0,0.0,294.279,0.6883388283088236,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.045698623676987e-08,0.0,0.0
18317493.0,18317493.0,283.15,293.15,293.18369710635784,0.00011113936757298855,0.00010554063180186294,0.00011113936757298868,8.208715806811563e-05,0.0005271973094782136,0.000937103328363125,296.821841717349,296.8451313749179,296.81838789566063,296.8036593770693,297.0446720235026,0.0,-6.035245380821172e-08,0.0,0.0,0.0,0.0,0.0,294.27675,0.6888468694335937,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.035245380821172e-08,0.0,0.0
18317502.0,18317502.0,283.15,293.15,293.18368954761894,0.00011098606124574723,0.00010539504840518176,0.00011098606124574732,8.197392653736359e-05,0.0005264700902667623,0.0009358106779493847,296.82396501837053,296.8470674928702,296.8206578536422,296.80538605410896,297.04464847512037,0.0,-6.018606699702522e-08,0.0,0.0,0.0,0.0,0.0,294.2745,0.6893578002297794,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.018606699702522e-08,0.0,0.0
18317511.0,18317511.0,283.15,293.15,293.1836819633075,0.00011082612282672871,0.00010524316701372502,0.00011082612282672877,8.185579656623056e-05,0.0005257114112673212,0.0009344621071814384,296.82608944854485,296.8490042324555,296.8229267843526,296.8071179204048,297.0446558976862,0.0,-6.001272704683053e-08,0.0,0.0,0.0,0.0,0.0,294.27225,0.6898715968118107,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.001272704683053e-08,0.0,0.0
18317520.0,18317520.0,283.15,293.15,293.1836743533119,0.00011065661735500842,0.00010508220051760485,0.00011065661735500842,8.173060040258153e-05,0.0005249073502888914,0.0009330328690818667,296.8282151933493,296.850941701332,296.82519487833684,296.80885498938665,297.0446943222626,0.0,-5.982929128888921e-08,0.0,0.0,0.0,0.0,0.0,294.27,0.6903882352941177,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.982929128888921e-08,0.0,0.0
18317529.0,18317529.0,283.15,293.15,293.1836667103415,0.00011049185678854621,0.0001049257398982925,0.00011049185678854625,8.160890880978304e-05,0.0005241257970981201,0.0009316436391037954,296.8303419176401,296.8528800717988,296.82746120830876,296.81059839799025,297.0447716797576,0.0,-5.965125947473139e-08,0.0,0.0,0.0,0.0,0.0,294.26775,0.6909076917911305,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.965125947473139e-08,0.0,0.0
18317538.0,18317538.0,283.15,293.15,293.18365904734907,0.00011032364178460398,0.00010476599886158953,0.00011032364178460442,8.148466578123636e-05,0.000523327857543228,0.0009302252820859057,296.83246814791084,296.85481863954124,296.8297253386024,296.8123453129238,297.0448729539813,0.0,-5.946976866593287e-08,0.0,0.0,0.0,0.0,0.0,294.2655,0.6914299424172795,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.946976866593287e-08,0.0,0.0
18317547.0,18317547.0,283.15,293.15,293.1836513630261,0.00011014089721410385,0.00010459246019702664,0.00011014089721410829,8.13496912643549e-05,0.0005224609959801928,0.0009286844148645595,296.83459332708105,296.85675726891384,296.83198654124703,296.8140959730014,297.0450004712154,0.0,-5.927291501172992e-08,0.0,0.0,0.0,0.0,0.0,294.26324999999997,0.6919549632869945,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.927291501172992e-08,0.0,0.0
18317556.0,18317556.0,283.15,293.15,293.18364365852847,0.0001099458799400223,0.00010440726707627817,0.00010994587994002759,8.120565217043959e-05,0.0005215359179952927,0.0009270400668484328,296.8367156044972,296.8586949462195,296.83424293574484,296.8158496209568,297.0451541936908,0.0,-5.906320111623838e-08,0.0,0.0,0.0,0.0,0.0,294.26099999999997,0.6924827305147059,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.906320111623838e-08,0.0,0.0
18317565.0,18317565.0,283.15,293.15,293.1836359337767,0.00010973854793716314,0.00010421037959120118,0.00010973854793716764,8.105251745982401e-05,0.000520552424239092,0.0009252918836879221,296.83883548815845,296.86063193812134,296.8364950592478,296.8176064135853,297.04533383375514,0.0,-5.8840652077916244e-08,0.0,0.0,0.0,0.0,0.0,294.25874999999996,0.6930132202148438,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8840652077916244e-08,0.0,0.0
18317574.0,18317574.0,283.15,293.15,293.18362818983,0.00010951951452804191,0.00010400238016769198,0.00010951951452804516,8.089074013042768e-05,0.0005195134240495429,0.0009234450367942564,296.8409523035326,296.8625678518739,296.8387422771666,296.81936598185814,297.04553866060553,0.0,-5.8605999149071266e-08,0.0,0.0,0.0,0.0,0.0,294.25649999999996,0.6935464085018382,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8605999149071266e-08,0.0,0.0
18317583.0,18317583.0,283.15,293.15,293.18362042902606,0.00010929013063323458,0.00010378455167260698,0.0001092901306332374,8.072131796758357e-05,0.0005184253256122297,0.0009215109168564794,296.843064230691,296.86450164890243,296.8409828344746,296.8211274177786,297.04576730897156,0.0,-5.836076023990233e-08,0.0,0.0,0.0,0.0,0.0,294.25424999999996,0.6940822714901195,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.836076023990233e-08,0.0,0.0
18317592.0,18317592.0,283.15,293.15,293.18361265006627,0.00010904964578483544,0.00010355618144346978,0.00010904964578483792,8.054369667825434e-05,0.0005172845690305156,0.0009194831960829243,296.84517228063305,296.8664339061471,296.8432177061134,296.82289122573553,297.0460205372558,0.0,-5.8104205217053163e-08,0.0,0.0,0.0,0.0,0.0,294.25199999999995,0.6946207852941177,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8104205217053163e-08,0.0,0.0
18317601.0,18317601.0,283.15,293.15,293.1836048565254,0.0001088002772542254,0.00010331937505481725,0.00010880027725422743,8.035951393152456e-05,0.0005161016720852019,0.0009173805700511502,296.8472742286473,296.8683632839554,296.8454448064833,296.8246562202317,297.04629585939875,0.0,-5.78387697477205e-08,0.0,0.0,0.0,0.0,0.0,294.24974999999995,0.695161926028263,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.78387697477205e-08,0.0,0.0
18317610.0,18317610.0,283.15,293.15,293.1835970480055,0.00010854177815791112,0.00010307389806011219,0.00010854177815791261,8.016858738008742e-05,0.0005148754636672897,0.0009152009570911748,296.8493703224407,296.87028993148743,296.8476643678002,296.8264225332552,297.0465935521853,0.0,-5.756425691106657e-08,0.0,0.0,0.0,0.0,0.0,294.2475,0.6957056698069853,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.756425691106657e-08,0.0,0.0
18317619.0,18317619.0,283.15,293.15,293.18358922495526,0.00010827452650126613,0.00010282010942240104,0.0001082745265012669,7.997119621742341e-05,0.0005136077368715236,0.0009129475444665135,296.85146033183014,296.87221368627854,296.8498761812668,296.82819003766144,297.0469132525463,0.0,-5.728113585768386e-08,0.0,0.0,0.0,0.0,0.0,294.24525,0.6962519927447152,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.728113585768386e-08,0.0,0.0
18317628.0,18317628.0,283.15,293.15,293.1835813906312,0.00010800086238051308,0.00010256023135366181,0.00010800086238051278,7.976906883062626e-05,0.0005123095921068712,0.0009106400633848053,296.85354238789535,296.8741333462812,296.852078517299,296.82995772316156,297.0472525319826,0.0,-5.699194487107234e-08,0.0,0.0,0.0,0.0,0.0,294.243,0.6968008709558824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.699194487107234e-08,0.0,0.0
18317637.0,18317637.0,283.15,293.15,293.18357354334364,0.00010771957162211819,0.00010229311084533702,0.00010771957162211659,7.956130843526251e-05,0.0005109752698568425,0.0009082682761866722,296.8556174603391,296.8760495351869,296.85427227330246,296.83172611394235,297.0476126505019,0.0,-5.6695457290370514e-08,0.0,0.0,0.0,0.0,0.0,294.24075,0.6973522805549174,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6695457290370514e-08,0.0,0.0
18317646.0,18317646.0,283.15,293.15,293.18356567180336,0.00010742973300117014,0.00010201787307996702,0.00010742973300116847,7.934723461775239e-05,0.0005096004002270839,0.0009058244154053934,296.85767339009715,296.8779559266527,296.856443492448,296.83349498034283,297.0480162721113,0.0,-5.6390768899514563e-08,0.0,0.0,0.0,0.0,0.0,294.2385,0.69790619765625,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6390768899514563e-08,0.0,0.0
18317655.0,18317655.0,283.15,293.15,293.18355779208235,0.00010713786586239346,0.00010174070898499891,0.00010713786586239228,7.913166254388823e-05,0.0005082159081821098,0.0009033634506736042,296.85972224013244,296.8798586958488,296.85860644684885,296.83526395359735,297.0484350335501,0.0,-5.608477763543369e-08,0.0,0.0,0.0,0.0,0.0,294.23625,0.6984625983743107,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.608477763543369e-08,0.0,0.0
18317664.0,18317664.0,283.15,293.15,293.18354990894966,0.0001068443693525693,0.00010146199759987117,0.00010684436935256856,7.891488702212213e-05,0.0005068236871024009,0.0009008887474883352,296.86174438971864,296.88175861348475,296.8607636172397,296.8370326284403,297.0488614527634,0.0,-5.5777917599230337e-08,0.0,0.0,0.0,0.0,0.0,294.234,0.6990214588235294,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5777917599230337e-08,0.0,0.0
18317673.0,18317673.0,283.15,293.15,293.18354201395175,0.00010654520617793516,0.00010117790501276873,0.0001065452061779347,7.869392612104242e-05,0.0005054045858045775,0.0008983662643367074,296.8636736829852,296.88364861705134,296.8629006752395,296.83880027020956,297.0493145050305,0.0,-5.546599921910752e-08,0.0,0.0,0.0,0.0,0.0,294.23175,0.6995827551183365,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.546599921910752e-08,0.0,0.0
18317682.0,18317682.0,283.15,293.15,293.1835341146068,0.00010624396695425929,0.00010089184095927865,0.00010624396695425906,7.847143185721676e-05,0.0005039756366239286,0.0008958262764472798,296.86556895642474,296.885534987699,296.8650303639913,296.8405675323016,297.0497773144293,0.0,-5.5152800004547065e-08,0.0,0.0,0.0,0.0,0.0,294.2295,0.7001464633731618,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5152800004547065e-08,0.0,0.0
18317691.0,18317691.0,283.15,293.15,293.1835262109149,0.0001059406516821549,0.00010060380543998322,0.00010594065168215486,7.824740423109808e-05,0.0005025368395633633,0.0008932687838250821,296.8674302100313,296.8874177254357,296.867152683504,296.84233441472173,297.0502498809496,0.0,-5.4838338290219276e-08,0.0,0.0,0.0,0.0,0.0,294.22724999999997,0.7007125597024357,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4838338290219276e-08,0.0,0.0
18317700.0,18317700.0,283.15,293.15,293.1835183028761,0.00010563526036223592,0.00010031379845546547,0.00010563526036223598,7.802184324313981e-05,0.0005010881946257938,0.0008906937864751448,296.8692574438004,296.8892968302694,296.8692676337863,296.8441009174757,297.0507322045809,0.0,-5.452263253713962e-08,0.0,0.0,0.0,0.0,0.0,294.22499999999997,0.7012810202205882,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.452263253713962e-08,0.0,0.0
18317700.0,18317700.0,283.15,293.15,293.1835183028761,0.00010563526036223592,0.00010031379845546547,0.00010563526036223598,7.802184324313981e-05,0.0005010881946257938,0.0008906937864751448,296.8692574438004,296.8892968302694,296.8692676337863,296.8441009174757,297.0507322045809,0.0,-5.452263253713962e-08,0.0,0.0,0.0,0.0,0.0,294.22499999999997,0.7012810202205882,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.452263253713962e-08,0.0,0.0
18317709.0,18317709.0,283.15,293.15,293.1835103812861,0.00010532859262296685,0.00010002257935225749,0.00010532859262296691,7.779533949620026e-05,0.0004996334949043809,0.0008881080268383627,296.8709487660353,296.8911594137928,296.87135213916264,296.8458636452861,297.0512470070498,0.0,-5.4206524391611016e-08,0.0,0.0,0.0,0.0,0.0,294.22274999999996,0.7018518210420497,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4206524391611016e-08,0.0,0.0
18317718.0,18317718.0,283.15,293.15,293.18350245967974,0.00010502199257154519,9.973142452706672e-05,0.00010502199257154523,7.756888574327411e-05,0.0004981791162649736,0.000885522837950353,296.8726398905652,296.8930219721843,296.8734366005805,296.8476263649743,297.05176184949596,0.0,-5.389140473841598e-08,0.0,0.0,0.0,0.0,0.0,294.22049999999996,0.7024249382812501,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.389140473841598e-08,0.0,0.0
18317727.0,18317727.0,283.15,293.15,293.183494533961,0.00010471821607315001,9.944295101612891e-05,0.00010471821607315002,7.734451745698913e-05,0.0004967381313454628,0.0008829614567674442,296.87427359929757,296.89487473107266,296.8755052659676,296.8493867106602,297.05228726133566,0.0,-5.35800930738793e-08,0.0,0.0,0.0,0.0,0.0,294.21824999999995,0.7030003480526195,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.35800930738793e-08,0.0,0.0
18317736.0,18317736.0,283.15,293.15,293.1834866003079,0.0001044198874430697,9.91596509327216e-05,0.0001044198874430697,7.712417294767235e-05,0.0004953229887676953,0.0008804460110380393,296.8757965291611,296.8967085836013,296.8775434551613,296.851142477628,297.0528330664405,0.0,-5.327524209135948e-08,0.0,0.0,0.0,0.0,0.0,294.21599999999995,0.7035780264705882,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.327524209135948e-08,0.0,0.0
18317745.0,18317745.0,283.15,293.15,293.1834786642637,0.00010412320055013964,9.887790988262422e-05,0.00010412320055013961,7.690504101981882e-05,0.0004939156338841301,0.0008779444081544453,296.8772860744181,296.89853673782505,296.879572459376,296.85289686352826,297.0533850168923,0.0,-5.2972931300673716e-08,0.0,0.0,0.0,0.0,0.0,294.21375,0.7041579496495863,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2972931300673716e-08,0.0,0.0
