,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18318708.0,18318708.0,283.15,293.15,293.18252837301867,9.897113785883245e-05,9.398538657239874e-05,9.897113795033331e-05,7.309974511186941e-05,0.00046947646688582924,0.0008345031900302538,296.93993000462206,297.00353236961274,297.00780008986084,297.0104156390519,297.1169236849988,0.0,-4.7860361422453334e-08,0.0,0.0,0.0,0.0,0.0,293.97299999999996,0.7741655658088236,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7860361422453334e-08,0.0,0.0
18318717.0,18318717.0,283.15,293.15,293.1825190569001,9.900086007414062e-05,9.401361150699318e-05,9.900086016518954e-05,7.312169783877677e-05,0.0004696174562784802,0.0008347538011361226,296.9408227325912,297.00312374199467,297.00849206189514,297.01120785404254,297.11737963958274,0.0,-4.7889111795769956e-08,0.0,0.0,0.0,0.0,0.0,293.97074999999995,0.7748473327148437,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7889111795769956e-08,0.0,0.0
18318726.0,18318726.0,283.15,293.15,293.1825097686171,9.902510477626608e-05,9.403663485640945e-05,9.90251048546684e-05,7.313960488829938e-05,0.0004697324626761446,0.0008349582270220659,296.9417059509507,297.00269137564277,297.0091919220855,297.01200906351596,297.11783619546475,0.0,-4.791257014437335e-08,0.0,0.0,0.0,0.0,0.0,293.96849999999995,0.7755287408547794,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.791257014437335e-08,0.0,0.0
18318735.0,18318735.0,283.15,293.15,293.1825004980286,9.904428800016515e-05,9.405485170074494e-05,9.904428806012352e-05,7.31537735449694e-05,0.0004698234595856964,0.0008351199756050371,296.94258091656513,297.0022520954724,297.0098983062341,297.012818717635,297.11829380224833,0.0,-4.79311352431374e-08,0.0,0.0,0.0,0.0,0.0,293.96625,0.7762097663430607,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79311352431374e-08,0.0,0.0
18318744.0,18318744.0,283.15,293.15,293.18249122744015,9.906347122522371e-05,9.407306854618149e-05,9.90634712667381e-05,7.316794220249576e-05,0.00046991445650074805,0.0008352817241977362,296.94345588119745,297.00181281610384,297.010604690039,297.01362837152743,297.1187514087412,0.0,-4.794970393911148e-08,0.0,0.0,0.0,0.0,0.0,293.964,0.7768903852941176,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.794970393911148e-08,0.0,0.0
18318753.0,18318753.0,283.15,293.15,293.1824819139794,9.913120545026182e-05,9.413739059876852e-05,9.913120547975093e-05,7.32179704656072e-05,0.0004702357584721967,0.0008358528445042647,296.9443690996694,297.00132287312755,297.01128138344876,297.01439296074557,297.1192000307816,0.0,-4.8015297165979324e-08,0.0,0.0,0.0,0.0,0.0,293.96175,0.7775705738223806,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8015297165979324e-08,0.0,0.0
18318762.0,18318762.0,283.15,293.15,293.18247255058526,9.925548712487101e-05,9.425541148098626e-05,9.925548714981064e-05,7.330976448512544e-05,0.0004708252972166887,0.0008369007608886894,296.94532687271214,297.0007739222169,297.0119234964856,297.0151050631019,297.11963818868287,0.0,-4.813576707347621e-08,0.0,0.0,0.0,0.0,0.0,293.9595,0.7782503080422796,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.813576707347621e-08,0.0,0.0
18318771.0,18318771.0,283.15,293.15,293.1824631871911,9.937976879900879e-05,9.437343236275636e-05,9.937976881939896e-05,7.340155850429554e-05,0.00047141483595894467,0.0008379486772697748,296.94628464488596,297.0002249723906,297.01256560922593,297.01581716525885,297.12007634632516,0.0,-4.8256387920200235e-08,0.0,0.0,0.0,0.0,0.0,293.95725,0.7789295640682445,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8256387920200235e-08,0.0,0.0
18318780.0,18318780.0,283.15,293.15,293.18245382379695,9.950405047382477e-05,9.449145324517048e-05,9.950405048966548e-05,7.349335252396654e-05,0.00047200437470441755,0.0008389965936572132,296.9472424161909,296.99967602364853,297.0132077216697,297.0165292672163,297.1205145037085,0.0,-4.837715970726772e-08,0.0,0.0,0.0,0.0,0.0,293.955,0.7796083180147059,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.837715970726772e-08,0.0,0.0
18318789.0,18318789.0,283.15,293.15,293.1824444604028,9.962833214816936e-05,9.460947412713694e-05,9.96283321594606e-05,7.358514654328938e-05,0.00047259391344765453,0.0008400445100413118,296.94820018662693,296.9991270759908,297.0138498338169,297.0172413689744,297.12095266083287,0.0,-4.849808243356221e-08,0.0,0.0,0.0,0.0,0.0,293.95275,0.7802865459960938,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.849808243356221e-08,0.0,0.0
18318798.0,18318798.0,283.15,293.15,293.18243506546605,9.977450898335696e-05,9.474828718385419e-05,9.9774508990891e-05,7.369311225407022e-05,0.0004732873134090825,0.0008412770417342466,296.9491814377112,296.9985622634382,297.01447501693286,297.0179291393481,297.1213864484255,0.0,-4.8640501733577604e-08,0.0,0.0,0.0,0.0,0.0,293.9505,0.7809642241268382,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8640501733577604e-08,0.0,0.0
18318807.0,18318807.0,283.15,293.15,293.1824255654594,9.999361965715269e-05,9.495635997921671e-05,9.999361966356852e-05,7.385494665041466e-05,0.00047432668010624255,0.0008431245359398268,296.9502409060982,296.9979446017546,297.01504380934193,297.0185358611789,297.1218056815174,0.0,-4.885437115573206e-08,0.0,0.0,0.0,0.0,0.0,293.94825,0.7816413285213696,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.885437115573206e-08,0.0,0.0
18318816.0,18318816.0,283.15,293.15,293.1824160654528,0.00010021273033297687,9.516443277650551e-05,0.0001002127303382745,7.401678104825732e-05,0.00047536604681302456,0.0008449720301646289,296.95130037378266,296.99732694136475,297.0156126014914,297.0191425828256,297.1222249143779,0.0,-4.906870973488994e-08,0.0,0.0,0.0,0.0,0.0,293.94599999999997,0.7823178352941177,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.906870973488994e-08,0.0,0.0
18318825.0,18318825.0,283.15,293.15,293.1824065654462,0.00010043184100738087,9.537250557244566e-05,0.0001004318410115603,7.417861544505104e-05,0.00047640541351307,0.0008468195243795761,296.9523598407646,296.9967092822686,297.01618139338115,297.0197493042881,297.12264414700695,0.0,-4.928351746768146e-08,0.0,0.0,0.0,0.0,0.0,293.94374999999997,0.782993720559513,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.928351746768146e-08,0.0,0.0
18318834.0,18318834.0,283.15,293.15,293.18239706543955,0.00010065095168208899,9.55805783686746e-05,0.00010065095168515022,7.434044984206939e-05,0.00047744478021455794,0.0008486670185992064,296.95341930704393,296.9960916244662,297.01675018501123,297.02035602556646,297.1230633794045,0.0,-4.9498794355794965e-08,0.0,0.0,0.0,0.0,0.0,293.94149999999996,0.7836689604319854,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9498794355794965e-08,0.0,0.0
18318843.0,18318843.0,283.15,293.15,293.1823875163364,0.00010088941006728368,9.580702421891027e-05,0.00010088941006949937,7.451657439224067e-05,0.00047857592412517847,0.0008506776485265632,296.95451402262603,296.99546300048075,297.01729610400236,297.02093156362866,297.1234773684628,0.0,-4.9733613546559444e-08,0.0,0.0,0.0,0.0,0.0,293.93924999999996,0.7843435310259651,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9733613546559444e-08,0.0,0.0
18318852.0,18318852.0,283.15,293.15,293.18237786877404,0.0001011672010407875,9.607082124667493e-05,0.00010116720104270487,7.47217498583409e-05,0.00047989364490158223,0.000853019922326104,296.9556794246946,296.9948123682638,297.01779614220777,297.02144455311253,297.123880831134,0.0,-5.0007865756720356e-08,0.0,0.0,0.0,0.0,0.0,293.93699999999995,0.7850174084558824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0007865756720356e-08,0.0,0.0
18318861.0,18318861.0,283.15,293.15,293.1823682212116,0.0001014449920148621,9.633461827498163e-05,0.0001014449920164811,7.492692532486269e-05,0.0004812113656806936,0.0008553621961331731,296.9568448262578,296.9941617374706,297.0182961801751,297.021957542417,297.124284293591,0.0,-5.0282872061423984e-08,0.0,0.0,0.0,0.0,0.0,293.93474999999995,0.7856905688361673,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0282872061423984e-08,0.0,0.0
18318870.0,18318870.0,283.15,293.15,293.18235857364925,0.00010172278298950747,9.659841530383039e-05,0.00010172278299082815,7.513210079180607e-05,0.0004825290864625126,0.0008577044699477695,296.9580102273156,296.9935111081011,297.0187962179045,297.0224705315421,297.1246877558339,0.0,-5.055863246067747e-08,0.0,0.0,0.0,0.0,0.0,293.9325,0.7863629882812501,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.055863246067747e-08,0.0,0.0
18318879.0,18318879.0,283.15,293.15,293.18234892608683,0.0001020005739641489,9.686221233267532e-05,0.00010200057396517121,7.533727625874651e-05,0.0004838468072443127,0.0008600467437650478,296.959175627868,296.99286048015534,297.01929625539583,297.02298352048797,297.1250912178627,0.0,-5.083514695391529e-08,0.0,0.0,0.0,0.0,0.0,293.93025,0.7870346429055607,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.083514695391529e-08,0.0,0.0
18318888.0,18318888.0,283.15,293.15,293.182339216611,0.00010229489534279955,9.714170703306625e-05,0.0001022948953431982,7.555466102576219e-05,0.00048524294114725305,0.0008625283983291106,296.9603879601495,296.9922026850848,297.0197703268771,297.0234622471753,297.1254892480978,0.0,-5.1128938623111325e-08,0.0,0.0,0.0,0.0,0.0,293.928,0.7877055088235295,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1128938623111325e-08,0.0,0.0
18318897.0,18318897.0,283.15,293.15,293.1823293932079,0.00010261963442631472,9.745008712185282e-05,0.00010261963442549107,7.579451220594495e-05,0.00048678336354882984,0.0008652665283172385,296.9616866524434,296.9915317006153,297.020196618346,297.02387792781076,297.12587728344306,0.0,-5.1454075498419544e-08,0.0,0.0,0.0,0.0,0.0,293.92575,0.7883755621495864,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1454075498419544e-08,0.0,0.0
18318906.0,18318906.0,283.15,293.15,293.1823195379453,0.00010294681525311557,9.776078594913452e-05,0.00010294681525201459,7.603616684938458e-05,0.0004883353685261394,0.0008680252464992412,296.9630096660902,296.990858766193,297.0206103892935,297.0242775208003,297.12626286123935,0.0,-5.1782699276946046e-08,0.0,0.0,0.0,0.0,0.0,293.9235,0.7890447789981618,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1782699276946046e-08,0.0,0.0
18318915.0,18318915.0,283.15,293.15,293.18230966651714,0.00010327604080313395,9.807342649504739e-05,0.00010327604080222735,7.627933171841773e-05,0.0004898970727884867,0.0008708012053195452,296.9643450107568,296.9901848216387,297.02101778648256,297.0246689268061,297.1266471738386,0.0,-5.211443269926824e-08,0.0,0.0,0.0,0.0,0.0,293.92125,0.7897131354836857,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.211443269926824e-08,0.0,0.0
18318924.0,18318924.0,283.15,293.15,293.18229979508897,0.0001036052663553302,9.838606704302843e-05,0.00010360526635461798,7.652249658905943e-05,0.0004914587770611648,0.0008735771641601145,296.9656803553097,296.98951087863634,297.021425183458,297.0250603326419,297.1270314862398,0.0,-5.2447225319228356e-08,0.0,0.0,0.0,0.0,0.0,293.919,0.7903806077205883,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2447225319228356e-08,0.0,0.0
18318933.0,18318933.0,283.15,293.15,293.1822899236608,0.00010393449190855478,9.8698707591986e-05,0.00010393449190803693,7.676566146046067e-05,0.0004930204813387209,0.0008763531230112574,296.96701569974897,296.98883693718585,297.02183258021984,297.02545173830754,297.127415798443,0.0,-5.2781077135682174e-08,0.0,0.0,0.0,0.0,0.0,293.91675,0.7910471718232996,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2781077135682174e-08,0.0,0.0
18318942.0,18318942.0,283.15,293.15,293.18228004386816,0.00010426477502728041,9.901235243072608e-05,0.00010426477502695004,7.700960744613732e-05,0.0004945872022517272,0.0008791379990145809,296.96835761368516,296.9881627434777,297.02223680160097,297.02583913153325,297.12779950326956,0.0,-5.3117065681395075e-08,0.0,0.0,0.0,0.0,0.0,293.9145,0.79171280390625,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3117065681395075e-08,0.0,0.0
18318951.0,18318951.0,283.15,293.15,293.1822700004705,0.00010461574368854735,9.934564076105047e-05,0.00010461574368826956,7.72688317030491e-05,0.0004962520464733299,0.0008820972907796932,296.96982802667105,296.987483586937,297.0225789177829,297.02614804620504,297.1281713317314,0.0,-5.347526531392186e-08,0.0,0.0,0.0,0.0,0.0,293.91225,0.7923774800838694,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.347526531392186e-08,0.0,0.0
18318960.0,18318960.0,283.15,293.15,293.1822599570729,0.00010496671235121224,9.967892909270241e-05,0.00010496671235098706,7.752805596099341e-05,0.0004979168907015639,0.0008850565825568227,296.97129843993645,296.98680443201187,297.02292103376953,297.02645696071994,297.1285431600031,0.0,-5.383466866808239e-08,0.0,0.0,0.0,0.0,0.0,293.90999999999997,0.7930411764705884,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.383466866808239e-08,0.0,0.0
18318969.0,18318969.0,283.15,293.15,293.182249798546,0.00010531473033135374,0.00010000941538486017,0.00010531473033115879,7.778510085489356e-05,0.0004995677381624356,0.0008879909945365249,296.97271617791176,296.9861273899951,297.0232228776556,297.0267164443466,297.12890531818084,0.0,-5.4192238975555417e-08,0.0,0.0,0.0,0.0,0.0,293.90774999999996,0.7937038691808365,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4192238975555417e-08,0.0,0.0
18318978.0,18318978.0,283.15,293.15,293.1822396397454,0.00010566289402390224,0.00010034004004904425,0.00010566289402373737,7.804225337148086e-05,0.0005012192768202314,0.0008909266351300267,296.9741339459043,296.985450347926,297.0235246191973,297.0269758016434,297.12926745177106,0.0,-5.455114330323267e-08,0.0,0.0,0.0,0.0,0.0,293.90549999999996,0.7943655343290442,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.455114330323267e-08,0.0,0.0
18318987.0,18318987.0,283.15,293.15,293.1822294809448,0.00010601105771919677,0.00010067066471583607,0.00010601105771906199,7.829940589009637e-05,0.0005028708154910531,0.000893862275745047,296.9755517141962,296.9847733075023,297.0238263605548,297.02723515879336,297.1296295851733,0.0,-5.4911232189933357e-08,0.0,0.0,0.0,0.0,0.0,293.90324999999996,0.7950261480296417,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4911232189933357e-08,0.0,0.0
18318996.0,18318996.0,283.15,293.15,293.18221932214414,0.00010635922141666262,0.00010100128938468979,0.00010635922141655793,7.85565584103156e-05,0.0005045223541721746,0.0008967979163767396,296.97696948278724,296.9840962687238,297.0241281017279,297.02749451579643,297.12999171838743,0.0,-5.527250563508617e-08,0.0,0.0,0.0,0.0,0.0,293.90099999999995,0.7956856863970589,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.527250563508617e-08,0.0,0.0
18319005.0,18319005.0,283.15,293.15,293.1822091633435,0.00010670738511515017,0.00010133191405451376,0.00010670738511507559,7.881371093128947e-05,0.0005061738928581428,0.000899733557015412,296.97838725167765,296.98341923159063,297.0244298427168,297.02775387265274,297.1303538514136,0.0,-5.56349636375126e-08,0.0,0.0,0.0,0.0,0.0,293.89874999999995,0.7963441255457261,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.56349636375126e-08,0.0,0.0
18319014.0,18319014.0,283.15,293.15,293.1821989823605,0.00010704602810824592,0.00010165349763220206,0.00010704602810819872,7.90638314917134e-05,0.0005077802694168271,0.0009025889210233045,296.979778160151,296.9827469550628,297.0247242216691,297.02800452929887,297.1307135749978,0.0,-5.598864644686363e-08,0.0,0.0,0.0,0.0,0.0,293.8965,0.7970014415900736,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.598864644686363e-08,0.0,0.0
18319023.0,18319023.0,283.15,293.15,293.18218871810075,0.0001073489287030263,0.00010194113936387994,0.0001073489287029963,7.928755283857376e-05,0.0005092170994266248,0.0009051429124787844,296.9810682290081,296.982092546138,297.0249909627581,297.0282225242414,297.1310642536298,0.0,-5.6305948890965236e-08,0.0,0.0,0.0,0.0,0.0,293.89425,0.7976576106445313,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6305948890965236e-08,0.0,0.0
18319032.0,18319032.0,283.15,293.15,293.18217843639434,0.00010764434115726498,0.00010222167017616942,0.00010764434115725013,7.95057434703543e-05,0.0005106184089216765,0.0009076337654692168,296.982337171752,296.98144188181146,297.02525191349156,297.0284336763486,297.1314130371623,0.0,-5.661627075339919e-08,0.0,0.0,0.0,0.0,0.0,293.892,0.7983126088235295,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.661627075339919e-08,0.0,0.0
18319041.0,18319041.0,283.15,293.15,293.18216813724115,0.00010793226547094478,0.00010249509006905412,0.00010793226547094289,7.971840338704222e-05,0.0005119841979019004,0.0009100614799939542,296.98358498835205,296.98079496207805,297.0255070738714,297.028637985623,297.13175992559405,0.0,-5.691954718358317e-08,0.0,0.0,0.0,0.0,0.0,293.88975,0.7989664122414982,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.691954718358317e-08,0.0,0.0
18319050.0,18319050.0,283.15,293.15,293.1821578206413,0.0001082127016434715,0.00010276139904196974,0.00010821270164348047,7.992553258819869e-05,0.0005133144663644781,0.0009124260560475189,296.9848116787782,296.98015178693265,297.02575644390015,297.02883545206754,297.13210491892386,0.0,-5.721571497416714e-08,0.0,0.0,0.0,0.0,0.0,293.8875,0.7996189970128676,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.721571497416714e-08,0.0,0.0
18319059.0,18319059.0,283.15,293.15,293.1821474865947,0.00010848564967654791,0.00010302059709653335,0.0001084856496765656,8.012713107508139e-05,0.000514609214317487,0.0009147274936438356,296.9860172430017,296.97951235637,297.0260000235802,297.0290260756855,297.1324480171505,0.0,-5.75047125640726e-08,0.0,0.0,0.0,0.0,0.0,293.88525,0.8002703392520681,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.75047125640726e-08,0.0,0.0
18319068.0,18319068.0,283.15,293.15,293.18213713510136,0.00010875110956842609,0.00010327268423108508,0.00010875110956845038,8.032319884639929e-05,0.0005158684417526351,0.0009169657927677674,296.98720168099425,296.9788766703846,297.02623781291425,297.0292098564803,297.1327892202728,0.0,-5.778648003241451e-08,0.0,0.0,0.0,0.0,0.0,293.883,0.8009204150735295,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.778648003241451e-08,0.0,0.0
18319077.0,18319077.0,283.15,293.15,293.18212676616133,0.00010900908131965507,0.00010351766044614625,0.00010900908131968384,8.051373590255789e-05,0.0005170921486725273,0.0009191409534235786,296.9883649927288,296.97824472897105,297.0264698119052,297.0293867944556,297.1331285282896,0.0,-5.806095910457941e-08,0.0,0.0,0.0,0.0,0.0,293.88075,0.801569200591682,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.806095910457941e-08,0.0,0.0
18319086.0,18319086.0,283.15,293.15,293.1821163451066,0.00010928953366160693,0.00010378398477384434,0.00010928953366163309,8.072087704639353e-05,0.0005184224938359034,0.0009215056654331292,296.9894591879483,296.9776185139066,297.0266845425739,297.0295430269582,297.1334615115802,0.0,-5.8360095079717694e-08,0.0,0.0,0.0,0.0,0.0,293.8785,0.8022166719209559,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8360095079717694e-08,0.0,0.0
18319095.0,18319095.0,283.15,293.15,293.18210590372547,0.00010957792141142258,0.00010405784475675062,0.00010957792141144334,8.093387925542648e-05,0.0005197904811576238,0.0009239372870253397,296.9905258962473,296.97699405184113,297.02689266617267,297.0296912786134,297.1337920760818,0.0,-5.866849665466772e-08,0.0,0.0,0.0,0.0,0.0,293.87624999999997,0.8028628051757812,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.866849665466772e-08,0.0,0.0
18319104.0,18319104.0,283.15,293.15,293.1820953918007,0.00010976850352068181,0.00010423882613768231,0.0001097685035206963,8.107464255171903e-05,0.0005206945206301134,0.0009255442320610017,296.9914814998754,296.97643113239906,297.02707939805987,297.02981975504173,297.1341078503275,0.0,-5.887275085199363e-08,0.0,0.0,0.0,0.0,0.0,293.87399999999997,0.8035075764705883,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.887275085199363e-08,0.0,0.0
18319113.0,18319113.0,283.15,293.15,293.18208485076343,0.00010991872247866305,0.00010438147769386502,0.00010991872247867091,8.118559376205716e-05,0.0005214070946910266,0.0009268108435050918,296.9923912518897,296.9758936115854,297.02725730177247,297.02994007042395,297.1344175206957,0.0,-5.9033996357776794e-08,0.0,0.0,0.0,0.0,0.0,293.87174999999996,0.8041509619198071,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9033996357776794e-08,0.0,0.0
18319122.0,18319122.0,283.15,293.15,293.18207430972615,0.000110068941437061,0.00010452412925044347,0.00011006894143706224,8.129654497270306e-05,0.0005221196687539166,0.0009280774549465367,296.99330100376267,296.97535609216504,297.0274352053375,297.03006038570186,297.13472719085706,0.0,-5.919546237753498e-08,0.0,0.0,0.0,0.0,0.0,293.86949999999996,0.8047929376378677,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.919546237753498e-08,0.0,0.0
18319131.0,18319131.0,283.15,293.15,293.18206376868886,0.00011021916039760008,0.00010466678080905517,0.00011021916039759466,8.140749618493038e-05,0.0005228322428269632,0.0009293440663998754,296.99421075549424,296.9748185741381,297.02761310875485,297.0301807008754,297.13503686081174,0.0,-5.935714891312397e-08,0.0,0.0,0.0,0.0,0.0,293.86724999999996,0.8054334797392003,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.935714891312397e-08,0.0,0.0
18319140.0,18319140.0,283.15,293.15,293.1820532276516,0.00011036937935740636,0.000104809432366971,0.00011036937935739431,8.151844739661649e-05,0.0005235448168965335,0.0009306106778408769,296.99512050708444,296.97428105750447,297.02779101202464,297.0303010159447,297.1353465305597,0.0,-5.951905596145051e-08,0.0,0.0,0.0,0.0,0.0,293.86499999999995,0.8060725643382354,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.951905596145051e-08,0.0,0.0
18319149.0,18319149.0,283.15,293.15,293.1820426866143,0.00011051959831935369,0.00010495208392692003,0.00011051959831933503,8.162939860988397e-05,0.0005242573909762604,0.000931877289293772,296.9960302585332,296.9737435422642,297.0279689151468,297.03042133090963,297.1356562001008,0.0,-5.968118352561184e-08,0.0,0.0,0.0,0.0,0.0,293.86275,0.8067101675494027,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.968118352561184e-08,0.0,0.0
18319158.0,18319158.0,283.15,293.15,293.1820321729533,0.00011057695037003833,0.00010500654682155152,0.00011057695036989329,8.167175863903261e-05,0.0005245294444124743,0.0009323608666650846,296.99691669363494,296.9732633125805,297.0281555344296,297.0305569693895,297.13596198766857,0.0,-5.97431400909947e-08,0.0,0.0,0.0,0.0,0.0,293.8605,0.8073462654871324,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.97431400909947e-08,0.0,0.0
18319167.0,18319167.0,283.15,293.15,293.18202171955846,0.0001104298657075088,0.0001048668716681407,0.00011042986570697384,8.156312240863033e-05,0.0005238317381006982,0.0009311206770870074,296.9977518003444,296.97290918902127,297.0283613415676,297.0307263410562,297.13625922970175,0.0,-5.958430986832139e-08,0.0,0.0,0.0,0.0,0.0,293.85825,0.8079808342658548,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.958430986832139e-08,0.0,0.0
18319176.0,18319176.0,283.15,293.15,293.1820112661636,0.00011028278104351746,0.0001047271965133417,0.00011028278104259254,8.145448617714835e-05,0.0005231340317819877,0.0009298804875061942,296.99858690678593,296.97255506637754,297.0285671485111,297.030895712556,297.1365564714857,0.0,-5.9425691055588466e-08,0.0,0.0,0.0,0.0,0.0,293.856,0.8086138500000002,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9425691055588466e-08,0.0,0.0
18319185.0,18319185.0,283.15,293.15,293.18200081276876,0.00011013569637806435,0.00010458752135715456,0.00011013569637674948,8.134584994458673e-05,0.0005224363254563433,0.0009286402979226449,296.99942201295954,296.9722009446492,297.02877295526025,297.031065083889,297.1368537130203,0.0,-5.926728365279727e-08,0.0,0.0,0.0,0.0,0.0,293.85375,0.8092452888039983,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.926728365279727e-08,0.0,0.0
18319194.0,18319194.0,283.15,293.15,293.1819903593739,0.00010998861171229902,0.00010444784620067093,0.0001099886117105942,8.123721371179449e-05,0.0005217386191292178,0.0009274001083460522,297.0002571188652,296.97184682383636,297.0289787618149,297.0312344550552,297.13715095430564,0.0,-5.910908766118479e-08,0.0,0.0,0.0,0.0,0.0,293.8515,0.8098751267922795,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.910908766118479e-08,0.0,0.0
18319203.0,18319203.0,283.15,293.15,293.18197991548436,0.00010983042320429794,0.00010429762656717383,0.0001098304232026266,8.112037621910936e-05,0.0005209882409553897,0.0009260662935450723,297.0010881682515,296.9715072188257,297.02918671838836,297.03140864886825,297.1374473786599,0.0,-5.893918498414388e-08,0.0,0.0,0.0,0.0,0.0,293.84925,0.8105033400792739,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.893918498414388e-08,0.0,0.0
18319212.0,18319212.0,283.15,293.15,293.181969490687,0.00010964670402800022,0.00010412316239383023,0.00010964670402720875,8.098468186211229e-05,0.0005201167562835846,0.0009245172095985892,297.0019111226423,296.97119685546744,297.0293990658243,297.03159259543816,297.1377422268155,0.0,-5.874216802522135e-08,0.0,0.0,0.0,0.0,0.0,293.847,0.8111299047794118,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.874216802522135e-08,0.0,0.0
18319221.0,18319221.0,283.15,293.15,293.1819590658896,0.00010946298485061221,0.00010394869821945118,0.0001094629848507006,8.084898750430993e-05,0.0005192452716066077,0.0009229681256553963,297.0027340767568,296.9708864929029,297.02961141305815,297.0317765418264,297.13803707471743,0.0,-5.854548090409752e-08,0.0,0.0,0.0,0.0,0.0,293.84475,0.8117547970071232,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.854548090409752e-08,0.0,0.0
18319230.0,18319230.0,283.15,293.15,293.18194874897705,0.00010923116517600677,0.00010372855664907076,0.00010923116517643056,8.067776628290329e-05,0.0005181456188786783,0.000921013468845177,297.0035285143858,296.97069966997617,297.02984377235555,297.0320021330917,297.1383260062629,0.0,-5.8297768890059074e-08,0.0,0.0,0.0,0.0,0.0,293.8425,0.8123779928768383,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8297768890059074e-08,0.0,0.0
18319239.0,18319239.0,283.15,293.15,293.1819385087362,0.00010896516138700338,0.00010347595301653625,0.00010896516138737564,8.048129679089854e-05,0.0005168838114287204,0.0009187705790702006,297.00430268580993,296.97060064412153,297.03009035376897,297.03225732048463,297.1386107330867,0.0,-5.801417638327468e-08,0.0,0.0,0.0,0.0,0.0,293.84024999999997,0.8129994685029872,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.801417638327468e-08,0.0,0.0
18319248.0,18319248.0,283.15,293.15,293.1819282684954,0.000108699157595597,0.00010322334938171981,0.00010869915759591769,8.028482729711895e-05,0.0005156220039673638,0.0009165276892924352,297.0050768569613,296.9705016184994,297.0303369349537,297.03251250763634,297.13889545965003,0.0,-5.773127533417656e-08,0.0,0.0,0.0,0.0,0.0,293.83799999999997,0.8136192,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.773127533417656e-08,0.0,0.0
18319257.0,18319257.0,283.15,293.15,293.1819180282546,0.00010843315380408666,0.00010297074574680464,0.00010843315380435582,8.008835780326257e-05,0.000514360196505514,0.0009142847995312658,297.0058510278398,296.97040259310955,297.03058351590977,297.0327676945468,297.1391801859528,0.0,-5.744906574520342e-08,0.0,0.0,0.0,0.0,0.0,293.83574999999996,0.814237163482307,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.744906574520342e-08,0.0,0.0
18319266.0,18319266.0,283.15,293.15,293.1819077880138,0.00010816715001074808,0.00010271814211015334,0.00010816715001096571,7.98918883080559e-05,0.000513098389034992,0.0009120419097721535,297.0066251984455,296.9703035679522,297.0308300966372,297.033022881216,297.13946491199505,0.0,-5.71675476145173e-08,0.0,0.0,0.0,0.0,0.0,293.83349999999996,0.8148533350643383,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.71675476145173e-08,0.0,0.0
18319275.0,18319275.0,283.15,293.15,293.18189754777296,0.00010790114621615603,0.00010246553847231169,0.00010790114621632211,7.969541881192336e-05,0.0005118365815585239,0.0009097990200199447,297.00739936877835,296.97020454302725,297.03107667713596,297.03327806764406,297.13974963777684,0.0,-5.688672094272234e-08,0.0,0.0,0.0,0.0,0.0,293.83124999999995,0.815467690860524,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.688672094272234e-08,0.0,0.0
18319284.0,18319284.0,283.15,293.15,293.1818873075322,0.00010763514242088527,0.00010221293483382555,0.00010763514242099982,7.949894931528956e-05,0.0005105747740788363,0.0009075561302794856,297.0081735388384,296.9701055183347,297.03132325740603,297.0335332538308,297.14003436329807,0.0,-5.66065857304167e-08,0.0,0.0,0.0,0.0,0.0,293.82899999999995,0.8160802069852942,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.66065857304167e-08,0.0,0.0
18319293.0,18319293.0,283.15,293.15,293.18187718655184,0.00010734762681244318,0.00010193990305634794,0.00010734762681258847,7.928659126686445e-05,0.0005092109238198713,0.000905131857816756,297.00892881337677,296.9701130465958,297.0314928109529,297.0338269671883,297.1403150236527,0.0,-5.630457355139046e-08,0.0,0.0,0.0,0.0,0.0,293.82674999999995,0.8166908595530791,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.630457355139046e-08,0.0,0.0
18319302.0,18319302.0,283.15,293.15,293.1818671627734,0.00010704257827185218,0.00010165022158170106,0.00010704257827209534,7.906128345459182e-05,0.0005077639048800002,0.0009025597516564102,297.009668687325,296.9702074192175,297.03159958487646,297.03415208155695,297.1405923706951,0.0,-5.5985027685448753e-08,0.0,0.0,0.0,0.0,0.0,293.8245,0.8172996246783089,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5985027685448753e-08,0.0,0.0
18319311.0,18319311.0,283.15,293.15,293.1818571389949,0.00010673752973019815,0.00010136054010604468,0.00010673752973053916,7.883597564153403e-05,0.0005063168859350866,0.0008999876455051438,297.0104085610247,296.97030179164113,297.031706358682,297.03447719564224,297.14086971747594,0.0,-5.566639116366857e-08,0.0,0.0,0.0,0.0,0.0,293.82225,0.8179064784754136,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.566639116366857e-08,0.0,0.0
18319320.0,18319320.0,283.15,293.15,293.1818471152165,0.00010643248118690629,0.00010107085862883301,0.00010643248118734519,7.861066782726656e-05,0.000504869866982404,0.0008974155393581092,297.01114843447584,296.97039616386684,297.0318131323695,297.0348023094442,297.1411470639951,0.0,-5.5348663985442356e-08,0.0,0.0,0.0,0.0,0.0,293.82,0.8185113970588236,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5348663985442356e-08,0.0,0.0
18319329.0,18319329.0,283.15,293.15,293.18183720637035,0.00010613028800787572,0.00010078388867690641,0.00010613028800826329,7.838746897522635e-05,0.0005034363926480126,0.0008948675093241746,297.01187196634066,296.970575185956,297.0317289844562,297.0351577285982,297.1414194779896,0.0,-5.50348074968383e-08,0.0,0.0,0.0,0.0,0.0,293.81775,0.8191143565429688,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.50348074968383e-08,0.0,0.0
18319338.0,18319338.0,283.15,293.15,293.1818272978125,0.00010582792314956137,0.00010049675569417563,0.0001058279231498979,7.816414332145253e-05,0.0005020021039410156,0.0008923180317441069,297.0125954580761,296.9707544495106,297.031644369909,297.0355132355669,297.14169188380015,0.0,-5.472166586465954e-08,0.0,0.0,0.0,0.0,0.0,293.8155,0.8197153330422795,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.472166586465954e-08,0.0,0.0
18319347.0,18319347.0,283.15,293.15,293.1818173892547,0.00010552555829037503,0.00010020962271061684,0.00010552555829066057,7.79408176670347e-05,0.0005005678152298825,0.0008897685541729584,297.0133189495845,296.9709337127141,297.03155975547656,297.03586874224374,297.1419642893532,0.0,-5.440941764676487e-08,0.0,0.0,0.0,0.0,0.0,293.81325,0.8203143026711857,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440941764676487e-08,0.0,0.0
18319356.0,18319356.0,283.15,293.15,293.18180748069693,0.00010522319342859244,9.992248972459258e-05,0.000105223193428827,7.771749201069927e-05,0.0004991335265064338,0.0008872190765961903,297.01404244086604,296.97111297556637,297.03147514115904,297.0362242486288,297.1422366946488,0.0,-5.409806284137195e-08,0.0,0.0,0.0,0.0,0.0,293.811,0.8209112415441178,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.409806284137195e-08,0.0,0.0
18319365.0,18319365.0,283.15,293.15,293.1817975721391,0.00010492082856823703,9.96353567399236e-05,0.00010492082856842056,7.749416635541795e-05,0.0004976992377897551,0.0008846695990477267,297.0147659319206,296.9712922380676,297.0313905269563,297.0365797547221,297.14250909968695,0.0,-5.3787601452611824e-08,0.0,0.0,0.0,0.0,0.0,293.80875,0.8215061257755056,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3787601452611824e-08,0.0,0.0
18319374.0,18319374.0,283.15,293.15,293.1817876635813,0.00010461846370528533,9.934822375278911e-05,0.00010461846370541783,7.727084069821902e-05,0.0004962649490607606,0.0008821201214936438,297.0154894227481,296.9714715002176,297.03130591286833,297.03693526052353,297.14278150446756,0.0,-5.347803347634149e-08,0.0,0.0,0.0,0.0,0.0,293.80649999999997,0.8220989314797794,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.347803347634149e-08,0.0,0.0
18319383.0,18319383.0,283.15,293.15,293.1817777550235,0.00010431609884261124,9.906109076591824e-05,0.00010431609884269272,7.704751504122513e-05,0.0004948306603330831,0.0008795706439581724,297.0162129133487,296.97165076201645,297.0312212988952,297.03729076603327,297.1430539089908,0.0,-5.316935891549633e-08,0.0,0.0,0.0,0.0,0.0,293.80424999999997,0.8226896347713695,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.316935891549633e-08,0.0,0.0
18319392.0,18319392.0,283.15,293.15,293.1817679296178,0.00010403256660504127,9.879184169514641e-05,0.00010403256660514323,7.683809909695194e-05,0.0004934857054707291,0.0008771799593096519,297.01691985132294,296.97189751167286,297.0310116478171,297.03766471439013,297.14332214465065,0.0,-5.288072166712579e-08,0.0,0.0,0.0,0.0,0.0,293.80199999999996,0.823278211764706,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.288072166712579e-08,0.0,0.0
18319401.0,18319401.0,283.15,293.15,293.1817581432084,0.00010375786639447418,9.853097973074082e-05,0.00010375786639463013,7.663520645772372e-05,0.0004921826459419492,0.0008748637445325949,297.0176190264384,296.9721759111249,297.03074335782156,297.0380473118241,297.1435884250894,0.0,-5.2601824736453154e-08,0.0,0.0,0.0,0.0,0.0,293.79974999999996,0.8238646385742189,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2601824736453154e-08,0.0,0.0
18319410.0,18319410.0,283.15,293.15,293.18174837473174,0.00010348722765843118,9.82739746407341e-05,0.00010348722765865654,7.643531360973758e-05,0.0004908988522996905,0.0008725817752961566,297.01831463164353,296.97246886468736,297.03044810257853,297.0384338864481,297.14385380627186,0.0,-5.232777246786166e-08,0.0,0.0,0.0,0.0,0.0,293.79749999999996,0.8244488913143383,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.232777246786166e-08,0.0,0.0
18319419.0,18319419.0,283.15,293.15,293.1817386241878,0.00010322065039696144,9.802082642517291e-05,0.00010322065039727166,7.623842055302984e-05,0.0004896343245441862,0.0008703340516000148,297.0190066669448,296.97277637233447,297.030125882171,297.0388244382633,297.14411828820005,0.0,-5.20585326368984e-08,0.0,0.0,0.0,0.0,0.0,293.79524999999995,0.8250309460994946,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.20585326368984e-08,0.0,0.0
18319428.0,18319428.0,283.15,293.15,293.1817288915766,0.00010295813461126263,9.777153508519456e-05,0.00010295813461167309,7.604452728848507e-05,0.0004883890626811172,0.0008681205734535455,297.01969513234855,296.9730984340417,297.02977669668496,297.03921896727104,297.14438187087575,0.0,-5.17940735038602e-08,0.0,0.0,0.0,0.0,0.0,293.793,0.8256107790441177,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.17940735038602e-08,0.0,0.0
18319437.0,18319437.0,283.15,293.15,293.18171917689807,0.00010269968030138163,9.752610062084368e-05,0.0001026996803019078,7.585363381613795e-05,0.00048716306671070666,0.0008659413408564368,297.0203800278612,296.9734350497857,297.02940054620944,297.0396174734726,297.14464455430084,0.0,-5.153436381147179e-08,0.0,0.0,0.0,0.0,0.0,293.79075,0.826188366262638,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.153436381147179e-08,0.0,0.0
18319446.0,18319446.0,283.15,293.15,293.1817095201271,0.00010244359351174682,9.728291441093383e-05,0.00010244359351224661,7.566448898619359e-05,0.0004859483012370908,0.0008637820707982069,297.0210545391528,296.9738159875071,297.0289350772431,297.04002918514055,297.14490435660554,0.0,-5.12776769748924e-08,0.0,0.0,0.0,0.0,0.0,293.7885,0.8267636838694853,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.12776769748924e-08,0.0,0.0
18319455.0,18319455.0,283.15,293.15,293.18169988648094,0.00010218879488981671,9.704095147622709e-05,0.00010218879489021432,7.547629559253379e-05,0.0004847396462764814,0.0008616336623421489,297.02172498802616,296.9742143259328,297.028433715836,297.0404461740648,297.14516297979867,0.0,-5.1022917363095175e-08,0.0,0.0,0.0,0.0,0.0,293.78625,0.8273367079790902,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1022917363095175e-08,0.0,0.0
18319464.0,18319464.0,283.15,293.15,293.18169025283487,0.00010193399626632638,9.67989885400387e-05,0.00010193399626662179,7.52881021977216e-05,0.00048353099130847094,0.0008594852538827333,297.0223954367338,296.9746126637422,297.0279323553992,297.0408631627056,297.1454216027513,0.0,-5.076879218084619e-08,0.0,0.0,0.0,0.0,0.0,293.784,0.8279074147058825,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.076879218084619e-08,0.0,0.0
18319473.0,18319473.0,283.15,293.15,293.18168061918874,0.00010167919764300011,9.655702560400614e-05,0.00010167919764319334,7.509990880303061e-05,0.0004823223363412388,0.0008573368454344995,297.02306588527586,296.9750110009354,297.0274309959326,297.0412801510629,297.14568022546354,0.0,-5.0515301429861775e-08,0.0,0.0,0.0,0.0,0.0,293.78175,0.8284757801642922,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0515301429861775e-08,0.0,0.0
18319482.0,18319482.0,283.15,293.15,293.1816711229491,0.00010147689350844257,9.636491270428212e-05,0.00010147689350860231,7.495048765880847e-05,0.0004813626926275556,0.0008556310596491525,297.0236954841044,296.9755099400729,297.02678467240645,297.04170622165196,297.14592935877255,0.0,-5.0314487567854424e-08,0.0,0.0,0.0,0.0,0.0,293.7795,0.8290417804687501,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0314487567854424e-08,0.0,0.0
18319491.0,18319491.0,283.15,293.15,293.18166165647114,0.00010128595948472572,9.618359713684074e-05,0.0001012859594848669,7.480946443969645e-05,0.00048045698382437156,0.000854021144287894,297.02431623494385,296.9760306687023,297.02610695147223,297.042134259222,297.14617643653975,0.0,-5.012532692281254e-08,0.0,0.0,0.0,0.0,0.0,293.77725,0.8296053917336857,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.012532692281254e-08,0.0,0.0
18319500.0,18319500.0,283.15,293.15,293.18165218999314,0.00010109502546086392,9.600228156926169e-05,0.0001010950254609865,7.466844122047735e-05,0.00047955127502049985,0.0008524112289301923,297.0249369856568,296.9765513966835,297.0254292320611,297.04256229653674,297.1464235140838,0.0,-4.9936522529157614e-08,0.0,0.0,0.0,0.0,0.0,293.775,0.8301665900735294,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9936522529157614e-08,0.0,0.0
18319500.0,18319500.0,283.15,293.15,293.18165218999314,0.00010109502546086392,9.600228156926169e-05,0.0001010950254609865,7.466844122047735e-05,0.00047955127502049985,0.0008524112289301923,297.0249369856568,296.9765513966835,297.0254292320611,297.04256229653674,297.1464235140838,0.0,-4.9936522529157614e-08,0.0,0.0,0.0,0.0,0.0,293.775,0.8301665900735294,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9936522529157614e-08,0.0,0.0
18319509.0,18319509.0,283.15,293.15,293.18164269921687,0.00010089125537983167,9.580877657130043e-05,0.00010089125537993123,7.451793733325178e-05,0.0004785846774878628,0.0008506930825856838,297.0255660298753,296.9770581068808,297.0247724111539,297.04299125775395,297.14667256837583,0.0,-4.973541822191771e-08,0.0,0.0,0.0,0.0,0.0,293.77275,0.8307253516027114,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.973541822191771e-08,0.0,0.0
18319518.0,18319518.0,283.15,293.15,293.1816332085458,0.00010068902290913306,9.561673172530535e-05,0.00010068902290920964,7.436856911977776e-05,0.00047762537371664126,0.0008489879010483834,297.02619501146677,296.97756487949516,297.02411545607214,297.0434201985136,297.1469215837113,0.0,-4.9536232589557803e-08,0.0,0.0,0.0,0.0,0.0,293.77049999999997,0.8312816524356618,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9536232589557803e-08,0.0,0.0
18319527.0,18319527.0,283.15,293.15,293.18162371787474,0.00010048679043881184,9.542468687966864e-05,0.00010048679043886548,7.421920090658246e-05,0.00047666606994720975,0.0008472827195199208,297.02682399292644,296.9780716514575,297.0234585024381,297.04384913901356,297.1471705988207,0.0,-4.933744661871174e-08,0.0,0.0,0.0,0.0,0.0,293.76824999999997,0.8318354686868108,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.933744661871174e-08,0.0,0.0
18319536.0,18319536.0,283.15,293.15,293.18161427666803,0.00010031170732608739,9.525842372072566e-05,0.00010031170732612518,7.408988511633354e-05,0.00047583555104126045,0.0008458064556973482,297.0274305052716,296.97862159815077,297.0227626869151,297.0442737683742,297.1474152850572,0.0,-4.916567010604595e-08,0.0,0.0,0.0,0.0,0.0,293.76599999999996,0.8323867764705883,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.916567010604595e-08,0.0,0.0
18319545.0,18319545.0,283.15,293.15,293.1816049175206,0.00010018166388175681,9.513493132036076e-05,0.00010018166388179059,7.399383547158289e-05,0.00047521868093067227,0.000844709956933932,297.0279997423874,296.97924317041,297.02200240044306,297.04469124592583,297.1476527900328,0.0,-4.9038276535715584e-08,0.0,0.0,0.0,0.0,0.0,293.76374999999996,0.8329355519014248,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9038276535715584e-08,0.0,0.0
18319554.0,18319554.0,283.15,293.15,293.1815955583732,0.0001000516204373816,9.501143891995344e-05,0.00010005162043741132,7.389778582679926e-05,0.00047460181081987235,0.0008436134581721656,297.02856897940086,296.97986474206647,297.02124211582594,297.0451087232505,297.1478902948001,0.0,-4.891104822501001e-08,0.0,0.0,0.0,0.0,0.0,293.76149999999996,0.83348177109375,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.891104822501001e-08,0.0,0.0
18319563.0,18319563.0,283.15,293.15,293.18158618934126,9.991327736500148e-05,9.488006499203244e-05,9.991327736502857e-05,7.37956061050563e-05,0.0004739455708471662,0.0008424469787042581,297.0291440395833,296.980475839274,297.02048852183975,297.0455281533454,297.14812883777887,0.0,-4.877588137022503e-08,0.0,0.0,0.0,0.0,0.0,293.75924999999995,0.8340254101619945,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.877588137022503e-08,0.0,0.0
18319572.0,18319572.0,283.15,293.15,293.181576800628,9.976145803958226e-05,9.473589368824746e-05,9.976145803960956e-05,7.368347286874413e-05,0.0004732254053321538,0.0008411668703127855,297.02973064669493,296.98106601153444,297.0197481857821,297.04595142275014,297.148369385343,0.0,-4.8627762904240686e-08,0.0,0.0,0.0,0.0,0.0,293.75699999999995,0.8345664452205884,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8627762904240686e-08,0.0,0.0
18319581.0,18319581.0,283.15,293.15,293.1815674119147,9.960963871466962e-05,9.459172238494353e-05,9.960963871469715e-05,7.35713396328061e-05,0.0004725052398195445,0.0008398867619284102,297.0303172536971,296.9816561831701,297.01900785149155,297.04637469191846,297.1486099326939,0.0,-4.847986967800604e-08,0.0,0.0,0.0,0.0,0.0,293.75475,0.8351048523839615,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.847986967800604e-08,0.0,0.0
18319590.0,18319590.0,283.15,293.15,293.18155806973266,9.949968725556847e-05,9.448730981974471e-05,9.949968725557509e-05,7.349012985984879e-05,0.00047198367743631834,0.0008389596745283078,297.030868068017,296.9823063263282,297.0182403830839,297.04678159804524,297.1488448065056,0.0,-4.837290223277406e-08,0.0,0.0,0.0,0.0,0.0,293.7525,0.8356406077665441,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.837290223277406e-08,0.0,0.0
18319599.0,18319599.0,283.15,293.15,293.1815487726805,9.94303429530557e-05,9.442145879267769e-05,9.943034295302084e-05,7.343891239433718e-05,0.0004716547379207138,0.0008383749780774886,297.031384167444,296.98301463523933,297.017446597865,297.0471726338672,297.1490741776252,0.0,-4.830550064171414e-08,0.0,0.0,0.0,0.0,0.0,293.75025,0.8361736874827667,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.830550064171414e-08,0.0,0.0
18319608.0,18319608.0,283.15,293.15,293.18153947562837,9.936099865053126e-05,9.435560776559961e-05,9.936099865045492e-05,7.338769492881693e-05,0.00047132579840505385,0.0008377902816271388,297.0319002667831,296.9837229436449,297.0166528146787,297.0475636694871,297.1493035485498,0.0,-4.8238146041296613e-08,0.0,0.0,0.0,0.0,0.0,293.748,0.8367040676470588,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8238146041296613e-08,0.0,0.0
18319617.0,18319617.0,283.15,293.15,293.1815301785763,9.929165434799512e-05,9.428975673851041e-05,9.929165434787731e-05,7.333647746328807e-05,0.0004709968588893385,0.0008372055851772576,297.0324163660342,296.984431251545,297.0158590335251,297.04795470490495,297.14953291927935,0.0,-4.817083843152126e-08,0.0,0.0,0.0,0.0,0.0,293.74575,0.8372317243738512,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.817083843152126e-08,0.0,0.0
18319626.0,18319626.0,283.15,293.15,293.18152088152414,9.922231004544728e-05,9.422390571141011e-05,9.922231004528802e-05,7.328525999775056e-05,0.0004706679193735677,0.000836620888727846,297.0329324651974,296.9851395589396,297.0150652544041,297.0483457401207,297.1497622898139,0.0,-4.810357781238809e-08,0.0,0.0,0.0,0.0,0.0,293.7435,0.8377566337775736,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.810357781238809e-08,0.0,0.0
18319635.0,18319635.0,283.15,293.15,293.18151158447205,9.915296574288775e-05,9.41580546842987e-05,9.915296574268701e-05,7.323404253220439e-05,0.0004703389798577414,0.0008360361922789035,297.03344856427265,296.9858478658286,297.0142714773157,297.04873677513433,297.14999166015343,0.0,-4.803636418389691e-08,0.0,0.0,0.0,0.0,0.0,293.74125,0.8382787719726563,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.803636418389691e-08,0.0,0.0
18319644.0,18319644.0,283.15,293.15,293.1815022874199,9.908362144089127e-05,9.409220365772199e-05,9.908362144064908e-05,7.318282506707411e-05,0.00047001004034458583,0.0008354514958352761,297.03396466325995,296.9865561722121,297.01347770225993,297.0491278099459,297.150221030298,0.0,-4.796919754660412e-08,0.0,0.0,0.0,0.0,0.0,293.739,0.8387981150735294,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.796919754660412e-08,0.0,0.0
18319653.0,18319653.0,283.15,293.15,293.18149299036776,9.901427713773359e-05,9.402635263004255e-05,9.901427713744991e-05,7.313160760108616e-05,0.0004696811008259221,0.0008348667993824256,297.0344807621593,296.98726447809,297.01268392923674,297.0495188445554,297.1504504002475,0.0,-4.79020778988401e-08,0.0,0.0,0.0,0.0,0.0,293.73675,0.8393146391946232,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79020778988401e-08,0.0,0.0
