,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18319662.0,18319662.0,283.15,293.15,293.18148370035857,9.896105982276286e-05,9.397581618009108e-05,9.896105982214641e-05,7.30923014733832e-05,0.00046942866079454574,0.0008344180822505789,297.03498098820205,296.98799669460806,297.0118892948231,297.0498987495909,297.15067782012403,0.0,-4.785059973086439e-08,0.0,0.0,0.0,0.0,0.0,293.73449999999997,0.8398283204503677,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.785059973086439e-08,0.0,0.0
18319671.0,18319671.0,283.15,293.15,293.18147443782186,9.897074895496834e-05,9.398501721265645e-05,9.897074895288275e-05,7.309945783228569e-05,0.00046947462185953386,0.0008344997788477227,297.03541929934624,296.9888221808149,297.0110912945491,297.0502352421662,297.1508976339374,0.0,-4.785997014750774e-08,0.0,0.0,0.0,0.0,0.0,293.73224999999996,0.840339134955193,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.785997014750774e-08,0.0,0.0
18319680.0,18319680.0,283.15,293.15,293.1814651752851,9.898043808660108e-05,9.399421824467791e-05,9.898043808304638e-05,7.310661419076516e-05,0.00046952058292180546,0.0008345814754400291,297.0358576104122,296.9896476667272,297.0102932964024,297.0505717345689,297.1511174475717,0.0,-4.786934148099442e-08,0.0,0.0,0.0,0.0,0.0,293.72999999999996,0.8408470588235295,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.786934148099442e-08,0.0,0.0
18319689.0,18319689.0,283.15,293.15,293.18145590673817,9.896665953758356e-05,9.39811338020746e-05,9.89666595347273e-05,7.309643740197924e-05,0.00046945522342086267,0.0008344652975924772,297.0363236194232,296.99043121516553,297.00949314142616,297.05092902578286,297.1513404500784,0.0,-4.7856015112900945e-08,0.0,0.0,0.0,0.0,0.0,293.72774999999996,0.841352068169807,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7856015112900945e-08,0.0,0.0
18319698.0,18319698.0,283.15,293.15,293.1814466382159,9.895487425337991e-05,9.396994221195166e-05,9.895487425122032e-05,7.30877328317894e-05,0.00046939931911000313,0.0008343659265268473,297.03678954903125,296.9912147902529,297.00869294920693,297.0512862506217,297.15156340608524,0.0,-4.784461806599856e-08,0.0,0.0,0.0,0.0,0.0,293.72549999999995,0.841854139108456,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.784461806599856e-08,0.0,0.0
18319707.0,18319707.0,283.15,293.15,293.1814373696937,9.894308896859964e-05,9.395875062128114e-05,9.89430889671367e-05,7.307902826117367e-05,0.00046934341479640826,0.0008342665554563852,297.03725547856,296.99199836496206,297.00789275909364,297.051643475279,297.15178636190825,0.0,-4.7833222375823344e-08,0.0,0.0,0.0,0.0,0.0,293.72324999999995,0.8423532477539064,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7833222375823344e-08,0.0,0.0
18319716.0,18319716.0,283.15,293.15,293.1814281055948,9.89858127494927e-05,9.399932215731781e-05,9.898581274825195e-05,7.311058390028341e-05,0.00046954607801953906,0.000834626793124583,297.03765106682766,296.99288404366854,297.0071084460462,297.05194311359014,297.15200133564827,0.0,-4.787454022234685e-08,0.0,0.0,0.0,0.0,0.0,293.721,0.8428493702205883,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.787454022234685e-08,0.0,0.0
18319725.0,18319725.0,283.15,293.15,293.1814188423917,9.903957539401718e-05,9.405037646516129e-05,9.903957539290257e-05,7.315029280636703e-05,0.00046980110485855966,0.0008350801081209706,297.0380324099227,296.9937903998498,297.0063273500233,297.05223108972245,297.1522146927685,0.0,-4.792655901884702e-08,0.0,0.0,0.0,0.0,0.0,293.71875,0.8433424826229322,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.792655901884702e-08,0.0,0.0
18319734.0,18319734.0,283.15,293.15,293.1814095791886,9.90933380391373e-05,9.41014307735704e-05,9.909333803814882e-05,7.31900017128906e-05,0.0004700561317004057,0.0008355334231224863,297.0384137529407,296.9946967559331,297.0055462561197,297.0525190657,297.15242804971894,0.0,-4.7978606061492933e-08,0.0,0.0,0.0,0.0,0.0,293.7165,0.8438325610753676,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7978606061492933e-08,0.0,0.0
18319743.0,18319743.0,283.15,293.15,293.1814003159855,9.914710068485302e-05,9.415248508254513e-05,9.914710068399069e-05,7.322971061985407e-05,0.000470311158545077,0.0008359867381291302,297.0387950958816,296.99560311191857,297.0047651643353,297.0528070415228,297.1526414064995,0.0,-4.803068135028552e-08,0.0,0.0,0.0,0.0,0.0,293.71425,0.8443195816923255,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.803068135028552e-08,0.0,0.0
18319752.0,18319752.0,283.15,293.15,293.18139105278243,9.920086333001484e-05,9.420353939099386e-05,9.920086332927864e-05,7.326941952640844e-05,0.00047056618538712086,0.00083644005313121,297.03917643874536,296.9965094678061,297.00398407467014,297.05309501719086,297.15285476311027,0.0,-4.808278488411145e-08,0.0,0.0,0.0,0.0,0.0,293.712,0.8448035205882354,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.808278488411145e-08,0.0,0.0
18319761.0,18319761.0,283.15,293.15,293.18138178957935,9.925462597462277e-05,9.425459369891658e-05,9.925462597401269e-05,7.33091284325537e-05,0.00047082121222653714,0.0008368933681287253,297.0395577815321,296.9974158235958,297.0032029871242,297.0533829927042,297.1530681195512,0.0,-4.81349166629698e-08,0.0,0.0,0.0,0.0,0.0,293.70975,0.8452843538775276,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.81349166629698e-08,0.0,0.0
18319770.0,18319770.0,283.15,293.15,293.18137252637626,9.93083886204011e-05,9.430564800795074e-05,9.930838861991716e-05,7.33488373395634e-05,0.0004710762390715055,0.0008373466831362151,297.0399391242417,296.9983221792876,297.0024219016975,297.0536709680629,297.1532814758224,0.0,-4.8187076688533096e-08,0.0,0.0,0.0,0.0,0.0,293.7075,0.8457620576746325,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8187076688533096e-08,0.0,0.0
18319779.0,18319779.0,283.15,293.15,293.1813632631732,9.93621512656255e-05,9.435670231645886e-05,9.936215126526767e-05,7.338854624616397e-05,0.00047133126591384614,0.0008377999981391407,297.0403204668742,296.99922853488147,297.00164081839,297.05395894326676,297.1534948319237,0.0,-4.823926495912896e-08,0.0,0.0,0.0,0.0,0.0,293.70525,0.8462366080939799,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.823926495912896e-08,0.0,0.0
18319788.0,18319788.0,283.15,293.15,293.1813539999701,9.941591391087075e-05,9.440775662498683e-05,9.941591391063907e-05,7.342825515277997e-05,0.00047158629275628576,0.0008382533131423482,297.04070180942966,297.00013489037747,297.0008597372016,297.0542469183159,297.15370818785516,0.0,-4.8291481475314904e-08,0.0,0.0,0.0,0.0,0.0,293.703,0.84670798125,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8291481475314904e-08,0.0,0.0
18319797.0,18319797.0,283.15,293.15,293.1813447091523,9.95158794593373e-05,9.450268632791294e-05,9.951587946165634e-05,7.350208936587659e-05,0.0004720604862797431,0.0008390962010095236,297.0410085191884,297.0011493624188,297.00011572452763,297.05446528200275,297.15391426364056,0.0,-4.838864725530128e-08,0.0,0.0,0.0,0.0,0.0,293.70074999999997,0.8471761532571234,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.838864725530128e-08,0.0,0.0
18319806.0,18319806.0,283.15,293.15,293.1813354227536,9.961552165042818e-05,9.45973089634351e-05,9.96155216540302e-05,7.35756847490243e-05,0.00047253314593600717,0.0008399363624164053,297.0413234752044,297.0021530098439,296.99936622811936,297.0546919838881,297.15412119831603,0.0,-4.8485595917082395e-08,0.0,0.0,0.0,0.0,0.0,293.69849999999997,0.8476411002297795,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8485595917082395e-08,0.0,0.0
18319815.0,18319815.0,283.15,293.15,293.1813261398416,9.971368200848076e-05,9.469052441475688e-05,9.971368201262124e-05,7.36481856557115e-05,0.00047299877641480097,0.0008407640293399048,297.04164598150084,297.00314624625435,296.99861226462264,297.0549260514361,297.1543288814004,0.0,-4.858119767375039e-08,0.0,0.0,0.0,0.0,0.0,293.69624999999996,0.848102798282399,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.858119767375039e-08,0.0,0.0
18319824.0,18319824.0,283.15,293.15,293.1813168569295,9.981184236717784e-05,9.478373986669069e-05,9.981184237185682e-05,7.372068656287474e-05,0.0004734644068966521,0.0008415916962691905,297.0419684877221,297.00413948282426,296.99785830319126,297.05516011885027,297.15453656432345,0.0,-4.867689358994222e-08,0.0,0.0,0.0,0.0,0.0,293.69399999999996,0.8485612235294119,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.867689358994222e-08,0.0,0.0
18319833.0,18319833.0,283.15,293.15,293.1813075740175,9.991000272422034e-05,9.487695531705328e-05,9.991000272943782e-05,7.37931874688159e-05,0.0004739300373706546,0.0008424193631848767,297.04229099386816,297.00513271955367,296.9971043438253,297.05539418613074,297.1547442470853,0.0,-4.8772683663415154e-08,0.0,0.0,0.0,0.0,0.0,293.69174999999996,0.8490163520852483,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8772683663415154e-08,0.0,0.0
18319842.0,18319842.0,283.15,293.15,293.1812982911055,0.00010000816308248211,9.497017076857371e-05,0.00010000816308823807,7.386568837565762e-05,0.0004743956678504408,0.0008432470301111954,297.042613499939,297.00612595644253,296.99635038652474,297.05562825327746,297.1549519296859,0.0,-4.886856789697318e-08,0.0,0.0,0.0,0.0,0.0,293.68949999999995,0.8494681600643383,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.886856789697318e-08,0.0,0.0
18319851.0,18319851.0,283.15,293.15,293.1812889775561,0.00010012493417416388,9.508105942175902e-05,0.00010012493417966218,7.395193510593116e-05,0.00047494957963415383,0.000844231618598696,297.04287555529936,297.0072055317963,296.9956348593018,297.0558023796808,297.1551530758949,0.0,-4.898275393688482e-08,0.0,0.0,0.0,0.0,0.0,293.68724999999995,0.8499166235811122,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.898275393688482e-08,0.0,0.0
18319860.0,18319860.0,283.15,293.15,293.18127965354364,0.00010024806105996311,9.519798369044876e-05,0.00010024806106493184,7.404287620379011e-05,0.0004755336405677966,0.0008452697977273808,297.04311696594874,297.00831459327765,296.9949324576776,297.0559560355223,297.1553519897468,0.0,-4.910329938768075e-08,0.0,0.0,0.0,0.0,0.0,293.685,0.8503617187500001,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.910329938768075e-08,0.0,0.0
18319869.0,18319869.0,283.15,293.15,293.18127032953123,0.00010037118794591715,9.531490795928555e-05,0.00010037118795035635,7.413381730176341e-05,0.0004761177015021738,0.000846307976857545,297.04335837652377,297.0094236553466,296.9942300579967,297.0561096912624,297.15555090344606,0.0,-4.922399298622636e-08,0.0,0.0,0.0,0.0,0.0,293.68275,0.8508034216854321,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.922399298622636e-08,0.0,0.0
18319878.0,18319878.0,283.15,293.15,293.18126100551876,0.00010049431483202603,9.543183222826933e-05,0.00010049431483593567,7.422475839985107e-05,0.00047670176243728545,0.0008473461559891879,297.04359978702445,297.01053271800333,296.99352766025925,297.05626334690123,297.1557498169926,0.0,-4.93448347325222e-08,0.0,0.0,0.0,0.0,0.0,293.6805,0.8512417085018383,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.93448347325222e-08,0.0,0.0
18319887.0,18319887.0,283.15,293.15,293.18125168150635,0.00010061744171771498,9.554875649685436e-05,0.00010061744172109505,7.431569949762856e-05,0.000477285823370405,0.0008483843351174634,297.0438411974508,297.01164178124765,296.99282526446524,297.0564170024387,297.15594873038646,0.0,-4.9465824626003774e-08,0.0,0.0,0.0,0.0,0.0,293.67825,0.851676555313649,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9465824626003774e-08,0.0,0.0
18319896.0,18319896.0,283.15,293.15,293.1812423574939,0.00010074056860413352,9.566568076613223e-05,0.00010074056860698405,7.440664059594493e-05,0.0004778698843069857,0.0008494225142520644,297.0440826078027,297.01275084507967,296.99212287061465,297.05657065787483,297.1561476436276,0.0,-4.958696266780136e-08,0.0,0.0,0.0,0.0,0.0,293.676,0.8521079382352942,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.958696266780136e-08,0.0,0.0
18319905.0,18319905.0,283.15,293.15,293.1812330334815,0.0001008636954907069,9.578260503555711e-05,0.00010086369549302787,7.44975816943757e-05,0.00047845394524430063,0.0008504606933881441,297.04432401808026,297.01385990949933,296.9914204787074,297.0567243132096,297.156346556716,0.0,-4.9708248857351056e-08,0.0,0.0,0.0,0.0,0.0,293.67375,0.8525358333812041,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9708248857351056e-08,0.0,0.0
18319914.0,18319914.0,283.15,293.15,293.181223709469,0.0001009868223774351,9.589952930512903e-05,0.00010098682237922651,7.458852279292077e-05,0.00047903800618235003,0.0008514988725257031,297.04456542828353,297.01496897450664,296.9907180887436,297.0568779684431,297.15654546965175,0.0,-4.982968319465359e-08,0.0,0.0,0.0,0.0,0.0,293.6715,0.8529602168658089,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.982968319465359e-08,0.0,0.0
18319923.0,18319923.0,283.15,293.15,293.18121437835066,0.00010111206854507859,9.601846609520407e-05,0.00010111206854645174,7.468102918519186e-05,0.0004796321200768791,0.0008525549209475164,297.0447949699232,297.0160595995048,296.9900255584377,297.05701975890605,297.15674234121076,0.0,-4.995335967115333e-08,0.0,0.0,0.0,0.0,0.0,293.66925,0.8533810648035387,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.995335967115333e-08,0.0,0.0
18319932.0,18319932.0,283.15,293.15,293.1812050329756,0.00010124194348875423,9.614179848313084e-05,0.00010124194348993271,7.477695437579479e-05,0.0004802481908925376,0.0008536499981395418,297.0450006893069,297.01711326757794,296.98935280188664,297.0571377347698,297.1569351097281,0.0,-5.0081768798612015e-08,0.0,0.0,0.0,0.0,0.0,293.667,0.8537983533088236,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0081768798612015e-08,0.0,0.0
18319941.0,18319941.0,283.15,293.15,293.1811956876005,0.0001013718184332063,9.62651308717949e-05,0.00010137181843419009,7.487287956697117e-05,0.0004808642617118791,0.0008547450753380587,297.04520640861944,297.01816693623067,296.98868004719634,297.05725571055063,297.1571278780974,0.0,-5.021034275803875e-08,0.0,0.0,0.0,0.0,0.0,293.66474999999997,0.8542120584960938,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.021034275803875e-08,0.0,0.0
18319950.0,18319950.0,283.15,293.15,293.1811863422255,0.00010150169337728521,9.638846326010462e-05,0.00010150169337807433,7.496880475787193e-05,0.0004814803325294506,0.0008558401525333748,297.0454121278608,297.01922060546286,296.9880072943669,297.0573736862486,297.1573206463187,0.0,-5.033908154829631e-08,0.0,0.0,0.0,0.0,0.0,293.66249999999997,0.8546221564797796,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.033908154829631e-08,0.0,0.0
18319959.0,18319959.0,283.15,293.15,293.1811769968504,0.0001016315683227153,9.651179564969742e-05,0.00010163156832330974,7.506472994977067e-05,0.00048209640335343133,0.0008569352297400293,297.04561784703094,297.0202742752746,296.9873345433983,297.0574916618636,297.15751341439193,0.0,-5.046798517109577e-08,0.0,0.0,0.0,0.0,0.0,293.66024999999996,0.8550286233743107,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.046798517109577e-08,0.0,0.0
18319968.0,18319968.0,283.15,293.15,293.18116765147533,0.00010176144326662264,9.663512803784421e-05,0.00010176144326702243,7.516065514054474e-05,0.00048271247417018906,0.00085803030693379,297.0458235661299,297.0213279456658,296.9866617942905,297.0576096373956,297.15770618231704,0.0,-5.059705362358435e-08,0.0,0.0,0.0,0.0,0.0,293.65799999999996,0.8554314352941177,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.059705362358435e-08,0.0,0.0
18319977.0,18319977.0,283.15,293.15,293.18115828519143,0.00010188844329971987,9.675573034122085e-05,0.00010188844330003345,7.525445693205776e-05,0.0004833149076480478,0.0008591011433061676,297.0459848498963,297.0222015687556,296.9860335578129,297.0576831287928,297.15788516549696,0.0,-5.072342439259731e-08,0.0,0.0,0.0,0.0,0.0,293.65574999999995,0.8558305683536306,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.072342439259731e-08,0.0,0.0
18319986.0,18319986.0,283.15,293.15,293.1811489074208,0.00010201386393150498,9.687483280694925e-05,0.00010201386393179195,7.534709218318031e-05,0.00048390984912619826,0.0008601586624003743,297.04612172200984,297.0229762784707,296.9854297761014,297.05773218174767,297.1580565756359,0.0,-5.0848378259069985e-08,0.0,0.0,0.0,0.0,0.0,293.65349999999995,0.8562259986672796,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0848378259069985e-08,0.0,0.0
18319995.0,18319995.0,283.15,293.15,293.1811395296501,0.00010213928456414385,9.699393527348844e-05,0.00010213928456440423,7.543972743493344e-05,0.00048450479060839865,0.0008612161815009622,297.04625859406326,297.02375098843083,296.9848259960471,297.0577812346631,297.1582279856396,0.0,-5.097348584489163e-08,0.0,0.0,0.0,0.0,0.0,293.65125,0.8566177023494946,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.097348584489163e-08,0.0,0.0
18320004.0,18320004.0,283.15,293.15,293.1811301518795,0.00010226470519648693,9.711303773974673e-05,0.00010226470519672069,7.553236268646809e-05,0.0004850997320891959,0.0008622737005982383,297.04639546605665,297.0245256986359,296.9842222176501,297.05783028753893,297.158399395508,0.0,-5.1098747148916236e-08,0.0,0.0,0.0,0.0,0.0,293.649,0.8570056555147059,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1098747148916236e-08,0.0,0.0
18320013.0,18320013.0,283.15,293.15,293.1811207741088,0.00010239012582853422,9.723214020572413e-05,0.00010239012582874137,7.562499793778427e-05,0.00048569467356859023,0.000863331219692203,297.04653233799,297.02530040908596,296.9836184409103,297.0578793403753,297.15857080524125,0.0,-5.12241621711424e-08,0.0,0.0,0.0,0.0,0.0,293.64675,0.8573898342773438,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.12241621711424e-08,0.0,0.0
18320022.0,18320022.0,283.15,293.15,293.18111139633817,0.00010251554646201,9.73512426730581e-05,0.00010251554646219059,7.571763319015556e-05,0.00048628961505476075,0.0008643887387973948,297.04666920986324,297.02607511978096,296.9830146658277,297.0579283931721,297.1587422148392,0.0,-5.1349730913296e-08,0.0,0.0,0.0,0.0,0.0,293.6445,0.8577702147518383,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1349730913296e-08,0.0,0.0
18320031.0,18320031.0,283.15,293.15,293.18110201856746,0.00010264096709461527,9.747034513956535e-05,0.00010264096709476925,7.581026844188384e-05,0.00048688455653680165,0.0008654462578944285,297.0468060816764,297.02684983072095,296.9824108924023,297.0579774459294,297.15891362430193,0.0,-5.1475453373075944e-08,0.0,0.0,0.0,0.0,0.0,293.64225,0.8581467730526195,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1475453373075944e-08,0.0,0.0
18320040.0,18320040.0,283.15,293.15,293.1810926407968,0.00010276638772749946,9.75894476063375e-05,0.00010276638772762683,7.590290369381819e-05,0.0004874794980201658,0.0008665037769929968,297.04694295342944,297.0276245419059,296.9818071206341,297.0580264986472,297.15908503362937,0.0,-5.160132955163308e-08,0.0,0.0,0.0,0.0,0.0,293.64,0.8585194852941177,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.160132955163308e-08,0.0,0.0
18320049.0,18320049.0,283.15,293.15,293.18108326025873,0.00010288786580106443,9.770480612342012e-05,0.00010288786580117367,7.599262698488244e-05,0.0004880557376995677,0.000867528053186154,297.04706604611374,297.0283428899429,296.9812196667555,297.05806173371843,297.159250821459,0.0,-5.172339538358262e-08,0.0,0.0,0.0,0.0,0.0,293.63775,0.858888327590763,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.172339538358262e-08,0.0,0.0
18320058.0,18320058.0,283.15,293.15,293.1810738797052,0.00010300873696452593,9.781958830398793e-05,0.00010300873696461706,7.608190201421298e-05,0.0004886290984587396,0.0008685472120419991,297.04718910799073,297.02906106539524,296.98063227774253,297.0580969377484,297.15941660630216,0.0,-5.18449944956362e-08,0.0,0.0,0.0,0.0,0.0,293.6355,0.8592532760569854,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.18449944956362e-08,0.0,0.0
18320067.0,18320067.0,283.15,293.15,293.1810644991516,0.00010312960812885442,9.793437048537906e-05,0.00010312960812892747,7.617117704418386e-05,0.000489202459222024,0.0008695663709041165,297.04731216981094,297.0297792410352,296.98004489033707,297.0581321417492,297.1595823910132,0.0,-5.1966736377378576e-08,0.0,0.0,0.0,0.0,0.0,293.63325,0.8596143068072152,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1966736377378576e-08,0.0,0.0
18320076.0,18320076.0,283.15,293.15,293.181055118598,0.00010325047929290039,9.804915266650191e-05,0.00010325047929295536,7.626045207394609e-05,0.0004897758199839685,0.0008705855297628138,297.04743523157435,297.03049741686294,296.9794575045391,297.05816734572073,297.15974817559214,0.0,-5.208862102765256e-08,0.0,0.0,0.0,0.0,0.0,293.631,0.8599713959558823,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.208862102765256e-08,0.0,0.0
18320085.0,18320085.0,283.15,293.15,293.1810457380445,0.00010337135045723858,9.816393484790227e-05,0.00010337135045727545,7.634972710392416e-05,0.0004903491807472991,0.0008716046886229364,297.0475582932811,297.03121559287837,296.9788701203486,297.05820254966306,297.159913960039,0.0,-5.2210648447037206e-08,0.0,0.0,0.0,0.0,0.0,293.62874999999997,0.8603245196174174,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2210648447037206e-08,0.0,0.0
18320094.0,18320094.0,283.15,293.15,293.18103636211407,0.00010348082995899779,9.826789923096912e-05,0.00010348082995902371,7.643058829075389e-05,0.0004908685043679763,0.0008725277953142216,297.04765966762665,297.0318403572583,296.97831803394536,297.05821846645347,297.1600680057974,0.0,-5.232129842743902e-08,0.0,0.0,0.0,0.0,0.0,293.62649999999996,0.8606736539062502,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.232129842743902e-08,0.0,0.0
18320103.0,18320103.0,283.15,293.15,293.18102698858456,0.00010357892269275738,9.836105046371916e-05,0.00010357892269278638,7.650303924955954e-05,0.0004913338140638075,0.0008733548911073177,297.04773956222795,297.0323723680175,296.97779991448857,297.0582149877523,297.16021098680216,0.0,-5.2420539361125025e-08,0.0,0.0,0.0,0.0,0.0,293.62424999999996,0.8610187749368108,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2420539361125025e-08,0.0,0.0
18320112.0,18320112.0,283.15,293.15,293.18101760834503,0.00010368210231638773,9.845903233014666e-05,0.00010368210231643018,7.657924736789219e-05,0.0004918232537751107,0.0008742248785206227,297.04783046451473,297.032951289581,296.9772619167162,297.05822071123885,297.1603610564133,0.0,-5.252502821116748e-08,0.0,0.0,0.0,0.0,0.0,293.62199999999996,0.8613598588235294,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.252502821116748e-08,0.0,0.0
18320121.0,18320121.0,283.15,293.15,293.18100822810555,0.00010378528194087545,9.85570141973883e-05,0.0001037852819409313,7.665545548685807e-05,0.0004923126934904807,0.0008750948659398126,297.0479213667545,297.0335302112129,296.9767239203964,297.05822643472027,297.16051112590105,0.0,-5.262962109606369e-08,0.0,0.0,0.0,0.0,0.0,293.61974999999995,0.8616968816808366,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.262962109606369e-08,0.0,0.0
18320130.0,18320130.0,283.15,293.15,293.1809988478661,0.00010388846156449622,9.865499606380668e-05,0.00010388846156456552,7.673166360518363e-05,0.0004928021332017385,0.0008759648533503486,297.04801226894716,297.0341091329132,296.9761859255292,297.0582321581967,297.1606611952655,0.0,-5.2734318014065276e-08,0.0,0.0,0.0,0.0,0.0,293.61749999999995,0.8620298196231619,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2734318014065276e-08,0.0,0.0
18320139.0,18320139.0,283.15,293.15,293.1809894676266,0.00010399164118897435,9.875297793103924e-05,0.00010399164118905705,7.680787172414243e-05,0.0004932915729170629,0.0008768348407667695,297.04810317109275,297.03468805468196,296.97564793211455,297.058237881668,297.1608112645066,0.0,-5.283911896692137e-08,0.0,0.0,0.0,0.0,0.0,293.61524999999995,0.8623586487649356,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.283911896692137e-08,0.0,0.0
18320148.0,18320148.0,283.15,293.15,293.18098008738707,0.00010409482081430984,9.885095979908597e-05,0.000104094820814406,7.688407984373449e-05,0.0004937810126364546,0.0008777048281890759,297.0481940731912,297.0352669765191,296.97510994015244,297.05824360513424,297.1609613336244,0.0,-5.2944023954634135e-08,0.0,0.0,0.0,0.0,0.0,293.613,0.8626833452205884,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2944023954634135e-08,0.0,0.0
18320157.0,18320157.0,283.15,293.15,293.18097073300373,0.00010417996248051989,9.893181238481422e-05,0.00010417996248061594,7.694696518818977e-05,0.0004941848880438043,0.0008784227232631846,297.0482597206775,297.0357350604314,296.9746246586171,297.05822934189274,297.1610938986029,0.0,-5.303066765692272e-08,0.0,0.0,0.0,0.0,0.0,293.61075,0.8630038851045498,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.303066765692272e-08,0.0,0.0
18320166.0,18320166.0,283.15,293.15,293.18096137960435,0.00010426059821317601,9.900838602739219e-05,0.00010426059821428844,7.700652246547381e-05,0.0004945673892420643,0.0008791026252272447,297.0483187388242,297.03617519576784,296.9741504352183,297.0582090458442,297.16122293721645,0.0,-5.311279123532212e-08,0.0,0.0,0.0,0.0,0.0,293.6085,0.86332024453125,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.311279123532212e-08,0.0,0.0
18320175.0,18320175.0,283.15,293.15,293.1809520196196,0.00010434348594885845,9.908709822669523e-05,0.0001043434859515015,7.706774306451634e-05,0.000494960572972961,0.0008798015156141405,297.048381352622,297.03663165960313,296.9736673403127,297.05819120209827,297.16135500729354,0.0,-5.319727460151347e-08,0.0,0.0,0.0,0.0,0.0,293.60625,0.8636323996151196,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.319727460151347e-08,0.0,0.0
18320184.0,18320184.0,283.15,293.15,293.1809426596349,0.00010442637368421982,9.916581042569337e-05,0.00010442637368839348,7.712896366332175e-05,0.0004953537567023348,0.0008805004059968606,297.0484439663839,297.03708812343035,296.9731842466836,297.058173358369,297.16148707725813,0.0,-5.3281825105153285e-08,0.0,0.0,0.0,0.0,0.0,293.604,0.8639403264705884,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3281825105153285e-08,0.0,0.0
18320193.0,18320193.0,283.15,293.15,293.1809332996502,0.00010450926141926014,9.924452262438664e-05,0.00010450926142496438,7.719018426188999e-05,0.0004957469404301856,0.0008811992963754047,297.04850658010986,297.0375445872495,296.97270115433093,297.0581555146565,297.16161914711023,0.0,-5.336644274624029e-08,0.0,0.0,0.0,0.0,0.0,293.60175,0.8642440012120866,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.336644274624029e-08,0.0,0.0
18320202.0,18320202.0,283.15,293.15,293.18092393966543,0.00010459214915512891,9.932323482386661e-05,0.00010459214916236375,7.725140486107013e-05,0.0004961401241619662,0.0008818981867594655,297.04856919379984,297.0380010510606,296.9722180632547,297.0581376709607,297.1617512168499,0.0,-5.3451127525948245e-08,0.0,0.0,0.0,0.0,0.0,293.5995,0.8645433999540443,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3451127525948245e-08,0.0,0.0
18320211.0,18320211.0,283.15,293.15,293.1809145796807,0.00010467503689182615,9.940194702413333e-05,0.0001046750369005916,7.73126254608622e-05,0.0004965333078976767,0.0008825970771490431,297.0486318074539,297.03845751486364,296.9717349734548,297.05811982728164,297.16188328647706,0.0,-5.3535879444278715e-08,0.0,0.0,0.0,0.0,0.0,293.59725,0.8648384988108916,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3535879444278715e-08,0.0,0.0
18320220.0,18320220.0,283.15,293.15,293.18090521969594,0.00010475792462705275,9.948065922300349e-05,0.0001047579246373488,7.737384605956803e-05,0.0004969264916264112,0.0008832959675247522,297.04869442107196,297.0389139786586,296.97125188493135,297.05810198361934,297.16201535599174,0.0,-5.3620698498879745e-08,0.0,0.0,0.0,0.0,0.0,293.59499999999997,0.865129273897059,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3620698498879745e-08,0.0,0.0
18320229.0,18320229.0,283.15,293.15,293.18089593340255,0.00010481018867489044,9.953029042680971e-05,0.00010481018868450313,7.741244810715651e-05,0.0004971744097675941,0.000883736645373123,297.0487289137054,297.0392374198075,296.97085049609467,297.05806728816947,297.1621215820416,0.0,-5.367421475911152e-08,0.0,0.0,0.0,0.0,0.0,293.59274999999997,0.8654157013269762,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.367421475911152e-08,0.0,0.0
18320238.0,18320238.0,283.15,293.15,293.18088664894765,0.00010486168868536371,9.95791960822343e-05,0.0001048616886942378,7.745048583935201e-05,0.0004974187036444861,0.0008841708810170762,297.0487627047206,297.03955754208346,296.9704511465799,297.05803217231437,297.1622271632243,0.0,-5.372697478325586e-08,0.0,0.0,0.0,0.0,0.0,293.59049999999996,0.8656977572150737,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.372697478325586e-08,0.0,0.0
18320247.0,18320247.0,283.15,293.15,293.1808773644928,0.0001049131886960084,9.962810173782173e-05,0.0001049131887041439,7.748852357167414e-05,0.0004976629975221916,0.0008846051166612886,297.04879649571404,297.0398776642999,296.97005179807024,297.05799705649395,297.16233274431227,0.0,-5.377976072539711e-08,0.0,0.0,0.0,0.0,0.0,293.58824999999996,0.8659754176757813,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.377976072539711e-08,0.0,0.0
18320256.0,18320256.0,283.15,293.15,293.1808680800379,0.00010496468870624979,9.967700739302613e-05,0.0001049646887136467,7.752656130369838e-05,0.0004979072913979837,0.0008850393523009128,297.04883028668576,297.04019778645676,296.9696524505659,297.05796194070837,297.1624383253054,0.0,-5.383257258494566e-08,0.0,0.0,0.0,0.0,0.0,293.58599999999996,0.8662486588235295,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.383257258494566e-08,0.0,0.0
18320265.0,18320265.0,283.15,293.15,293.18085879558305,0.00010501618871723735,9.972591304893913e-05,0.00010501618872389568,7.756459903627376e-05,0.0004981515852773154,0.0008854735879456425,297.0488640776357,297.0405179085541,296.96925310406675,297.05792682495746,297.1625439062037,0.0,-5.3885410363080475e-08,0.0,0.0,0.0,0.0,0.0,293.58374999999995,0.8665174567727482,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3885410363080475e-08,0.0,0.0
18320274.0,18320274.0,283.15,293.15,293.18084951112814,0.00010506768872724683,9.977481870392332e-05,0.00010506768873316654,7.760263676812669e-05,0.0004983958791520075,0.000885907823580938,297.04889786856387,297.0408380305918,296.9688537585728,297.0578917092413,297.16264948700723,0.0,-5.393827405803201e-08,0.0,0.0,0.0,0.0,0.0,293.5815,0.8667817876378677,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.393827405803201e-08,0.0,0.0
18320283.0,18320283.0,283.15,293.15,293.18084022089613,0.00010512337971154154,9.982770420941221e-05,0.00010512337971659376,7.76437699392965e-05,0.0004986600532042525,0.0008863773966064505,297.0489330488954,297.0411659784807,296.96844850332803,297.0578569806025,297.1627566950468,0.0,-5.399546888208407e-08,0.0,0.0,0.0,0.0,0.0,293.57925,0.8670416275333181,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.399546888208407e-08,0.0,0.0
18320292.0,18320292.0,283.15,293.15,293.1808309191409,0.00010518514187872732,9.98863550569273e-05,0.00010518514188265782,7.768938726544551e-05,0.000498953026334103,0.0008868981605343305,297.0489710408971,297.041509560531,296.9680315142418,297.0578230626963,297.1628671936789,0.0,-5.405893429256958e-08,0.0,0.0,0.0,0.0,0.0,293.577,0.8672969525735295,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.405893429256958e-08,0.0,0.0
18320301.0,18320301.0,283.15,293.15,293.1808216173857,0.00010524690404612248,9.994500590464123e-05,0.00010524690404893124,7.773500459174918e-05,0.0004992459994649467,0.0008874189244625832,297.0490090328749,297.04185314252845,296.9676145262161,297.0577891448233,297.16297769221296,0.0,-5.412243697931102e-08,0.0,0.0,0.0,0.0,0.0,293.57475,0.8675477388729321,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.412243697931102e-08,0.0,0.0
18320310.0,18320310.0,283.15,293.15,293.1808123265437,0.00010530500636183907,0.00010000018126870734,0.00010530500636361802,7.777791876407956e-05,0.0004995216118351603,0.0008879088292999485,297.04904548420984,297.04218773326534,296.9672052693925,297.05775506786824,297.1630860296759,0.0,-5.418221069337721e-08,0.0,0.0,0.0,0.0,0.0,293.5725,0.867793962545956,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.418221069337721e-08,0.0,0.0
18320319.0,18320319.0,283.15,293.15,293.1808031430137,0.00010532712064433165,0.00010002118152624686,0.00010532712064598465,7.779425229775473e-05,0.0004996265124702475,0.0008880952907087216,297.0490667863217,297.04243391165124,296.96687202546434,297.0577194263362,297.1631731177828,0.0,-5.4204969679006493e-08,0.0,0.0,0.0,0.0,0.0,293.57025,0.8680355997070314,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4204969679006493e-08,0.0,0.0
18320328.0,18320328.0,283.15,293.15,293.1807939594837,0.00010534923492632457,0.0001000421817833119,0.00010534923492785164,7.781058583106086e-05,0.0004997314131029647,0.0008882817521126964,297.04908808841896,297.0426800899659,296.9665387823337,297.0576837848402,297.1632602058081,0.0,-5.4227733442949334e-08,0.0,0.0,0.0,0.0,0.0,293.568,0.8682726264705883,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4227733442949334e-08,0.0,0.0
18320337.0,18320337.0,283.15,293.15,293.1807847759537,0.00010537134920839258,0.00010006318204044823,0.00010537134920979368,7.782691936442245e-05,0.0004998363137360379,0.0008884682135167185,297.0491093905016,297.0429262682094,296.9662055400005,297.0576481433803,297.163347293752,0.0,-5.425050198579711e-08,0.0,0.0,0.0,0.0,0.0,293.56575,0.8685050189510571,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.425050198579711e-08,0.0,0.0
18320346.0,18320346.0,283.15,293.15,293.18077559242374,0.0001053934634899609,0.00010008418229711008,0.00010539346349123611,7.784325289741497e-05,0.0004999412143667411,0.0008886546749159423,297.0491306925696,297.0431724463817,296.9658722984647,297.0576125019564,297.1634343816144,0.0,-5.427327530695797e-08,0.0,0.0,0.0,0.0,0.0,293.5635,0.8687327532628677,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.427327530695797e-08,0.0,0.0
18320355.0,18320355.0,283.15,293.15,293.18076640889376,0.00010541557777275388,0.00010010518255493486,0.00010541557777390314,7.785958643131203e-05,0.0005000461150032534,0.0008888411363249061,297.04915199462295,297.0434186244828,296.96553905772635,297.0575768605686,297.1635214693954,0.0,-5.429605340820771e-08,0.0,0.0,0.0,0.0,0.0,293.56125,0.8689558055204505,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.429605340820771e-08,0.0,0.0
18320364.0,18320364.0,283.15,293.15,293.1807572253638,0.00010543769205619675,0.0001001261828133768,0.00010543769205722006,7.787591996568909e-05,0.0005001510156428485,0.0008890275977387642,297.04917329666165,297.04366480251264,296.9652058177853,297.0575412192168,297.1636085570949,0.0,-5.431883628895493e-08,0.0,0.0,0.0,0.0,0.0,293.55899999999997,0.8691741518382354,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.431883628895493e-08,0.0,0.0
18320373.0,18320373.0,283.15,293.15,293.18074804183385,0.00010545980633741561,0.00010014718306970679,0.00010545980633831297,7.78922534984235e-05,0.0005002559162718938,0.0008892140591332849,297.04919459868574,297.0439109804713,296.9648725786418,297.05750557790105,297.163695644713,0.0,-5.4341623946238346e-08,0.0,0.0,0.0,0.0,0.0,293.55674999999997,0.8693877683306527,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4341623946238346e-08,0.0,0.0
18320382.0,18320382.0,283.15,293.15,293.18073885830387,0.00010548192062043389,0.00010016818332774552,0.0001054819206212053,7.790858703248694e-05,0.0005003608169094748,0.0008894005205423918,297.04921590069523,297.04415715835876,296.9645393402957,297.0574699366214,297.1637827322496,0.0,-5.43644163842036e-08,0.0,0.0,0.0,0.0,0.0,293.55449999999996,0.8695966311121325,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.43644163842036e-08,0.0,0.0
18320391.0,18320391.0,283.15,293.15,293.1807296747739,0.0001055040349029525,0.00010018918358530974,0.00010550403490359797,7.792492056618134e-05,0.0005004657175446856,0.0008895869819467006,297.04923720269005,297.04440333617504,296.96420610274697,297.05743429537773,297.16386981970476,0.0,-5.43872136004816e-08,0.0,0.0,0.0,0.0,0.0,293.55224999999996,0.869800716297105,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.43872136004816e-08,0.0,0.0
18320400.0,18320400.0,283.15,293.15,293.1807204912439,0.000105526149186121,0.00010021018384349113,0.00010552614918664053,7.794125410035575e-05,0.0005005706181829792,0.000889773443355903,297.04925850467026,297.04464951392004,296.96387286599565,297.0573986541702,297.16395690707844,0.0,-5.4410015596257266e-08,0.0,0.0,0.0,0.0,0.0,293.54999999999995,0.87,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4410015596257266e-08,0.0,0.0
18320400.0,18320400.0,283.15,293.15,293.1807204912439,0.000105526149186121,0.00010021018384349113,0.00010552614918664053,7.794125410035575e-05,0.0005005706181829792,0.000889773443355903,297.04925850467026,297.04464951392004,296.96387286599565,297.0573986541702,297.16395690707844,0.0,-5.4410015596257266e-08,0.0,0.0,0.0,0.0,0.0,293.54999999999995,0.87,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4410015596257266e-08,0.0,0.0
18320409.0,18320409.0,283.15,293.15,293.1807113288893,0.00010553868351728649,0.00010022208674856134,0.00010553868351740686,7.795051191269078e-05,0.0005006300756476889,0.0008898791286146761,297.04927889420685,297.0448870344743,296.9635510706078,297.0573641116091,297.16404130217694,0.0,-5.442294175881473e-08,0.0,0.0,0.0,0.0,0.0,293.54774999999995,0.8701967128530649,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.442294175881473e-08,0.0,0.0
18320418.0,18320418.0,283.15,293.15,293.18070216659225,0.00010554996188479655,0.0001002327969601652,0.00010554996188451764,7.795884207454837e-05,0.0005006835753615563,0.0008899742238568164,297.049299304431,297.04512454553367,296.9632293392418,297.0573295961469,297.1641257138984,0.0,-5.443457398882389e-08,0.0,0.0,0.0,0.0,0.0,293.54549999999995,0.8703931018629808,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.443457398882389e-08,0.0,0.0
18320427.0,18320427.0,283.15,293.15,293.1806930042953,0.00010556124025292044,0.00010024350717235196,0.00010556124025224224,7.796717223685933e-05,0.0005007370750783351,0.0008900693191038155,297.04931971464094,297.0453620565207,296.9629076086395,297.05729508071965,297.1642101255401,0.0,-5.444620746241723e-08,0.0,0.0,0.0,0.0,0.0,293.54325,0.8705891677058294,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444620746241723e-08,0.0,0.0
18320436.0,18320436.0,283.15,293.15,293.1806838419983,0.0001055725186205086,0.00010025421738402999,0.00010557251861943113,7.797550239877463e-05,0.000500790574792573,0.000890164414345981,297.04934012483676,297.0455995674354,296.9625858788009,297.0572605653275,297.1642945371021,0.0,-5.4457842178409014e-08,0.0,0.0,0.0,0.0,0.0,293.541,0.8707849110576923,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4457842178409014e-08,0.0,0.0
18320445.0,18320445.0,283.15,293.15,293.1806748766825,0.00010554257673627315,0.00010022578384626351,0.0001055425767352519,7.795338742556678e-05,0.0005006485433863364,0.0008899119493767969,297.04936338234063,297.0457874790986,296.9623562212466,297.0572498802082,297.16436205469324,0.0,-5.442695631609007e-08,0.0,0.0,0.0,0.0,0.0,293.53875,0.8709803325946515,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.442695631609007e-08,0.0,0.0
18320454.0,18320454.0,283.15,293.15,293.18066591794036,0.00010551125925361474,0.00010019604400691899,0.00010551125925266491,7.793025644013174e-05,0.0005004999867336722,0.0008896478856613646,297.04938673484816,297.04597373547017,296.9621296367913,297.05723999035956,297.16442900843674,0.0,-5.439466086936799e-08,0.0,0.0,0.0,0.0,0.0,293.5365,0.8711754329927885,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.439466086936799e-08,0.0,0.0
18320463.0,18320463.0,283.15,293.15,293.1806569591982,0.00010547994177200845,0.00010016630416857355,0.00010547994177113002,7.790712545547378e-05,0.0005003514300859985,0.0008893838219557208,297.0494100873387,297.04615999176906,296.9619030528289,297.0572301005209,297.16449596211413,0.0,-5.436237500829761e-08,0.0,0.0,0.0,0.0,0.0,293.53425,0.8713702129281851,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.436237500829761e-08,0.0,0.0
18320472.0,18320472.0,283.15,293.15,293.1806480004561,0.00010544862428915517,0.00010013656432904396,0.00010544862428834815,7.788399446989478e-05,0.0005002028734324099,0.0008891197582404801,297.04943343981233,297.04634624799525,296.96167646935936,297.05722021069215,297.1645629157254,0.0,-5.433009873050876e-08,0.0,0.0,0.0,0.0,0.0,293.532,0.8715646730769231,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.433009873050876e-08,0.0,0.0
18320481.0,18320481.0,283.15,293.15,293.18063904171396,0.00010541730680620442,0.00010010682448942182,0.00010541730680546883,7.786086348424379e-05,0.0005000543167783589,0.0008888556945253352,297.04945679226904,297.0465325041488,296.96144988638264,297.0572103208734,297.1646298692705,0.0,-5.429783203718667e-08,0.0,0.0,0.0,0.0,0.0,293.52975,0.8717588141150842,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.429783203718667e-08,0.0,0.0
18320490.0,18320490.0,283.15,293.15,293.1806300829718,0.00010538598932315623,0.00010007708464970714,0.00010538598932249205,7.783773249852086e-05,0.0004999057601238455,0.0008885916308102858,297.0494801447088,297.0467187602296,296.9612233038988,297.0572004310647,297.1646968227496,0.0,-5.4265574928331316e-08,0.0,0.0,0.0,0.0,0.0,293.5275,0.87195263671875,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4265574928331316e-08,0.0,0.0
18320499.0,18320499.0,283.15,293.15,293.1806211242297,0.00010535467184058534,0.00010004734481044571,0.00010535467183999258,7.781460151315044e-05,0.0004997572034715965,0.0008883275671001786,297.04950349713164,297.0469050162378,296.9609967219078,297.0571905412659,297.16476377616243,0.0,-5.423332740453446e-08,0.0,0.0,0.0,0.0,0.0,293.52524999999997,0.8721461415640025,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.423332740453446e-08,0.0,0.0
18320508.0,18320508.0,283.15,293.15,293.18061216548756,0.00010532335435791704,0.00010001760497109178,0.00010532335435739568,7.779147052770808e-05,0.0004996086468188853,0.0008880635033901671,297.04952684953753,297.0470912721733,296.96077014040964,297.0571806514771,297.1648307295092,0.0,-5.4201089465203996e-08,0.0,0.0,0.0,0.0,0.0,293.52299999999997,0.8723393293269232,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4201089465203996e-08,0.0,0.0
18320517.0,18320517.0,283.15,293.15,293.1806032067454,0.00010529203687457649,9.998786513109945e-05,0.00010529203687412655,7.776833954176919e-05,0.0004994600901629852,0.000887799439675405,297.0495502019265,297.04727752803615,296.96054355940436,297.0571707616982,297.16489768278984,0.0,-5.416886110974849e-08,0.0,0.0,0.0,0.0,0.0,293.52074999999996,0.8725322006835937,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.416886110974849e-08,0.0,0.0
18320526.0,18320526.0,283.15,293.15,293.1805942314543,0.00010526781026090004,9.996485895232205e-05,0.00010526781026056603,7.775044584806317e-05,0.0004993451695395328,0.0008875951646022768,297.0495727675731,297.0474675302268,296.96030832633505,297.0571577065271,297.16496580380516,0.0,-5.4143936392410444e-08,0.0,0.0,0.0,0.0,0.0,293.51849999999996,0.8727247563100962,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4143936392410444e-08,0.0,0.0
18320535.0,18320535.0,283.15,293.15,293.1805852479474,0.00010524424770643171,9.994248338016258e-05,0.00010524424770623572,7.773304262625728e-05,0.0004992333989268954,0.0008873964887102261,297.04959500025006,297.04765945082147,296.96006885643385,297.05714313395464,297.16503456391575,0.0,-5.411970036369498e-08,0.0,0.0,0.0,0.0,0.0,293.51624999999996,0.872916996882512,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.411970036369498e-08,0.0,0.0
18320544.0,18320544.0,283.15,293.15,293.1805762644405,0.0001052206851518856,9.992010780792926e-05,0.00010522068515182759,7.771563940439394e-05,0.0004991216283138887,0.000887197812818229,297.0496172329109,297.04785137134337,296.9598293870594,297.0571285613969,297.1651033239589,0.0,-5.409546976049283e-08,0.0,0.0,0.0,0.0,0.0,293.51399999999995,0.8731089230769231,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.409546976049283e-08,0.0,0.0
18320553.0,18320553.0,283.15,293.15,293.18056732322316,0.00010517154764093825,9.987344563883146e-05,0.00010517154764090234,7.767934660663054e-05,0.000498888541119131,0.000886783494448693,297.04964214702335,297.04803559469474,296.9596124350964,297.05712247922145,297.1651692861502,0.0,-5.4044956756136126e-08,0.0,0.0,0.0,0.0,0.0,293.51174999999995,0.8733005355694111,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4044956756136126e-08,0.0,0.0
18320562.0,18320562.0,283.15,293.15,293.18055838642374,0.00010511973836542432,9.982424629751225e-05,0.00010511973836539837,7.764108045263634e-05,0.0004986427802236101,0.0008863466483421193,297.0496673412451,297.04821901387135,296.959397835895,297.0571172840238,297.1652349559967,0.0,-5.399172276184441e-08,0.0,0.0,0.0,0.0,0.0,293.5095,0.8734918350360578,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.399172276184441e-08,0.0,0.0
18320571.0,18320571.0,283.15,293.15,293.18054945055883,0.00010506763410739462,9.977476683366152e-05,0.00010506763410737852,7.760259642555801e-05,0.0004983956200580216,0.0008859073150084551,297.04969260607174,297.04840234825934,296.9591836755183,297.05711226503814,297.16530057480435,0.0,-5.393821212943547e-08,0.0,0.0,0.0,0.0,0.0,293.50725,0.8736828221529447,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.393821212943547e-08,0.0,0.0
18320580.0,18320580.0,283.15,293.15,293.1805405666257,0.00010499913735928644,9.970972066475967e-05,0.00010499913735927383,7.755200496099256e-05,0.0004980707009763167,0.0008853297637502342,297.0497217955099,297.04858097488705,296.9589938758144,297.057117038077,297.16536336090707,0.0,-5.3867906969436176e-08,0.0,0.0,0.0,0.0,0.0,293.505,0.873873497596154,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3867906969436176e-08,0.0,0.0
18320589.0,18320589.0,283.15,293.15,293.18053168269256,0.0001049306406104013,9.964467449511999e-05,0.00010493064061039218,7.750141349585324e-05,0.0004977457818909264,0.0008847522124876249,297.0497509849265,297.0487596014401,296.958804076512,297.0571218111112,297.16542614694623,0.0,-5.3797647658026505e-08,0.0,0.0,0.0,0.0,0.0,293.50275,0.8740638620417669,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3797647658026505e-08,0.0,0.0
18320598.0,18320598.0,283.15,293.15,293.18052280433125,0.00010486085809099013,9.95784073266893e-05,0.00010486085809098429,7.744987236497757e-05,0.000497414763663702,0.0008841638198904685,297.0497806403764,297.04893788563646,296.95861681056016,297.0571276670509,297.16548867056633,0.0,-5.3726116642675864e-08,0.0,0.0,0.0,0.0,0.0,293.5005,0.8742539161658653,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3726116642675864e-08,0.0,0.0
18320607.0,18320607.0,283.15,293.15,293.1805139632781,0.00010478246626901789,9.950396455630954e-05,0.00010478246626901358,7.739197243251898e-05,0.0004970429066115486,0.0008835028355337449,297.04981341643,297.0491138778941,296.9584465051904,297.05714077397056,297.165549437435,0.0,-5.364581738647484e-08,0.0,0.0,0.0,0.0,0.0,293.49825,0.8744436606445313,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.364581738647484e-08,0.0,0.0
