,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18320616.0,18320616.0,283.15,293.15,293.18050512222493,0.00010470407444624739,9.94295217851717e-05,0.00010470407444624461,7.73340724994708e-05,0.0004966710495556085,0.0008828418511727746,297.0498461924593,297.0492898700769,296.95827620017457,297.0571538808771,297.1656102042417,0.0,-5.356557818242965e-08,0.0,0.0,0.0,0.0,0.0,293.496,0.8746330961538462,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.356557818242965e-08,0.0,0.0
18320625.0,18320625.0,283.15,293.15,293.1804963210902,0.00010461816674798445,9.934794175687059e-05,0.00010461816674798237,7.727062136637677e-05,0.0004962635404221266,0.0008821174946012954,297.04988255179643,297.0494642543051,296.95812350265896,297.0571748818722,297.16566938600323,0.0,-5.3477714969089805e-08,0.0,0.0,0.0,0.0,0.0,293.49375,0.8748222233698918,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3477714969089805e-08,0.0,0.0
18320634.0,18320634.0,283.15,293.15,293.1804875245579,0.00010453139249307742,9.926553882541975e-05,0.0001045313924930759,7.720653019749617e-05,0.0004958519207170019,0.0008813858314170634,297.0499193242525,297.04963845307515,296.95797283549774,297.05719679300944,297.1657283849609,0.0,-5.338903869084476e-08,0.0,0.0,0.0,0.0,0.0,293.4915,0.87501104296875,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.338903869084476e-08,0.0,0.0
18320643.0,18320643.0,283.15,293.15,293.18047875708766,0.0001044392210640933,9.917801060691477e-05,0.00010443922106409224,7.713845269423077e-05,0.000495414699141736,0.0008806086604500293,297.0499588748811,297.0498120597701,296.9578346781349,297.05722453457344,297.1657864416049,0.0,-5.3294927539584255e-08,0.0,0.0,0.0,0.0,0.0,293.48924999999997,0.8751995556265024,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3294927539584255e-08,0.0,0.0
18320652.0,18320652.0,283.15,293.15,293.18047000206377,0.00010434451607303483,9.908807645658044e-05,0.00010434451607303408,7.706850391064925e-05,0.0004949654594387803,0.0008798101270460259,297.04999961438756,297.04998539856535,296.9577019114656,297.057254782896,297.16584408567246,0.0,-5.3198315988554844e-08,0.0,0.0,0.0,0.0,0.0,293.48699999999997,0.8753877620192307,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3198315988554844e-08,0.0,0.0
18320661.0,18320661.0,283.15,293.15,293.1804612659929,0.00010424596172090063,9.89944868598568e-05,0.00010424596172090018,7.699571200209565e-05,0.0004944979600241872,0.0008789791366776303,297.050042314074,297.0501587350341,296.95757724420474,297.05728894681874,297.165901256337,0.0,-5.3097870654482415e-08,0.0,0.0,0.0,0.0,0.0,293.48474999999996,0.8755756628230168,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3097870654482415e-08,0.0,0.0
18320670.0,18320670.0,283.15,293.15,293.1804525518258,0.00010414295871997103,9.889667271862912e-05,0.00010414295871997076,7.691963433670254e-05,0.0004940093581350323,0.000878110636282559,297.0500872791141,297.0503320688254,296.9574619372412,297.0573276359418,297.1659578799064,0.0,-5.299299276412168e-08,0.0,0.0,0.0,0.0,0.0,293.48249999999996,0.8757632587139423,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.299299276412168e-08,0.0,0.0
18320679.0,18320679.0,283.15,293.15,293.1804438519852,0.00010403704600575204,9.87960954432791e-05,0.00010403704600575191,7.684140756699004e-05,0.000493506953818782,0.0008772176018272435,297.050133725832,297.050505400839,296.9573527525888,297.0573692848276,297.16601414561944,0.0,-5.2885260316658586e-08,0.0,0.0,0.0,0.0,0.0,293.48024999999996,0.875950550368089,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2885260316658586e-08,0.0,0.0
18320688.0,18320688.0,283.15,293.15,293.1804351690172,0.00010392796039535897,9.86925051089729e-05,0.0001039279603953589,7.676083730697692e-05,0.0004929894986491446,0.0008762978142134122,297.05018196480415,297.0506788719981,296.95725073564984,297.0574144389233,297.1660700482235,0.0,-5.2774415059110694e-08,0.0,0.0,0.0,0.0,0.0,293.47799999999995,0.8761375384615384,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2774415059110694e-08,0.0,0.0
18320697.0,18320697.0,283.15,293.15,293.18042651119345,0.00010381484687362874,9.85850897726286e-05,0.00010381484687362872,7.667729204537914e-05,0.0004924529368023143,0.0008753440641472449,297.0502330050051,297.0508529401215,296.95715928266554,297.05746487023333,297.16612557065304,0.0,-5.265959973068981e-08,0.0,0.0,0.0,0.0,0.0,293.47574999999995,0.8763242236703727,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.265959973068981e-08,0.0,0.0
18320706.0,18320706.0,283.15,293.15,293.18041790855006,0.00010369582973020117,9.847206821431906e-05,0.00010369582973020117,7.658938638891677e-05,0.000491888370715906,0.0008743405360768574,297.05028988809465,297.05102796472886,296.9570902491187,297.057526417313,297.16618024236016,0.0,-5.253892696513966e-08,0.0,0.0,0.0,0.0,0.0,293.4735,0.8765106066706732,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.253892696513966e-08,0.0,0.0
18320715.0,18320715.0,283.15,293.15,293.180409327,0.00010357501739075723,9.835734189444915e-05,0.00010357501739075723,7.650015480679522e-05,0.0004913152889925019,0.0008733218713271978,297.05034898721055,297.0512033697495,296.95702967676823,297.05759216544226,297.1662346104225,0.0,-5.241657560714618e-08,0.0,0.0,0.0,0.0,0.0,293.47125,0.8766966881385218,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.241657560714618e-08,0.0,0.0
18320724.0,18320724.0,283.15,293.15,293.18040074544996,0.00010345420505105311,9.824261557433216e-05,0.00010345420505105311,7.64109232244815e-05,0.0004907422072678637,0.0008723032065789624,297.0504080862829,297.05137877469286,296.95696910452983,297.0576579135093,297.1662889784279,0.0,-5.229436687986234e-08,0.0,0.0,0.0,0.0,0.0,293.469,0.8768824687500001,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.229436687986234e-08,0.0,0.0
18320733.0,18320733.0,283.15,293.15,293.1803921990555,0.00010332742921035729,9.812222616942228e-05,0.00010332742921035765,7.631728702065894e-05,0.0004901408372620674,0.0008712342589151535,297.0504712914974,297.0515556387747,296.95692304720524,297.0577309241879,297.16634324576347,0.0,-5.21662791000261e-08,0.0,0.0,0.0,0.0,0.0,293.46675,0.8770679491811899,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.21662791000261e-08,0.0,0.0
18320742.0,18320742.0,283.15,293.15,293.180383673491,0.00010319711994641498,9.79984813403275e-05,0.0001031971199464159,7.622104104246847e-05,0.0004895227062176821,0.0008701355182131339,297.05053692961235,297.0517333673755,296.95688559009227,297.0578082379885,297.1663974534282,0.0,-5.203478502418921e-08,0.0,0.0,0.0,0.0,0.0,293.4645,0.8772531301081731,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.203478502418921e-08,0.0,0.0
18320751.0,18320751.0,283.15,293.15,293.18037516245965,0.00010306434540776032,9.787239542673335e-05,0.00010306434540776198,7.61229742207771e-05,0.0004888928809714695,0.0008690159908647999,297.0506042651502,297.0519116991287,296.9568541333664,297.0578885540597,297.16645161944314,0.0,-5.190097393780127e-08,0.0,0.0,0.0,0.0,0.0,293.46225,0.8774380122070312,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.190097393780127e-08,0.0,0.0
18320760.0,18320760.0,283.15,293.15,293.18036666596134,0.00010292910559324522,9.774396842754951e-05,0.00010292910559324773,7.602308655473686e-05,0.0004882513615179834,0.0008678756768605548,297.0506732981092,297.0520906340341,296.9568286770109,297.0579718723976,297.16650574380816,0.0,-5.176485543572006e-08,0.0,0.0,0.0,0.0,0.0,293.46,0.8776225961538462,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.176485543572006e-08,0.0,0.0
18320769.0,18320769.0,283.15,293.15,293.1803582882268,0.00010278893713986286,9.76108610740606e-05,0.0001027889371400605,7.591955861280287e-05,0.00048758646272419406,0.0008666938057878916,297.050755329592,297.0522747434878,296.9568485251671,297.0580774124443,297.1665605046236,0.0,-5.1623964914466644e-08,0.0,0.0,0.0,0.0,0.0,293.45775,0.8778068826246995,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1623964914466644e-08,0.0,0.0
18320778.0,18320778.0,283.15,293.15,293.1803499106389,0.00010264862195352174,9.747761437940513e-05,0.00010264862195391466,7.581592229440553e-05,0.0004869208678924235,0.0008655106974984149,297.0508373800591,297.0524588623003,296.95686843257397,297.05818298268684,297.16661526926526,0.0,-5.148311920163841e-08,0.0,0.0,0.0,0.0,0.0,293.4555,0.8779908722956731,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.148311920163841e-08,0.0,0.0
18320787.0,18320787.0,283.15,293.15,293.1803415330509,0.0001025083067669641,9.734436768454409e-05,0.00010250830676755238,7.571228597584832e-05,0.0004862552730596261,0.0008643275892108594,297.05091943046745,297.0526429810336,296.9568883399475,297.0582885528355,297.16667003384896,0.0,-5.134246588633338e-08,0.0,0.0,0.0,0.0,0.0,293.45324999999997,0.8781745658428486,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.134246588633338e-08,0.0,0.0
18320796.0,18320796.0,283.15,293.15,293.18033315546296,0.00010236799157961522,9.721112098893166e-05,0.00010236799158039882,7.560864965670667e-05,0.00048558967822307517,0.0008631444809203778,297.05100148081715,297.0528270996879,296.95690824728774,297.05839412289026,297.16672479837473,0.0,-5.120200496797554e-08,0.0,0.0,0.0,0.0,0.0,293.45099999999996,0.8783579639423077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.120200496797554e-08,0.0,0.0
18320805.0,18320805.0,283.15,293.15,293.1803248027699,0.00010222594040591861,9.707622575903318e-05,0.0001022259404070425,7.550373114413829e-05,0.00048491584861558393,0.0008619467352025821,297.0510864078539,297.0530069894746,296.95693866772297,297.05850423814945,297.1667799005372,0.0,-5.106000224829715e-08,0.0,0.0,0.0,0.0,0.0,293.44874999999996,0.8785410672701321,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.106000224829715e-08,0.0,0.0
18320814.0,18320814.0,283.15,293.15,293.1803164988957,0.00010208048497771567,9.693809776737967e-05,0.00010208048497946402,7.539629826113331e-05,0.00048422587069211044,0.0008607202856103076,297.0511769761,297.0531785865694,296.9569897042391,297.0586232665962,297.16683566485705,0.0,-5.0914800777914224e-08,0.0,0.0,0.0,0.0,0.0,293.44649999999996,0.8787238765024039,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0914800777914224e-08,0.0,0.0
18320823.0,18320823.0,283.15,293.15,293.180308211234,0.00010193389901576246,9.679889619375283e-05,0.0001019338990182297,7.528803036986622e-05,0.00048353053000383967,0.0008594843036254016,297.0512694177183,297.0533474296536,296.9570475871797,297.0587452549949,297.16689164903624,0.0,-5.0768679919722214e-08,0.0,0.0,0.0,0.0,0.0,293.44424999999995,0.8789063923152044,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0768679919722214e-08,0.0,0.0
18320832.0,18320832.0,283.15,293.15,293.1802999397847,0.00010178618251719383,9.665862103543186e-05,0.00010178618252047432,7.517892746822077e-05,0.00048282982653718076,0.0008582387892236815,297.05136373270716,297.05351351872827,296.9571123165298,297.0588702033425,297.16694785307436,0.0,-5.062164452917904e-08,0.0,0.0,0.0,0.0,0.0,293.44199999999995,0.8790886153846154,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.062164452917904e-08,0.0,0.0
18320841.0,18320841.0,283.15,293.15,293.18029168454785,0.00010163733548374291,9.651727229406257e-05,0.00010163733548793104,7.50689895574771e-05,0.0004821237603003545,0.0008569837424197343,297.0514599210648,297.05367685379434,296.95718389227466,297.0589981116361,297.16700427697106,0.0,-5.047369950379543e-08,0.0,0.0,0.0,0.0,0.0,293.43975,0.8792705463867188,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.047369950379543e-08,0.0,0.0
18320850.0,18320850.0,283.15,293.15,293.1802834455235,0.00010148735791541878,9.637484996965358e-05,0.00010148735792060899,7.495821663764189e-05,0.0004814123312934044,0.0008557191632136097,297.05155798278963,297.0538374348529,296.9572623143999,297.05912897987287,297.167060920726,0.0,-5.032484977683155e-08,0.0,0.0,0.0,0.0,0.0,293.4375,0.8794521859975961,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.032484977683155e-08,0.0,0.0
18320859.0,18320859.0,283.15,293.15,293.1802752227116,0.00010133624981108108,9.623135406112197e-05,0.00010133624981736771,7.484660870787284e-05,0.00048069553951092086,0.0008544450515956651,297.05165791787994,297.0539952619049,296.9573475828915,297.05926280805,297.1671177843388,0.0,-5.017510031787853e-08,0.0,0.0,0.0,0.0,0.0,293.43525,0.8796335348933293,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.017510031787853e-08,0.0,0.0
18320868.0,18320868.0,283.15,293.15,293.18026701936736,0.00010118524962653816,9.608796063645536e-05,0.00010118524963406006,7.473508048745421e-05,0.00047997925965440215,0.0008531718499640242,297.05175990284994,297.05413013493336,296.9574417353597,297.0593996662016,297.1671746688063,0.0,-5.002568070642678e-08,0.0,0.0,0.0,0.0,0.0,293.433,0.87981459375,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.002568070642678e-08,0.0,0.0
18320877.0,18320877.0,283.15,293.15,293.18025886324085,0.00010104491509870993,9.59546955813813e-05,0.00010104491510798492,7.463142988527623e-05,0.00047931357308523794,0.0008519885789291507,297.0518654424832,297.0540698502548,296.9575621423797,297.0595401513853,297.1672298776435,0.0,-4.988701487795963e-08,0.0,0.0,0.0,0.0,0.0,293.43075,0.8799953632436899,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.988701487795963e-08,0.0,0.0
18320886.0,18320886.0,283.15,293.15,293.18025082431933,0.00010090405600254823,9.582093237994571e-05,0.00010090405601294691,7.452739183703978e-05,0.00047864539817409285,0.0008508008849685176,297.05198346148825,297.0538431708544,296.9577318470284,297.0596985814726,297.1672849813431,0.0,-4.974802426380082e-08,0.0,0.0,0.0,0.0,0.0,293.4285,0.8801758440504809,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.974802426380082e-08,0.0,0.0
18320895.0,18320895.0,283.15,293.15,293.1802428370659,0.00010076301664455411,9.568699799545665e-05,0.00010076301665571539,7.442322064713396e-05,0.00047797636817023916,0.0008496116711310819,297.05210701567347,297.05354470762506,296.95792291120546,297.0598649830759,297.16734005702085,0.0,-4.960905004909758e-08,0.0,0.0,0.0,0.0,0.0,293.42625,0.8803560368464544,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.960905004909758e-08,0.0,0.0
18320904.0,18320904.0,283.15,293.15,293.18023484981256,0.0001006219772876505,9.555306361200317e-05,0.00010062197729957438,7.43190494580336e-05,0.00047730733817155847,0.0008484224573052793,297.0522305697778,297.0532462447245,296.9581139751392,297.06003138455196,297.167395132641,0.0,-4.9470270223940535e-08,0.0,0.0,0.0,0.0,0.0,293.424,0.8805359423076924,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9470270223940535e-08,0.0,0.0
18320913.0,18320913.0,283.15,293.15,293.18022686255915,0.00010048093792896353,9.541912922685619e-05,0.00010048093794165003,7.421487826761603e-05,0.0004766383081644183,0.0008472332434668786,297.0523541238013,297.0529477821528,296.9583050388296,297.06019778590087,297.16745020820343,0.0,-4.93316847855022e-08,0.0,0.0,0.0,0.0,0.0,293.42175,0.8807155611102765,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.93316847855022e-08,0.0,0.0
18320922.0,18320922.0,283.15,293.15,293.1802188753058,0.00010033989857136708,9.528519484274477e-05,0.00010033989858481619,7.411070707800392e-05,0.000475969278162451,0.000846044029640111,297.0524776777439,297.05264931990985,296.9584961022767,297.06036418712256,297.1675052837082,0.0,-4.919329373660658e-08,0.0,0.0,0.0,0.0,0.0,293.41949999999997,0.8808948939302884,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.919329373660658e-08,0.0,0.0
18320931.0,18320931.0,283.15,293.15,293.1802108880524,0.00010019885921371159,9.51512604585773e-05,0.00010019885922792333,7.400653588834823e-05,0.00047530024816020376,0.0008448548158152844,297.05260123160565,297.0523508579957,296.9586871654804,297.06053058821703,297.1675603591553,0.0,-4.9055097076122467e-08,0.0,0.0,0.0,0.0,0.0,293.41724999999997,0.88107394144381,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9055097076122467e-08,0.0,0.0
18320940.0,18320940.0,283.15,293.15,293.18020290079903,0.00010005781985542233,9.501732607380797e-05,0.00010005781987039667,7.39023646982244e-05,0.00047463121815495004,0.0008436656019875518,297.0527247853865,297.0520523964104,296.95887822844077,297.06069698918435,297.1676154345447,0.0,-4.8917094803486835e-08,0.0,0.0,0.0,0.0,0.0,293.41499999999996,0.881252704326923,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8917094803486835e-08,0.0,0.0
18320949.0,18320949.0,283.15,293.15,293.18019499067617,9.993292804973814e-05,9.489872579349937e-05,9.99329280654921e-05,7.381012003612012e-05,0.00047403878519366267,0.0008426125409546682,297.05285128881104,297.05160505173643,296.95910905437734,297.06086590688784,297.16766782139655,0.0,-4.879505465567716e-08,0.0,0.0,0.0,0.0,0.0,293.41274999999996,0.8814311832557091,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.879505465567716e-08,0.0,0.0
18320958.0,18320958.0,283.15,293.15,293.1801871597919,9.98246251556139e-05,9.479587874273403e-05,9.982462517216497e-05,7.373012788827434e-05,0.0004735250428933805,0.0008416993541622373,297.05298082250357,297.0510047550289,296.95938073009603,297.0610374101241,297.16771744623213,0.0,-4.8689348054526666e-08,0.0,0.0,0.0,0.0,0.0,293.41049999999996,0.8816093789062501,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8689348054526666e-08,0.0,0.0
18320967.0,18320967.0,283.15,293.15,293.1801793289077,9.971632226091383e-05,9.469303169142186e-05,9.9716322278262e-05,7.365013574000322e-05,0.00047301130059036674,0.0008407861673661044,297.0531103561152,297.05040445925937,296.95965240552607,297.0612089132379,297.16776707101667,0.0,-4.858375607527254e-08,0.0,0.0,0.0,0.0,0.0,293.40824999999995,0.8817872919546274,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.858375607527254e-08,0.0,0.0
18320976.0,18320976.0,283.15,293.15,293.18017149802347,9.960801936678743e-05,9.459018464065446e-05,9.960801938493269e-05,7.357014359215583e-05,0.00047249755829007416,0.0008398729805759619,297.05323988964597,297.049804164428,296.9599240806674,297.0613804162294,297.16781669575016,0.0,-4.847827871903508e-08,0.0,0.0,0.0,0.0,0.0,293.40599999999995,0.8819649230769231,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.847827871903508e-08,0.0,0.0
18320985.0,18320985.0,283.15,293.15,293.18016366713925,9.94997164720852e-05,9.448733758934026e-05,9.949971649102758e-05,7.349015144388315e-05,0.0004719838159870503,0.0008389597937821176,297.05336942309594,297.04920387053465,296.96019575552003,297.0615519190986,297.1678663204327,0.0,-4.8372915984694365e-08,0.0,0.0,0.0,0.0,0.0,293.40374999999995,0.8821422729492188,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8372915984694365e-08,0.0,0.0
18320994.0,18320994.0,283.15,293.15,293.18015583625504,9.93914135773819e-05,9.438449053802506e-05,9.939141359712139e-05,7.341015929560969e-05,0.0004714700736840214,0.0008380466069894173,297.05349895646503,297.0486035775794,296.96046743008395,297.06172342184533,297.1679159450643,0.0,-4.8267667872809975e-08,0.0,0.0,0.0,0.0,0.0,293.4015,0.8823193422475961,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8267667872809975e-08,0.0,0.0
18321003.0,18321003.0,283.15,293.15,293.18014802948863,9.929378918335395e-05,9.42917840495734e-05,9.929378920348719e-05,7.333805425109385e-05,0.0004710069855945632,0.0008372234590415209,297.05362776299756,297.0479574784995,296.9607570632119,297.0618923335999,297.1679640956672,0.0,-4.8172895293619994e-08,0.0,0.0,0.0,0.0,0.0,293.39925,0.882496131648137,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8172895293619994e-08,0.0,0.0
18321012.0,18321012.0,283.15,293.15,293.18014027111803,9.92184993503117e-05,9.42202870011417e-05,9.921849937005159e-05,7.32824454363123e-05,0.00047064984305425565,0.0008365886313532905,297.0537550951966,297.04721943754726,296.96108271270333,297.0620560323831,297.16800927038673,0.0,-4.809986844956029e-08,0.0,0.0,0.0,0.0,0.0,293.397,0.8826726418269231,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.809986844956029e-08,0.0,0.0
18321021.0,18321021.0,283.15,293.15,293.18013251274743,9.914320951670025e-05,9.414878995216947e-05,9.914320953604678e-05,7.322683662111037e-05,0.00047029270051124783,0.0008359538036607668,297.0538824273184,297.0464813979134,296.9614083618939,297.0622197310531,297.1680544450606,0.0,-4.8026896998874804e-08,0.0,0.0,0.0,0.0,0.0,293.39475,0.882848873460036,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8026896998874804e-08,0.0,0.0
18321030.0,18321030.0,283.15,293.15,293.1801247543768,9.906791968309442e-05,9.407729290320259e-05,9.906791970204757e-05,7.317122780591256e-05,0.00046993555796826663,0.0008353189759687964,297.0540097593629,297.04574335959796,296.96173401078363,297.06238342960995,297.16809961968886,0.0,-4.795398094212111e-08,0.0,0.0,0.0,0.0,0.0,293.3925,0.8830248272235577,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.795398094212111e-08,0.0,0.0
18321039.0,18321039.0,283.15,293.15,293.1801169960062,9.899262985006893e-05,9.400579585478678e-05,9.899262986862871e-05,7.311561899114341e-05,0.0004695784154280385,0.0008346841482822252,297.0541370913301,297.0450053226009,296.9620596593725,297.0625471280536,297.1681447942715,0.0,-4.788112027985503e-08,0.0,0.0,0.0,0.0,0.0,293.39025,0.8832005037935697,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.788112027985503e-08,0.0,0.0
18321048.0,18321048.0,283.15,293.15,293.1801092757792,9.894207680867433e-05,9.395778946231484e-05,9.894207682655159e-05,7.307828068651032e-05,0.0004693386135731989,0.0008342578959120024,297.0542549527966,297.0441972890064,296.9624267666554,297.0626954054808,297.1681860869459,0.0,-4.783222937961682e-08,0.0,0.0,0.0,0.0,0.0,293.388,0.8833759038461538,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.783222937961682e-08,0.0,0.0
18321057.0,18321057.0,283.15,293.15,293.1801016544903,9.895568668217095e-05,9.397071372651631e-05,9.895568669861571e-05,7.308833289251313e-05,0.0004694031729517078,0.0008343726514640422,297.0543482495776,297.0432076949676,296.9629014110491,297.06280368369397,297.1682173107123,0.0,-4.7845389318366436e-08,0.0,0.0,0.0,0.0,0.0,293.38575,0.8835510280573918,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7845389318366436e-08,0.0,0.0
18321066.0,18321066.0,283.15,293.15,293.18009403320127,9.896929655566689e-05,9.39836379907171e-05,9.896929657067915e-05,7.309838509851544e-05,0.00046946773233021367,0.0008344874070161005,297.0544415463025,297.04221810316454,296.9633760551908,297.0629119618332,297.16824853444854,0.0,-4.7858551067196564e-08,0.0,0.0,0.0,0.0,0.0,293.38349999999997,0.8837258771033654,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7858551067196564e-08,0.0,0.0
18321075.0,18321075.0,283.15,293.15,293.1800864119123,9.89829064291621e-05,9.399656225491723e-05,9.898290644274185e-05,7.31084373045172e-05,0.0004695322917087159,0.0008346021625681763,297.0545348429714,297.04122851359733,296.96385069908064,297.0630202398985,297.16827975815465,0.0,-4.787171462610707e-08,0.0,0.0,0.0,0.0,0.0,293.38124999999997,0.8839004516601563,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.787171462610707e-08,0.0,0.0
18321084.0,18321084.0,283.15,293.15,293.1800787906233,9.899651630265665e-05,9.400948651911669e-05,9.899651631480388e-05,7.311848951051845e-05,0.00046959685108721494,0.0008347169181202706,297.0546281395842,297.04023892626583,296.96432534271855,297.0631285178898,297.16831098183064,0.0,-4.788487999509808e-08,0.0,0.0,0.0,0.0,0.0,293.37899999999996,0.8840747524038461,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.788487999509808e-08,0.0,0.0
18321093.0,18321093.0,283.15,293.15,293.1800711693344,9.901012617557567e-05,9.402241078276966e-05,9.90101261862904e-05,7.312854171609465e-05,0.000469661410462984,0.0008348316736675365,297.054721436141,297.0392493411701,296.9647999861046,297.06323679580714,297.16834220547656,0.0,-4.7898047173613426e-08,0.0,0.0,0.0,0.0,0.0,293.37674999999996,0.8842487800105169,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7898047173613426e-08,0.0,0.0
18321102.0,18321102.0,283.15,293.15,293.1800635480454,9.902373604964356e-05,9.403533504751358e-05,9.902373605892578e-05,7.313859392251939e-05,0.00046972596984420277,0.0008349464292245129,297.0548147326417,297.03825975831006,296.9652746292387,297.0633450736505,297.16837342909236,0.0,-4.791121616332139e-08,0.0,0.0,0.0,0.0,0.0,293.37449999999995,0.88442253515625,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.791121616332139e-08,0.0,0.0
18321111.0,18321111.0,283.15,293.15,293.18005592675644,9.903734592313597e-05,9.404825931171102e-05,9.903734593098566e-05,7.314864612851907e-05,0.0004697905292226918,0.0008350611847766613,297.05490802908645,297.0372701776858,296.9657492721209,297.06345335142,297.1684046526781,0.0,-4.792438696255375e-08,0.0,0.0,0.0,0.0,0.0,293.37224999999995,0.8845960185171275,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.792438696255375e-08,0.0,0.0
18321120.0,18321120.0,283.15,293.15,293.18004830546744,9.905095579720246e-05,9.406118357645363e-05,9.905095580361965e-05,7.315869833494278e-05,0.0004698550886039039,0.000835175940333674,297.05500132547513,297.03628059929724,296.96622391475125,297.06356162911544,297.1684358762336,0.0,-4.7937559572422884e-08,0.0,0.0,0.0,0.0,0.0,293.37,0.8847692307692308,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7937559572422884e-08,0.0,0.0
18321129.0,18321129.0,283.15,293.15,293.1800406678798,9.896558465063826e-05,9.398011306906222e-05,9.896558465450569e-05,7.309564349677377e-05,0.00046945012463749444,0.0008344561091771158,297.055106321577,297.0353304508289,296.9666647377558,297.0636875840578,297.1684715191342,0.0,-4.785496122000748e-08,0.0,0.0,0.0,0.0,0.0,293.36775,0.8849421725886418,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.785496122000748e-08,0.0,0.0
18321138.0,18321138.0,283.15,293.15,293.1800330643893,9.905539379361715e-05,9.406539800324962e-05,9.905539379686318e-05,7.31619762235866e-05,0.00046987614054433185,0.0008352133605657498,297.0551791514561,297.0342889259278,296.9671994286296,297.0637650234424,297.1684973835013,0.0,-4.7941855373353644e-08,0.0,0.0,0.0,0.0,0.0,293.3655,0.8851148446514424,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7941855373353644e-08,0.0,0.0
18321147.0,18321147.0,283.15,293.15,293.1800254624953,9.914776192062661e-05,9.415311301062122e-05,9.914776192333152e-05,7.323019900729167e-05,0.0004703142951697537,0.0008359921887553363,297.05525053278797,297.0332431549015,296.96773876700934,297.06384021963026,297.1685229007953,0.0,-4.803130767157025e-08,0.0,0.0,0.0,0.0,0.0,293.36325,0.885287247633714,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.803130767157025e-08,0.0,0.0
18321156.0,18321156.0,283.15,293.15,293.18001786060125,9.924013004649734e-05,9.424082801691148e-05,9.924013004866114e-05,7.32984217901557e-05,0.00047075244978977396,0.0008367710169360626,297.0553219140779,297.032197386337,296.9682781051976,297.0639154157673,297.1685484180658,0.0,-4.8120843343277305e-08,0.0,0.0,0.0,0.0,0.0,293.361,0.8854593822115385,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8120843343277305e-08,0.0,0.0
18321165.0,18321165.0,283.15,293.15,293.1800102587072,9.93324981735284e-05,9.432854302430359e-05,9.933249817515106e-05,7.336664457387674e-05,0.0004711906044152984,0.0008375498451273139,297.055393295326,297.0311516202341,296.9688174431943,297.06399061185357,297.16857393531274,0.0,-4.821046239070363e-08,0.0,0.0,0.0,0.0,0.0,293.35875,0.8856312490609977,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.821046239070363e-08,0.0,0.0
18321174.0,18321174.0,283.15,293.15,293.1800026568132,9.942486629999546e-05,9.441625803116014e-05,9.942486630107703e-05,7.343486735718121e-05,0.0004716287590381476,0.0008383286733145512,297.05546467653215,297.0301058565929,296.96935678099965,297.0640658078891,297.16859945253606,0.0,-4.830016481217727e-08,0.0,0.0,0.0,0.0,0.0,293.3565,0.8858028488581731,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.830016481217727e-08,0.0,0.0
18321183.0,18321183.0,283.15,293.15,293.17999504285154,9.956648189738898e-05,9.45507396277667e-05,9.956648189810705e-05,7.353946415467208e-05,0.0004723005224601265,0.0008395227453857853,297.0554930200661,297.0290326100212,296.97003428705,297.0640817135864,297.1686200339811,0.0,-4.8437855323123776e-08,0.0,0.0,0.0,0.0,0.0,293.35425,0.8859741822791466,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8437855323123776e-08,0.0,0.0
18321192.0,18321192.0,283.15,293.15,293.1799874226892,9.973340249967232e-05,9.470925146917653e-05,9.973340250011813e-05,7.366275114253282e-05,0.0004730923219305173,0.0008409301837144277,297.05549924940885,297.02794524319825,296.9707827887048,297.0640671539419,297.1686380792523,0.0,-4.860040110262213e-08,0.0,0.0,0.0,0.0,0.0,293.352,0.88614525,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.860040110262213e-08,0.0,0.0
18321201.0,18321201.0,283.15,293.15,293.1799798008967,9.990697531147519e-05,9.487408040967146e-05,9.990697531167279e-05,7.379095142967335e-05,0.0004739156766188347,0.0008423937120174645,297.05549966535034,297.0268541664583,296.9715499538547,297.0640445855508,297.1686554578004,0.0,-4.8769713510350775e-08,0.0,0.0,0.0,0.0,0.0,293.34975,0.8863160526968149,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8769713510350775e-08,0.0,0.0
18321210.0,18321210.0,283.15,293.15,293.1799721774742,0.0001000872003322528,9.504522644873404e-05,0.00010008720033222611,7.392406501569127e-05,0.0004747705865224944,0.0008439133302903878,297.0554942678963,297.0257593798354,296.97233578254793,297.0640140084225,297.1686721696265,0.0,-4.894582639570234e-08,0.0,0.0,0.0,0.0,0.0,293.34749999999997,0.8864865910456732,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.894582639570234e-08,0.0,0.0
18321219.0,18321219.0,283.15,293.15,293.1799645524216,0.00010027407756203649,9.522268958639415e-05,0.00010027407756180954,7.406209190060976e-05,0.0004756570516416451,0.0008454890385335486,297.0554830570523,297.0246608833637,296.9731402748349,297.06397542256633,297.16868821473156,0.0,-4.9128774905934054e-08,0.0,0.0,0.0,0.0,0.0,293.34524999999996,0.8866568657226563,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9128774905934054e-08,0.0,0.0
18321228.0,18321228.0,283.15,293.15,293.17995692573896,0.00010046760700085922,9.5406469822683e-05,0.00010046760700045599,7.420503208445312e-05,0.00047657507197644317,0.0008471208367473104,297.05546603282426,297.0235586770774,296.9739634307681,297.06392882799213,297.16870359311645,0.0,-4.931859548560856e-08,0.0,0.0,0.0,0.0,0.0,293.34299999999996,0.8868268774038462,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.931859548560856e-08,0.0,0.0
18321237.0,18321237.0,283.15,293.15,293.1799492974263,0.00010066778864875538,9.559656715763331e-05,0.00010066778864819988,7.435288556724682e-05,0.0004775246475270519,0.0008488087249320502,297.0554431952179,297.02245276101104,296.97480525040226,297.06387422470965,297.1687183047822,0.0,-4.9515325876594104e-08,0.0,0.0,0.0,0.0,0.0,293.34074999999996,0.8869966267653245,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9515325876594104e-08,0.0,0.0
18321246.0,18321246.0,283.15,293.15,293.17994169020227,0.00010084064522286719,9.576071594200962e-05,0.00010084064522236831,7.448055684367773e-05,0.000478344604691707,0.0008502662140661458,297.05543586914297,297.0213281056872,296.9755833003338,297.0638381703076,297.1687334780719,0.0,-4.968551736303775e-08,0.0,0.0,0.0,0.0,0.0,293.33849999999995,0.8871661144831731,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.968551736303775e-08,0.0,0.0
18321255.0,18321255.0,283.15,293.15,293.1799340940721,0.00010100193006206574,9.591387592722823e-05,0.00010100193006171962,7.459968127614126e-05,0.0004791096705277807,0.0008516261328742755,297.0554381235334,297.02019522223605,296.97632325700175,297.06381393772125,297.1687490096501,0.0,-4.984457884966471e-08,0.0,0.0,0.0,0.0,0.0,293.33624999999995,0.8873353412334736,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.984457884966471e-08,0.0,0.0
18321264.0,18321264.0,283.15,293.15,293.1799264733539,0.00010121150364106783,9.611289206752982e-05,0.00010121150364081464,7.475447160724674e-05,0.000480103797355656,0.0008533932117070204,297.0553942573604,297.0190540016934,296.97722060953754,297.0637285357327,297.1687604947199,0.0,-5.0051643139346236e-08,0.0,0.0,0.0,0.0,0.0,293.33399999999995,0.8875043076923078,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0051643139346236e-08,0.0,0.0
18321273.0,18321273.0,283.15,293.15,293.1799188230365,0.00010147920728693853,9.636710992508792e-05,0.00010147920728670621,7.49521966076233e-05,0.0004813736681939272,0.0008556504304678705,297.0552948712288,297.0179027444952,296.9783074360528,297.0635694979984,297.1687671086046,0.0,-5.031676575502174e-08,0.0,0.0,0.0,0.0,0.0,293.33175,0.8876730145357573,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.031676575502174e-08,0.0,0.0
18321282.0,18321282.0,283.15,293.15,293.179911172719,0.00010174691093287401,9.662132778270755e-05,0.00010174691093266259,7.514992160804771e-05,0.00048264353903250564,0.0008579076492308659,297.05519548517066,297.0167514904342,296.9793942634304,297.06341046040535,297.1687737224839,0.0,-5.0582588692144216e-08,0.0,0.0,0.0,0.0,0.0,293.3295,0.8878414624399038,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0582588692144216e-08,0.0,0.0
18321291.0,18321291.0,283.15,293.15,293.1799035224016,0.00010201461458002377,9.687554564148026e-05,0.00010201461457983321,7.534764660936898e-05,0.00048391340987684404,0.000860164868005699,297.055096099186,297.0156002395104,296.9804810916704,297.0632514229535,297.1687803363577,0.0,-5.084911195186159e-08,0.0,0.0,0.0,0.0,0.0,293.32725,0.8880096520808293,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.084911195186159e-08,0.0,0.0
18321300.0,18321300.0,283.15,293.15,293.17989587208416,0.00010228231822723826,9.712976350031447e-05,0.00010228231822706859,7.554537161073808e-05,0.0004851832807214897,0.000862422086782677,297.0549967132749,297.0144489917238,296.98156792077276,297.0630923856429,297.1687869502261,0.0,-5.1116335533035885e-08,0.0,0.0,0.0,0.0,0.0,293.325,0.8881775841346153,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1116335533035885e-08,0.0,0.0
18321300.0,18321300.0,283.15,293.15,293.17989587208416,0.00010228231822723826,9.712976350031447e-05,0.00010228231822706859,7.554537161073808e-05,0.0004851832807214897,0.000862422086782677,297.0549967132749,297.0144489917238,296.98156792077276,297.0630923856429,297.1687869502261,0.0,-5.1116335533035885e-08,0.0,0.0,0.0,0.0,0.0,293.325,0.8881775841346153,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1116335533035885e-08,0.0,0.0
18321309.0,18321309.0,283.15,293.15,293.17988824483064,0.0001025097737779818,9.73457607931886e-05,0.00010250977377785455,7.571336950524911e-05,0.0004862622319249831,0.0008643399424267224,297.05493753753916,297.0132984356932,296.98250922708087,297.06298513694395,297.16879658738645,0.0,-5.134393349908658e-08,0.0,0.0,0.0,0.0,0.0,293.32275,0.8883452592773438,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.134393349908658e-08,0.0,0.0
18321318.0,18321318.0,283.15,293.15,293.1798806175666,0.00010274090856963786,9.756525198223104e-05,0.000102740908569553,7.588408487455731e-05,0.0004873586358632932,0.0008662888206391556,297.0548782581239,297.01214781260353,296.98345058028855,297.06287777533606,297.1688061438874,0.0,-5.1575730914604185e-08,0.0,0.0,0.0,0.0,0.0,293.3205,0.8885126781850962,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1575730914604185e-08,0.0,0.0
18321327.0,18321327.0,283.15,293.15,293.1798729446837,0.00010302156098876243,9.783176630809716e-05,0.00010302156098869422,7.609137379471972e-05,0.0004886899301068028,0.0008686552204435001,297.05474989196614,297.0110068106444,296.9845578345796,297.06268266074903,297.168809804554,0.0,-5.1857889691382346e-08,0.0,0.0,0.0,0.0,0.0,293.31825,0.8886798415339544,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1857889691382346e-08,0.0,0.0
18321336.0,18321336.0,283.15,293.15,293.17986525304116,0.0001033225764053145,9.811761782888005e-05,0.00010332257640525238,7.63137027553694e-05,0.000490117817642945,0.0008711933165008653,297.05459311555694,297.00986976702296,296.98573331282495,297.0624514599188,297.16881104069427,0.0,-5.2161376255115736e-08,0.0,0.0,0.0,0.0,0.0,293.316,0.88884675,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2161376255115736e-08,0.0,0.0
18321345.0,18321345.0,283.15,293.15,293.1798575613986,0.00010362359182288319,9.840346935062834e-05,0.00010362359182282715,7.653603171676993e-05,0.0004915457051839096,0.00087373141256707,297.0544363392745,297.008732726547,296.986908792289,297.06222025931544,297.1688122768336,0.0,-5.246574827405747e-08,0.0,0.0,0.0,0.0,0.0,293.31374999999997,0.889013404259315,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.246574827405747e-08,0.0,0.0
18321354.0,18321354.0,283.15,293.15,293.179849869756,0.00010392460724204325,9.868932087388783e-05,0.00010392460724199328,7.675836067934583e-05,0.0004929735927324227,0.0008762695086469604,297.05427956311866,297.00759568921643,296.9880842729717,297.06198905893893,297.1688135129719,0.0,-5.277100574880048e-08,0.0,0.0,0.0,0.0,0.0,293.31149999999997,0.8891798049879808,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.277100574880048e-08,0.0,0.0
18321363.0,18321363.0,283.15,293.15,293.1798421828173,0.0001042238635162127,9.89735018710945e-05,0.00010422386351783303,7.697939034439243e-05,0.0004943931356640563,0.0008787927720615494,297.0541305372666,297.0064557863175,296.9892667747917,297.0617675319646,297.1688155935154,0.0,-5.3075357002410095e-08,0.0,0.0,0.0,0.0,0.0,293.30924999999996,0.8893459528620794,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3075357002410095e-08,0.0,0.0
18321372.0,18321372.0,283.15,293.15,293.179834505247,0.0001045218324886519,9.925646041660741e-05,0.00010452183249527942,7.719946921470308e-05,0.0004958065722097043,0.0008813051813569137,297.0539969095594,297.00531012260126,296.9904634476194,297.06156523400153,297.1688193126257,0.0,-5.3379268549259465e-08,0.0,0.0,0.0,0.0,0.0,293.30699999999996,0.8895118485576923,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3379268549259465e-08,0.0,0.0
18321381.0,18321381.0,283.15,293.15,293.1798268276767,0.00010481980146256171,9.953941896351682e-05,0.00010481980147419643,7.741954808609991e-05,0.0004972200087623284,0.0008838175906657834,297.05386328195567,297.00416446203286,296.9916601216587,297.06136293622814,297.16882303173315,0.0,-5.36840477201381e-08,0.0,0.0,0.0,0.0,0.0,293.30474999999996,0.8896774927509015,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.36840477201381e-08,0.0,0.0
18321390.0,18321390.0,283.15,293.15,293.17981914748697,0.00010511616086830064,9.982084902541767e-05,0.00010511616088448026,7.763843813568593e-05,0.000498625810214019,0.0008863164283866384,297.05372376319747,297.0030241130469,296.99283532722126,297.06115353777557,297.16882545746114,0.0,-5.398804113311345e-08,0.0,0.0,0.0,0.0,0.0,293.30249999999995,0.8898428861177885,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.398804113311345e-08,0.0,0.0
18321399.0,18321399.0,283.15,293.15,293.17981143390637,0.00010539200229852091,0.00010008279471967625,0.0001053920023133527,7.784217367535316e-05,0.0004999342831916083,0.0008886422622295724,297.0535091457556,297.00195143640894,296.9937368487915,297.0608536212363,297.1688113958732,0.0,-5.4271759144473874e-08,0.0,0.0,0.0,0.0,0.0,293.30025,0.8900080293344351,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4271759144473874e-08,0.0,0.0
18321408.0,18321408.0,283.15,293.15,293.1798037203257,0.00010566784373116087,0.00010034474041623267,0.00010566784374464482,7.804590921680761e-05,0.000501242756180676,0.0008909680960896228,297.05329452850924,297.00087876275256,296.9946383710755,297.0605537050326,297.16879733429687,0.0,-5.4556220703068924e-08,0.0,0.0,0.0,0.0,0.0,293.298,0.8901729230769231,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4556220703068924e-08,0.0,0.0
18321417.0,18321417.0,283.15,293.15,293.1797960067451,0.00010594368516449628,0.00010060668611344943,0.00010594368517663235,7.824964475877564e-05,0.0005025512291730421,0.0008932939299522503,297.05307991145844,296.99980609207773,296.99553989407326,297.0602537891645,297.16878327273224,0.0,-5.484142580712976e-08,0.0,0.0,0.0,0.0,0.0,293.29575,0.8903375680213341,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.484142580712976e-08,0.0,0.0
18321426.0,18321426.0,283.15,293.15,293.17978829316445,0.0001062195265996766,0.0001008686318124182,0.00010621952661046484,7.845338030210636e-05,0.0005038597021741599,0.0008956197638271473,297.0528652946032,296.99873342438434,296.99644141778475,297.059953873632,297.1687692111792,0.0,-5.512737445785209e-08,0.0,0.0,0.0,0.0,0.0,293.2935,0.89050196484375,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.512737445785209e-08,0.0,0.0
18321435.0,18321435.0,283.15,293.15,293.17978057958385,0.00010649536803497752,0.00010113057751150151,0.00010649536804441789,7.865711584552617e-05,0.0005051681751758499,0.0008979455976997753,297.05265067794335,296.99766075967244,296.99734294221,297.0596539584351,297.1687551496379,0.0,-5.541406665345324e-08,0.0,0.0,0.0,0.0,0.0,293.29125,0.8906661142202524,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.541406665345324e-08,0.0,0.0
18321444.0,18321444.0,283.15,293.15,293.17977286600325,0.00010677120947269814,0.00010139252321288264,0.00010677120948079068,7.886085139073316e-05,0.0005064766481890179,0.0009002714315895193,297.05243606147906,296.99658809794204,296.9982444673491,297.0593540435738,297.16874108810816,0.0,-5.570150239632981e-08,0.0,0.0,0.0,0.0,0.0,293.289,0.8908300168269232,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.570150239632981e-08,0.0,0.0
18321453.0,18321453.0,283.15,293.15,293.1797651524226,0.00010704705091111421,0.00010165446891492416,0.00010704705091785887,7.906458693645377e-05,0.0005077851212054846,0.0009025972654818404,297.0522214452103,296.99551543919307,296.99914599320186,297.0590541290481,297.1687270265901,0.0,-5.598968168469447e-08,0.0,0.0,0.0,0.0,0.0,293.28675,0.8909936733398438,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.598968168469447e-08,0.0,0.0
18321462.0,18321462.0,283.15,293.15,293.179757438842,0.00010732289235137518,0.00010191641461871765,0.00010732289235677201,7.926832248353704e-05,0.0005090935942307029,0.0009049230993864313,297.05200682913704,296.99444278342554,297.00004751976843,297.05875421485797,297.1687129650837,0.0,-5.6278604519755335e-08,0.0,0.0,0.0,0.0,0.0,293.2845,0.8911570844350962,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6278604519755335e-08,0.0,0.0
18321471.0,18321471.0,283.15,293.15,293.17974972526133,0.00010759873379290634,0.00010217836032371733,0.00010759873379695532,7.947205803155847e-05,0.0005104020672619464,0.0009072489332984459,297.0517922132593,296.99337013063945,297.0009490470487,297.05845430100345,297.1686989035889,0.0,-5.65682709009198e-08,0.0,0.0,0.0,0.0,0.0,293.28225,0.891320250788762,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.65682709009198e-08,0.0,0.0
18321480.0,18321480.0,283.15,293.15,293.17974201168073,0.00010787457523455812,0.00010244030602883154,0.00010787457523725924,7.967579357966898e-05,0.000511710540293762,0.0009095747672081909,297.0515775975771,296.9922974808348,297.00185057504285,297.05815438748454,297.1686848421058,0.0,-5.685868082698312e-08,0.0,0.0,0.0,0.0,0.0,293.28,0.8914831730769232,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.685868082698312e-08,0.0,0.0
18321489.0,18321489.0,283.15,293.15,293.1797343064898,0.00010809565936882186,0.0001026502528703576,0.00010809565937128407,7.983908556684528e-05,0.0005127592682346313,0.0009114388990556343,297.05135809144696,296.9912541873675,297.0026840949966,297.0578481046338,297.16866876640853,0.0,-5.709197817540121e-08,0.0,0.0,0.0,0.0,0.0,293.27774999999997,0.8916458519756612,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.709197817540121e-08,0.0,0.0
18321498.0,18321498.0,283.15,293.15,293.17972660130636,0.00010831453367905259,0.00010285810120953093,0.00010831453368127759,8.000074538552542e-05,0.0005137975137217316,0.0009132843981375268,297.05113861469005,296.9902109917284,297.00351754062245,297.05754184685367,297.1686527304448,0.0,-5.73234141260273e-08,0.0,0.0,0.0,0.0,0.0,293.27549999999997,0.8918082881610577,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.73234141260273e-08,0.0,0.0
18321507.0,18321507.0,283.15,293.15,293.1797189110385,0.00010851930962306812,0.00010305256139911971,0.00010851930962506041,8.01519921990008e-05,0.0005147688826296477,0.0009150110228316152,297.0509226438152,296.9891863333163,297.0043441225842,297.0572415304533,297.1686368054972,0.0,-5.754036644218879e-08,0.0,0.0,0.0,0.0,0.0,293.27324999999996,0.8919704823091948,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.754036644218879e-08,0.0,0.0
18321516.0,18321516.0,283.15,293.15,293.1797115807409,0.00010838383581899138,0.00010292391219758799,0.00010838383582085919,8.005193170894006e-05,0.0005141262532292961,0.0009138687350322563,297.05079127897176,296.9886089839003,297.00500504327675,297.05708459483765,297.1686235594925,0.0,-5.7396790834587e-08,0.0,0.0,0.0,0.0,0.0,293.27099999999996,0.8921324350961538,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.7396790834587e-08,0.0,0.0
18321525.0,18321525.0,283.15,293.15,293.17970425044336,0.0001082483620138441,0.00010279526299503972,0.00010824836201558745,7.995187121808863e-05,0.0005134836238238665,0.0009127264472298423,297.0506599142617,296.9880316358629,297.0056659642427,297.0569276594104,297.1686103135016,0.0,-5.725339457646257e-08,0.0,0.0,0.0,0.0,0.0,293.26874999999995,0.8922941471980168,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.725339457646257e-08,0.0,0.0
18321534.0,18321534.0,283.15,293.15,293.1796969201458,0.00010811288820762637,0.00010266661379147488,0.00010811288820924526,7.985181072644655e-05,0.0005128409944133589,0.0009115841594243721,297.05052854968505,296.98745428920427,297.00632688548217,297.0567707241716,297.1685970675244,0.0,-5.711017766781679e-08,0.0,0.0,0.0,0.0,0.0,293.26649999999995,0.8924556192908654,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.711017766781679e-08,0.0,0.0
18321543.0,18321543.0,283.15,293.15,293.1796895898482,0.00010797741440091288,0.0001025379645874393,0.00010797741440240731,7.975175023443832e-05,0.0005121983650004998,0.0009104418716206927,297.0503971852418,296.98687694392436,297.0069878069951,297.05661378912123,297.168583821561,0.0,-5.6967140109257676e-08,0.0,0.0,0.0,0.0,0.0,293.26424999999995,0.8926168520507812,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6967140109257676e-08,0.0,0.0
18321552.0,18321552.0,283.15,293.15,293.17968225955065,0.00010784194059370369,0.00010240931538293297,0.00010784194059507366,7.965168974206397e-05,0.0005115557355852893,0.0009092995838188041,297.05026582093194,296.98629960002313,297.0076487287814,297.05645685425924,297.1685705756114,0.0,-5.6824281900784374e-08,0.0,0.0,0.0,0.0,0.0,293.262,0.8927778461538463,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6824281900784374e-08,0.0,0.0
18321561.0,18321561.0,283.15,293.15,293.17967492925305,0.0001077064667871483,0.0001022806661790475,0.00010770646678839382,7.955162925017251e-05,0.0005109131061731802,0.0009081572960283984,297.0501344567555,296.9857222575006,297.0083096508413,297.05629991958574,297.1685573296756,0.0,-5.668160304360589e-08,0.0,0.0,0.0,0.0,0.0,293.25975,0.8929386022761419,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.668160304360589e-08,0.0,0.0
