,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18321570.0,18321570.0,283.15,293.15,293.17966759895546,0.00010757099297894763,0.00010215201697359966,0.0001075709929800687,7.945156875706587e-05,0.0005102704767532665,0.0009070150082300907,297.0500030927124,296.9851449163568,297.00897057317457,297.0561429851006,297.16854408375355,0.0,-5.65391035353001e-08,0.0,0.0,0.0,0.0,0.0,293.2575,0.8930991210937501,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.65391035353001e-08,0.0,0.0
18321579.0,18321579.0,283.15,293.15,293.1796602686579,0.0001074355191702513,0.00010202336776768108,0.00010743551917124788,7.93515082635931e-05,0.0005096278473310016,0.0009058727204335741,297.04987172880277,296.9845675765916,297.0096314957813,297.05598605080394,297.1685308378453,0.0,-5.6396783377077613e-08,0.0,0.0,0.0,0.0,0.0,293.25525,0.8932594032827524,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6396783377077613e-08,0.0,0.0
18321588.0,18321588.0,283.15,293.15,293.17965293836033,0.00010730004536163396,0.00010189471856183755,0.00010730004536250612,7.925144777017871e-05,0.0005089852179091114,0.0009047304326436937,297.0497403650265,296.98399023820514,297.01029241866155,297.0558291166957,297.16851759195083,0.0,-5.6254642569540144e-08,0.0,0.0,0.0,0.0,0.0,293.253,0.8934194495192308,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6254642569540144e-08,0.0,0.0
18321597.0,18321597.0,283.15,293.15,293.1796456080628,0.00010716457155252095,0.00010176606935552328,0.00010716457155326864,7.91513872763982e-05,0.0005083425884848699,0.0009035881448556046,297.0496090013836,296.9834129011973,297.01095334181525,297.0556721827759,297.1685043460701,0.0,-5.611268111208281e-08,0.0,0.0,0.0,0.0,0.0,293.25075,0.8935792604792668,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.611268111208281e-08,0.0,0.0
18321606.0,18321606.0,283.15,293.15,293.17963820820495,0.00010731357949348778,0.00010190757089786819,0.00010731357949320213,7.92614440325169e-05,0.0005090494179952675,0.000904844545726916,297.0494551976007,296.9827389734993,297.0116228769141,297.05547732936265,297.16848542354865,0.0,-5.6268834190191804e-08,0.0,0.0,0.0,0.0,0.0,293.2485,0.8937388368389424,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6268834190191804e-08,0.0,0.0
18321615.0,18321615.0,283.15,293.15,293.17963091454243,0.00010717613267638217,0.00010177704807427917,0.0001071761326747083,7.915992628034232e-05,0.000508397429458539,0.0009036856218827185,297.04933662130134,296.98219756087053,297.01228316303866,297.0553363901366,297.16847307441407,0.0,-5.612478838108268e-08,0.0,0.0,0.0,0.0,0.0,293.24625,0.893898179274339,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.612478838108268e-08,0.0,0.0
18321624.0,18321624.0,283.15,293.15,293.17962367613086,0.00010687971118844203,0.00010149555905887163,0.00010687971118541952,7.894099037821958e-05,0.0005069913335276812,0.0009011862579453876,297.04923605931054,296.98172681376775,297.0129379614476,297.0552238250201,297.1684642233844,0.0,-5.581476399985323e-08,0.0,0.0,0.0,0.0,0.0,293.24399999999997,0.8940572884615385,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.581476399985323e-08,0.0,0.0
18321633.0,18321633.0,283.15,293.15,293.17961643771923,0.00010658328969953969,0.00010121407004255038,0.00010658328969516856,7.872205447538617e-05,0.0005055852375922591,0.0008986868940166296,297.0491354974261,296.9812560677628,297.0135927600768,297.0551112600426,297.1684553723647,0.0,-5.550559825543059e-08,0.0,0.0,0.0,0.0,0.0,293.24174999999997,0.8942161650766227,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.550559825543059e-08,0.0,0.0
18321642.0,18321642.0,283.15,293.15,293.1796091993076,0.00010628686821024991,0.00010093258102586123,0.00010628686820453015,7.850311857226659e-05,0.0005041791416549994,0.0008961875301012913,297.049034935648,296.9807853228555,297.0142475589261,297.0549986952041,297.16844652135484,0.0,-5.519729114840296e-08,0.0,0.0,0.0,0.0,0.0,293.23949999999996,0.8943748097956732,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.519729114840296e-08,0.0,0.0
18321651.0,18321651.0,283.15,293.15,293.179601960896,0.00010599044672057276,0.00010065109200880418,0.00010599044671350436,7.82841826688609e-05,0.0005027730457159019,0.000893688166199372,297.0489343739763,296.9803145790461,297.0149023579957,297.0548861305046,297.168437670355,0.0,-5.488984267875643e-08,0.0,0.0,0.0,0.0,0.0,293.23724999999996,0.8945332232947716,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.488984267875643e-08,0.0,0.0
18321660.0,18321660.0,283.15,293.15,293.17959493340067,0.00010566629226089055,0.00010034326709290987,0.00010566629225342867,7.804476328939546e-05,0.0005012353965173168,0.0008909549643177008,297.0485214382855,296.9800771165401,297.0155434231151,297.05486597295857,297.1684307184258,0.0,-5.455461253197779e-08,0.0,0.0,0.0,0.0,0.0,293.23499999999996,0.89469140625,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.455461253197779e-08,0.0,0.0
18321669.0,18321669.0,283.15,293.15,293.1795881266728,0.00010531310954106613,0.00010000787623934677,0.00010531310953421041,7.77839037370393e-05,0.0004995600497609775,0.0008879770028683689,297.04778153990617,296.9800838300515,297.01617011281303,297.0549425383484,297.1684257542613,0.0,-5.4190531224338514e-08,0.0,0.0,0.0,0.0,0.0,293.23274999999995,0.89484935933744,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4190531224338514e-08,0.0,0.0
18321678.0,18321678.0,283.15,293.15,293.17958131994493,0.00010495992682196688,9.967248538647233e-05,0.00010495992681571732,7.752304418521875e-05,0.000497884703008078,0.0008849990414408992,297.0470416429967,296.98009054355185,297.0167968027231,297.0550191036603,297.1684207901024,0.0,-5.382766887558473e-08,0.0,0.0,0.0,0.0,0.0,293.23049999999995,0.8950070832331731,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.382766887558473e-08,0.0,0.0
18321687.0,18321687.0,283.15,293.15,293.17957451321706,0.0001046067441024432,9.933709453319483e-05,0.00010460674409679982,7.726218463308475e-05,0.0004962093562531654,0.0008820210800255989,297.0463017475572,296.98009725704105,297.0174234928454,297.0550956688942,297.1684158259492,0.0,-5.346602548451446e-08,0.0,0.0,0.0,0.0,0.0,293.22825,0.8951645786132812,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.346602548451446e-08,0.0,0.0
18321696.0,18321696.0,283.15,293.15,293.1795677064892,0.00010425356138192034,9.900170367896851e-05,0.00010425356137688312,7.700132508021273e-05,0.0004945340094935129,0.0008790431186176216,297.0455618535877,296.9801039705192,297.01805018317987,297.0551722340502,297.16841086180165,0.0,-5.310560105052721e-08,0.0,0.0,0.0,0.0,0.0,293.226,0.8953218461538462,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.310560105052721e-08,0.0,0.0
18321705.0,18321705.0,283.15,293.15,293.1795608997613,0.0001039003786609731,9.866631282433915e-05,0.00010390037865654205,7.674046552702726e-05,0.0004928586627318474,0.000876065157221814,297.0448219610881,296.9801106839862,297.0186768737266,297.0552487991282,297.16840589765974,0.0,-5.27463955741976e-08,0.0,0.0,0.0,0.0,0.0,293.22375,0.8954788865309496,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.27463955741976e-08,0.0,0.0
18321714.0,18321714.0,283.15,293.15,293.17955409303346,0.00010354719594075096,9.833092197039838e-05,0.00010354719593692611,7.647960597437738e-05,0.0004911833159736215,0.0008730871958478681,297.0440820700584,296.98011739744214,297.0193035644855,297.05532536412835,297.16840093352346,0.0,-5.23884090566738e-08,0.0,0.0,0.0,0.0,0.0,293.2215,0.8956357004206731,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.23884090566738e-08,0.0,0.0
18321723.0,18321723.0,283.15,293.15,293.17954727934443,0.00010318958700993239,9.799132788127852e-05,0.00010318958700565553,7.621547723770556e-05,0.0004894869731783046,0.0008700719136037437,297.0433531165866,296.9801189171216,297.01993106611775,297.0554005278473,297.16839607649723,0.0,-5.202717809137593e-08,0.0,0.0,0.0,0.0,0.0,293.21925,0.8957922884990985,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.202717809137593e-08,0.0,0.0
18321732.0,18321732.0,283.15,293.15,293.1795404519503,0.00010282538662719373,9.764547439291871e-05,0.0001028253866203407,7.594648007718572e-05,0.00048775936337356864,0.0008670010536078275,297.0426455837345,296.9801102897708,297.020560126655,297.0554729453139,297.16839138730404,0.0,-5.166057337304662e-08,0.0,0.0,0.0,0.0,0.0,293.217,0.8959486514423077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.166057337304662e-08,0.0,0.0
18321741.0,18321741.0,283.15,293.15,293.17953362455614,0.00010246118624508945,9.72996209051613e-05,0.00010246118623566024,7.567748291713445e-05,0.0004860317535718419,0.0008639301936345467,297.04193805225896,296.98010166243444,297.0211891874011,297.0555453627059,297.16838669811625,0.0,-5.1295264851387956e-08,0.0,0.0,0.0,0.0,0.0,293.21475,0.8961047899263822,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1295264851387956e-08,0.0,0.0
18321750.0,18321750.0,283.15,293.15,293.1795268283588,0.00010210671274771203,9.696300430175836e-05,0.00010210671273611663,7.541567000091584e-05,0.0004843502839227722,0.0008609413487401404,297.041184038647,296.98013233719246,297.0218132116328,297.05562745013657,297.16838202420223,0.0,-5.094095754635954e-08,0.0,0.0,0.0,0.0,0.0,293.2125,0.8962607046274039,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.094095754635954e-08,0.0,0.0
18321759.0,18321759.0,283.15,293.15,293.1795202847815,0.00010183100405891891,9.670118466043748e-05,0.00010183100404847685,7.521203250326066e-05,0.00048304244060876425,0.000858616632282,297.0400536206217,296.9804812657432,297.0223964505166,297.0557878425296,297.16837747393123,0.0,-5.066622710364079e-08,0.0,0.0,0.0,0.0,0.0,293.21025,0.8964163962214543,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.066622710364079e-08,0.0,0.0
18321768.0,18321768.0,283.15,293.15,293.1795137412042,0.00010155529537066604,9.643936501962962e-05,0.0001015552953613773,7.500839500600448e-05,0.00048173459729731886,0.0008562919158361218,297.03892320549556,296.9808301939221,297.02297968961557,297.05594823478606,297.1683729236652,0.0,-5.039223949324254e-08,0.0,0.0,0.0,0.0,0.0,293.20799999999997,0.8965718653846154,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.039223949324254e-08,0.0,0.0
18321777.0,18321777.0,283.15,293.15,293.1795071976269,0.00010127958668237857,9.617754537878893e-05,0.0001012795866742432,7.480475750872279e-05,0.00048042675398570953,0.0008539671993976597,297.0377927932687,296.98117912172916,297.02356292892966,297.05610862690594,297.16836837340406,0.0,-5.0118994714584144e-08,0.0,0.0,0.0,0.0,0.0,293.20574999999997,0.8967271127929688,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0118994714584144e-08,0.0,0.0
18321786.0,18321786.0,283.15,293.15,293.1795006540496,0.00010100387799233225,9.591572573627796e-05,0.0001010038779853502,7.460112001014199e-05,0.0004791189106657568,0.0008516424829520748,297.036662383941,296.98152804916447,297.02414616845897,297.05626901888934,297.16836382314796,0.0,-4.984649276595662e-08,0.0,0.0,0.0,0.0,0.0,293.20349999999996,0.8968821391225962,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.984649276595662e-08,0.0,0.0
18321795.0,18321795.0,283.15,293.15,293.1794941104723,0.00010072816930397568,9.565390609537164e-05,0.000100728169298147,7.439748251280925e-05,0.0004778110673538196,0.0008493177665284449,297.03553197751256,296.98187697622785,297.0247294082033,297.0564294107361,297.16835927289674,0.0,-4.9574733650761335e-08,0.0,0.0,0.0,0.0,0.0,293.20124999999996,0.8970369450495794,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9574733650761335e-08,0.0,0.0
18321804.0,18321804.0,283.15,293.15,293.179487566895,0.00010045246061500978,9.53920864538867e-05,0.00010045246061033444,7.419384501502644e-05,0.00047650322403899214,0.000846993050107385,297.03440157398325,296.9822259029195,297.02531264816287,297.0565898024463,297.16835472265046,0.0,-4.9303717366720395e-08,0.0,0.0,0.0,0.0,0.0,293.19899999999996,0.8971915312500001,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9303717366720395e-08,0.0,0.0
18321813.0,18321813.0,283.15,293.15,293.1794810233177,0.00010017675192715891,9.513026681346057e-05,0.0001001767519236369,7.399020751806718e-05,0.00047519538072945353,0.0008446683337034336,297.03327117335317,296.98257482923924,297.0258958883375,297.05675019401997,297.16835017240913,0.0,-4.903344391551931e-08,0.0,0.0,0.0,0.0,0.0,293.19674999999995,0.8973458983999398,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.903344391551931e-08,0.0,0.0
18321822.0,18321822.0,283.15,293.15,293.1794744797404,9.990104323754913e-05,9.486844717136417e-05,9.990104323518047e-05,7.378657001980882e-05,0.00047388753741157166,0.0008423436172923595,297.0321407756222,296.9829237551872,297.0264791287273,297.05691058545705,297.16834562217275,0.0,-4.876391329433615e-08,0.0,0.0,0.0,0.0,0.0,293.19449999999995,0.8975000471754808,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.876391329433615e-08,0.0,0.0
18321831.0,18321831.0,283.15,293.15,293.17946806749575,9.972980659173637e-05,9.47058367100473e-05,9.972980658965956e-05,7.366009521695048e-05,0.00047307526448921275,0.000840899786812559,297.0308551313973,296.98355544368246,297.0270021240599,297.0570812196178,297.1683422240143,0.0,-4.8596887672014283e-08,0.0,0.0,0.0,0.0,0.0,293.19225,0.8976539782527043,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8596887672014283e-08,0.0,0.0
18321840.0,18321840.0,283.15,293.15,293.17946171293613,9.960445703737602e-05,9.458680174113861e-05,9.960445703521263e-05,7.356751246340832e-05,0.0004724806601720994,0.0008398428664734392,297.02950130103875,296.9843113294331,297.0274986581473,297.05725635260546,297.1683393318822,0.0,-4.847480235125842e-08,0.0,0.0,0.0,0.0,0.0,293.19,0.8978076923076924,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.847480235125842e-08,0.0,0.0
18321849.0,18321849.0,283.15,293.15,293.179455237387,9.92994543013953e-05,9.429716376441634e-05,9.929945430008834e-05,7.334223848227614e-05,0.000471033858509956,0.0008372711490817005,297.0282920574478,296.9847671006743,297.0280642616954,297.0574318242619,297.16833657174146,0.0,-4.81783835123716e-08,0.0,0.0,0.0,0.0,0.0,293.18775,0.8979611900165264,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.81783835123716e-08,0.0,0.0
18321858.0,18321858.0,283.15,293.15,293.1794488727729,9.919933268363587e-05,9.420208585411718e-05,9.919933268254235e-05,7.326828899667839e-05,0.00047055892466210306,0.0008364269452961248,297.02695749812546,296.98548635308265,297.0285675461455,297.05760486466465,297.1683319154302,0.0,-4.80812778872288e-08,0.0,0.0,0.0,0.0,0.0,293.1855,0.8981144720552885,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.80812778872288e-08,0.0,0.0
18321867.0,18321867.0,283.15,293.15,293.1794425151226,9.9104816516676e-05,9.411233101552502e-05,9.910481651576077e-05,7.319847967793271e-05,0.0004701105806594335,0.000835630005472369,297.0256152481492,296.9862224787392,297.02906697716736,297.05777781410563,297.1683273018415,0.0,-4.798969874602996e-08,0.0,0.0,0.0,0.0,0.0,293.18325,0.8982675391000601,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.798969874602996e-08,0.0,0.0
18321876.0,18321876.0,283.15,293.15,293.1794361574723,9.901030034860179e-05,9.402257617587465e-05,9.901030034786484e-05,7.312867035836397e-05,0.00046966223665147796,0.0008348330656397922,297.02427300206233,296.9869586041501,297.02956640838795,297.0579507634233,297.1683226882573,0.0,-4.789820690116199e-08,0.0,0.0,0.0,0.0,0.0,293.181,0.898420391826923,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.789820690116199e-08,0.0,0.0
18321885.0,18321885.0,283.15,293.15,293.179429799822,9.891578418171229e-05,9.393282133734927e-05,9.891578418115362e-05,7.305886103967026e-05,0.0004692138926491422,0.0008340361258177798,297.0229307598646,296.9876947293154,297.03006583980726,297.05812371261777,297.16831807467764,0.0,-4.780680235485015e-08,0.0,0.0,0.0,0.0,0.0,293.17875,0.8985730309119592,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.780680235485015e-08,0.0,0.0
18321894.0,18321894.0,283.15,293.15,293.1794234421717,9.882126801428317e-05,9.384306649831153e-05,9.882126801390279e-05,7.298905172057802e-05,0.0004687655486442468,0.0008332391859917923,297.02158852155605,296.98843085423516,297.03056527142536,297.0582966616889,297.1683134611025,0.0,-4.7715485105425724e-08,0.0,0.0,0.0,0.0,0.0,293.1765,0.89872545703125,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7715485105425724e-08,0.0,0.0
18321903.0,18321903.0,283.15,293.15,293.1794171067247,9.881770232085964e-05,9.383968042812975e-05,9.881770231992941e-05,7.298641811108924e-05,0.00046874863452676745,0.0008332091208850216,297.0202143039822,296.98931516123235,297.0310074261073,297.0584311304316,297.16830826470726,0.0,-4.7712041807757585e-08,0.0,0.0,0.0,0.0,0.0,293.17425,0.8988776708608773,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7712041807757585e-08,0.0,0.0
18321912.0,18321912.0,283.15,293.15,293.1794108029338,9.886290485247504e-05,9.388260584149071e-05,9.886290484960505e-05,7.301980454540777e-05,0.00046896305586573964,0.0008335902589773502,297.01880732851134,296.9903173246276,297.03143205825637,297.0585669106911,297.16830376167565,0.0,-4.775570200140945e-08,0.0,0.0,0.0,0.0,0.0,293.17199999999997,0.899029673076923,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.775570200140945e-08,0.0,0.0
18321921.0,18321921.0,283.15,293.15,293.1794044991429,9.890810738408052e-05,9.392553125484222e-05,9.890810737927074e-05,7.305319097971893e-05,0.0004691774772046647,0.0008339713970698781,297.0174003572704,296.9913194881964,297.03185669057365,297.0587026908596,297.16829925864806,0.0,-4.779938216216971e-08,0.0,0.0,0.0,0.0,0.0,293.16974999999996,0.8991814643554688,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.779938216216971e-08,0.0,0.0
18321930.0,18321930.0,283.15,293.15,293.17939819535195,9.895330991510126e-05,9.396845666763846e-05,9.895330990835172e-05,7.308657741359823e-05,0.00046939189854081607,0.0008343525351577589,297.01599339025927,296.9923216519388,297.03228132305924,297.05883847093713,297.1682947556246,0.0,-4.78430822894826e-08,0.0,0.0,0.0,0.0,0.0,293.16749999999996,0.8993330453725962,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.78430822894826e-08,0.0,0.0
18321939.0,18321939.0,283.15,293.15,293.17939189156107,9.899851244668683e-05,9.401138208097107e-05,9.899851243799753e-05,7.31199638478947e-05,0.00046960631987964677,0.000834733673250685,297.0145864274781,296.9933238158548,297.032705955713,297.05897425092365,297.1682902526051,0.0,-4.7886802384459474e-08,0.0,0.0,0.0,0.0,0.0,293.16524999999996,0.8994844168043871,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7886802384459474e-08,0.0,0.0
18321948.0,18321948.0,283.15,293.15,293.17938559850074,9.920417735261517e-05,9.420668645158401e-05,9.920417734449824e-05,7.327186724681199e-05,0.0004705819056484214,0.0008364677952137271,297.01314687406483,296.9947778268677,297.0329831654879,297.058982965055,297.1682906116714,0.0,-4.8085974446117294e-08,0.0,0.0,0.0,0.0,0.0,293.16299999999995,0.8996355793269232,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8085974446117294e-08,0.0,0.0
18321957.0,18321957.0,283.15,293.15,293.17937930663567,9.942771631489693e-05,9.44189644590427e-05,9.942771630763217e-05,7.343697236303616e-05,0.0004716422782463247,0.000838352627338989,297.01170369440837,296.9962821711733,297.0332439537524,297.05897752520957,297.1682915123291,0.0,-4.830292506575e-08,0.0,0.0,0.0,0.0,0.0,293.16074999999995,0.899786533616286,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.830292506575e-08,0.0,0.0
18321966.0,18321966.0,283.15,293.15,293.1793730186919,9.943466997753658e-05,9.442556782989277e-05,9.943466997257538e-05,7.344210831624208e-05,0.0004716752634388668,0.0008384112590640401,297.01027541540833,296.99754718940187,297.033588388467,297.05904812699316,297.16829282128253,0.0,-4.830968160891035e-08,0.0,0.0,0.0,0.0,0.0,293.1585,0.8999372803485577,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.830968160891035e-08,0.0,0.0
18321975.0,18321975.0,283.15,293.15,293.17936673317854,9.966007246920101e-05,9.46396154904473e-05,9.96600724653383e-05,7.360858982909806e-05,0.0004727444758190003,0.000840311804235473,297.0088351152783,296.9989375019911,297.03389708872083,297.059088118878,297.168291061499,0.0,-4.852895060328413e-08,0.0,0.0,0.0,0.0,0.0,293.15625,0.9000878201998197,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.852895060328413e-08,0.0,0.0
18321984.0,18321984.0,283.15,293.15,293.17936044745306,9.990196105992479e-05,9.486931874874526e-05,9.990196105680776e-05,7.378724791826825e-05,0.00047389189115343603,0.0008423513566095587,297.00739178422424,297.0003816556202,297.03419009069415,297.0591142154766,297.16828976568837,0.0,-4.8764809368382056e-08,0.0,0.0,0.0,0.0,0.0,293.154,0.9002381538461539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8764809368382056e-08,0.0,0.0
18321993.0,18321993.0,283.15,293.15,293.17935416172753,0.00010014384965133165,9.509902200769187e-05,0.00010014384964896029,7.396590600794297e-05,0.000475039306491112,0.0008443909089941987,297.005948457648,297.00182581071795,297.03448309277036,297.05914031205725,297.16828846987875,0.0,-4.900123990250198e-08,0.0,0.0,0.0,0.0,0.0,293.15175,0.9003882819636418,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.900123990250198e-08,0.0,0.0
18322002.0,18322002.0,283.15,293.15,293.17934787600205,0.00010038573824227201,9.532872526619551e-05,0.00010038573824064634,7.414456409727314e-05,0.0004761867218265751,0.0008464304613797002,297.00450513554955,297.0032699672845,297.0347760949495,297.05916640862,297.16828717407014,0.0,-4.9238242204525077e-08,0.0,0.0,0.0,0.0,0.0,293.1495,0.9005382052283655,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9238242204525077e-08,0.0,0.0
18322011.0,18322011.0,283.15,293.15,293.17934157490583,0.00010065637595541698,9.558572938620458e-05,0.00010065637595436056,7.434445619014254e-05,0.00047747051061921067,0.0008487124199841007,297.0030742048921,297.0045933413308,297.0350190731205,297.05913993234566,297.1682813104862,0.0,-4.950409060008796e-08,0.0,0.0,0.0,0.0,0.0,293.14725,0.9006879243164063,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.950409060008796e-08,0.0,0.0
18322020.0,18322020.0,283.15,293.15,293.17933525763897,0.00010095725901793018,9.587145522120759e-05,0.00010095725901725738,7.456668739482759e-05,0.0004788977703264494,0.0008512494006629096,297.001656310331,297.00578964641437,297.03520942377645,297.05905814718415,297.1682706414058,0.0,-4.980048930312975e-08,0.0,0.0,0.0,0.0,0.0,293.145,0.9008374399038462,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980048930312975e-08,0.0,0.0
18322029.0,18322029.0,283.15,293.15,293.17932893667415,0.00010126505880367779,9.616374934381773e-05,0.00010126505880334616,7.479402726768666e-05,0.0004803578399905649,0.000853844701621308,297.00024140039375,297.0069568931676,297.03538773922276,297.0589637136546,297.1682588733774,0.0,-5.0104617054481e-08,0.0,0.0,0.0,0.0,0.0,293.14275,0.9009867526667668,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0104617054481e-08,0.0,0.0
18322038.0,18322038.0,283.15,293.15,293.1793226120112,0.00010157977531387743,9.646261175519138e-05,0.00010157977531384452,7.50264758096192e-05,0.00048185071961733304,0.0008564983228696101,296.9988294750769,297.0080950815203,297.0355540194519,297.0588566317737,297.16824600640217,0.0,-5.041653626885726e-08,0.0,0.0,0.0,0.0,0.0,293.1405,0.90113586328125,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.041653626885726e-08,0.0,0.0
18322047.0,18322047.0,283.15,293.15,293.17931628365034,0.00010190140854859971,9.676804245539553e-05,0.00010190140854882305,7.526403302067726e-05,0.000483376409207089,0.0008592102644084537,296.9974205343767,297.0092042114039,297.03570826445696,297.05873690155875,297.1682320404813,0.0,-5.0736310762371036e-08,0.0,0.0,0.0,0.0,0.0,293.13824999999997,0.9012847724233773,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0736310762371036e-08,0.0,0.0
18322056.0,18322056.0,283.15,293.15,293.1793099515914,0.0001022299585061931,9.708004144286192e-05,0.00010222995850663028,7.55066988996411e-05,0.0004849349087519985,0.0008619805262239508,296.9960145782896,297.0102842827515,297.03585047423115,297.0586045230273,297.16821697561596,0.0,-5.1064005751939653e-08,0.0,0.0,0.0,0.0,0.0,293.13599999999997,0.9014334807692308,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1064005751939653e-08,0.0,0.0
18322065.0,18322065.0,283.15,293.15,293.17930361583444,0.00010256542518903196,9.73986087198452e-05,0.00010256542518964051,7.575447344826435e-05,0.00048652621826332444,0.0008648091083361519,296.99461160681176,297.01133529549793,297.0359806487684,297.0584594961974,297.1682008118073,0.0,-5.139968786101799e-08,0.0,0.0,0.0,0.0,0.0,293.13374999999996,0.9015819889948918,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.139968786101799e-08,0.0,0.0
18322074.0,18322074.0,283.15,293.15,293.1792972763795,0.00010290780859546955,9.772374428478169e-05,0.00010290780859620704,7.600735666533078e-05,0.0004881503377332555,0.0008676960107311969,296.99321161993964,297.0123572495797,297.0360987880629,297.0583018210875,297.1681835490565,0.0,-5.1743425111572585e-08,0.0,0.0,0.0,0.0,0.0,293.13149999999996,0.9017302977764423,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1743425111572585e-08,0.0,0.0
18322083.0,18322083.0,283.15,293.15,293.17929093409543,0.00010329250401411874,9.808906035972959e-05,0.00010329250401488977,7.629149139029382e-05,0.000489975167171319,0.0008709396788308227,296.99180560020005,297.01336968359806,297.0362033074579,297.05813020908926,297.1681664219157,0.0,-5.213100833608649e-08,0.0,0.0,0.0,0.0,0.0,293.12924999999996,0.9018784077899639,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.213100833608649e-08,0.0,0.0
18322092.0,18322092.0,283.15,293.15,293.1792845922803,0.00010374437983719027,9.85181725713459e-05,0.0001037443798378755,7.662524533282649e-05,0.0004921186715229291,0.0008747497975758343,296.99038267916313,297.014411415198,297.0363006990617,297.0579518450815,297.1681515172644,0.0,-5.258812333997239e-08,0.0,0.0,0.0,0.0,0.0,293.12699999999995,0.9020263197115385,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.258812333997239e-08,0.0,0.0
18322101.0,18322101.0,283.15,293.15,293.1792782445836,0.00010414797572283142,9.890143698664965e-05,0.00010414797572344497,7.692333987818123e-05,0.000494033156638257,0.0008781528300760981,296.98900368013284,297.0153153069722,297.03635714650295,297.0577319411065,297.16812891684594,0.0,-5.299808558277884e-08,0.0,0.0,0.0,0.0,0.0,293.12474999999995,0.9021740342172475,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.299808558277884e-08,0.0,0.0
18322110.0,18322110.0,283.15,293.15,293.1792718852192,0.00010445579489508496,9.919374951840506e-05,0.00010445579489565469,7.715069406957397e-05,0.000495493318261859,0.000880748293521695,296.98771180799827,297.01594575372246,297.0363323697518,297.0574296310007,297.16809104973134,0.0,-5.331183022239311e-08,0.0,0.0,0.0,0.0,0.0,293.12249999999995,0.9023215519831732,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.331183022239311e-08,0.0,0.0
18322119.0,18322119.0,283.15,293.15,293.17926552585476,0.00010476361406909897,9.948606205183226e-05,0.00010476361406962486,7.737804826226698e-05,0.0004969534798938118,0.0008833437569813822,296.98641994001724,297.016576200711,297.0363075930018,297.057127321214,297.16805318264613,0.0,-5.362650079722569e-08,0.0,0.0,0.0,0.0,0.0,293.12025,0.9024688736853966,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.362650079722569e-08,0.0,0.0
18322128.0,18322128.0,283.15,293.15,293.17925916649034,0.00010507143324429863,9.977837458638541e-05,0.0001050714332447807,7.760540245583572e-05,0.000498413641531389,0.0008859392204503133,296.98512807618977,297.0172066479377,297.03628281625305,297.0568250117466,297.16801531559025,0.0,-5.3942097306701513e-08,0.0,0.0,0.0,0.0,0.0,293.118,0.9026160000000001,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3942097306701513e-08,0.0,0.0
18322137.0,18322137.0,283.15,293.15,293.1792528071259,0.00010537925241953443,0.00010007068712097287,0.00010537925241997272,7.783275664943115e-05,0.0004998738031691377,0.0008885346839187956,296.9838362165158,297.0178370954027,297.03625803950547,297.05652270259833,297.1679774485637,0.0,-5.425861974964668e-08,0.0,0.0,0.0,0.0,0.0,293.11575,0.902762931603065,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.425861974964668e-08,0.0,0.0
18322146.0,18322146.0,283.15,293.15,293.1792464477615,0.00010568707159710545,0.0001003629996577779,0.00010568707159749993,7.806011084475138e-05,0.0005013339648179636,0.0008911301474062146,296.98254436099535,297.0184675431059,297.036233262759,297.0562203937693,297.1679395815665,0.0,-5.45760681284352e-08,0.0,0.0,0.0,0.0,0.0,293.1135,0.9029096691706731,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.45760681284352e-08,0.0,0.0
18322155.0,18322155.0,283.15,293.15,293.1792400883971,0.00010599489077528738,0.00010065531219516306,0.00010599489077563804,7.828746504052279e-05,0.0005027941264696872,0.0008937256108980311,296.98125250962835,297.0190979910474,297.03620848601383,297.0559180852594,297.16790171459866,0.0,-5.489444244130129e-08,0.0,0.0,0.0,0.0,0.0,293.11125,0.9030562133789063,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.489444244130129e-08,0.0,0.0
18322164.0,18322164.0,283.15,293.15,293.17923372903266,0.00010630270995522979,0.00010094762473422001,0.00010630270995553662,7.85148192375945e-05,0.0005042542881297618,0.0008963210744039378,296.97996066241484,297.0197284392271,297.03618370926984,297.0556157770688,297.16786384766016,0.0,-5.521374268944378e-08,0.0,0.0,0.0,0.0,0.0,293.109,0.9032025649038462,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.521374268944378e-08,0.0,0.0
18322173.0,18322173.0,283.15,293.15,293.17922736966824,0.0001066105291352083,0.00010123993727331127,0.00010661052913547133,7.874217343469288e-05,0.0005057144497900079,0.000898916537909396,296.97866881935477,297.02035888764505,297.03615893252703,297.05531346919736,297.167825980751,0.0,-5.55339688710814e-08,0.0,0.0,0.0,0.0,0.0,293.10675,0.9033487244215745,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55339688710814e-08,0.0,0.0
18322182.0,18322182.0,283.15,293.15,293.1792210103039,0.00010691834831809683,0.00010153224981516593,0.00010691834831831604,7.896952763394058e-05,0.0005071746114640577,0.0009015120014386369,296.97737698044807,297.0209893363012,297.03613415578536,297.0550111616451,297.1677881138712,0.0,-5.5855120989216266e-08,0.0,0.0,0.0,0.0,0.0,293.1045,0.9034946926081731,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5855120989216266e-08,0.0,0.0
18322191.0,18322191.0,283.15,293.15,293.1792148436314,0.00010690126846695454,0.00010151603037533741,0.00010690126846712418,7.895691251420735e-05,0.0005070935920037739,0.0009013679864421047,296.97631750203954,297.02163591584707,297.0361654714411,297.05481900628115,297.16775540213916,0.0,-5.583727689498985e-08,0.0,0.0,0.0,0.0,0.0,293.10224999999997,0.9036404701397236,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.583727689498985e-08,0.0,0.0
18322200.0,18322200.0,283.15,293.15,293.1792088850989,0.0001065332425478762,0.0001011665440603788,0.00010653324254799003,7.868508982504296e-05,0.0005053478354946864,0.0008982648699673867,296.9755090107943,297.0222999193598,297.0362573763798,297.05474583376304,297.1677282588398,0.0,-5.545347955344554e-08,0.0,0.0,0.0,0.0,0.0,293.09999999999997,0.9037860576923078,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545347955344554e-08,0.0,0.0
18322200.0,18322200.0,283.15,293.15,293.1792088850989,0.0001065332425478762,0.0001011665440603788,0.00010653324254799003,7.868508982504296e-05,0.0005053478354946864,0.0008982648699673867,296.9755090107943,297.0222999193598,297.0362573763798,297.05474583376304,297.1677282588398,0.0,-5.545347955344554e-08,0.0,0.0,0.0,0.0,0.0,293.09999999999997,0.9037860576923078,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.545347955344554e-08,0.0,0.0
18322209.0,18322209.0,283.15,293.15,293.1792026729555,0.00010613116995650081,0.0001007847261989382,0.00010613116995832785,7.838812037955541e-05,0.0005034405762292068,0.0008948746787525763,296.97441309434697,297.02295800871,297.03629262276957,297.05454797222507,297.16770151028504,0.0,-5.503568934736573e-08,0.0,0.0,0.0,0.0,0.0,293.09774999999996,0.9039314559420072,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.503568934736573e-08,0.0,0.0
18322218.0,18322218.0,283.15,293.15,293.17919646092906,0.0001057244420397467,0.00010039848752790637,0.00010572444204328924,7.808771252661127e-05,0.0005015112341044469,0.0008914452348661404,296.9733174366336,297.0236162102005,297.0363280062956,297.0543502858378,297.1676748555618,0.0,-5.461466916750397e-08,0.0,0.0,0.0,0.0,0.0,293.09549999999996,0.9040766655649038,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.461466916750397e-08,0.0,0.0
18322227.0,18322227.0,283.15,293.15,293.17919064080644,0.00010536062137539242,0.00010005299462456108,0.00010536062137892125,7.78189958239867e-05,0.0004997854255132151,0.0008883775767123982,296.9727150120431,297.0242824916929,297.0364591769934,297.05432684625,297.16765646780345,0.0,-5.423943385471451e-08,0.0,0.0,0.0,0.0,0.0,293.09324999999995,0.9042216872370793,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.423943385471451e-08,0.0,0.0
18322236.0,18322236.0,283.15,293.15,293.17918487801217,0.0001050030772591926,9.971346208359442e-05,0.00010500307726245475,7.755491495842762e-05,0.0004980893901643328,0.0008853628412219286,296.9721847394814,297.02494995525035,297.03660435957573,297.0543288957664,297.16763928936655,0.0,-5.387193224346812e-08,0.0,0.0,0.0,0.0,0.0,293.09099999999995,0.9043665216346155,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.387193224346812e-08,0.0,0.0
18322245.0,18322245.0,283.15,293.15,293.17917911521795,0.00010464553314156636,9.937392954127323e-05,0.00010464553314456184,7.729083409181497e-05,0.0004963933548086841,0.0008823481057342386,296.9716544683392,297.02561741892674,297.03674954212386,297.05433094528087,297.16762211094874,0.0,-5.350567987978693e-08,0.0,0.0,0.0,0.0,0.0,293.08875,0.9045111694335938,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.350567987978693e-08,0.0,0.0
18322254.0,18322254.0,283.15,293.15,293.1791733524237,0.00010428798902423808,9.903439699923496e-05,0.00010428798902696685,7.70267532254224e-05,0.0004946973194544485,0.0008793333702638672,296.9711241986164,297.02628488272194,297.0368947246378,297.05433299479324,297.16760493255003,0.0,-5.3140676765424766e-08,0.0,0.0,0.0,0.0,0.0,293.0865,0.9046556313100962,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3140676765424766e-08,0.0,0.0
18322263.0,18322263.0,283.15,293.15,293.1791675896294,0.00010393044490778248,9.869486445802543e-05,0.00010393044491024457,7.676267235967437e-05,0.0004930012841043527,0.0008763186348156607,296.9705939303131,297.0269523466361,297.0370399071176,297.0543350443036,297.16758775417037,0.0,-5.2776922900943827e-08,0.0,0.0,0.0,0.0,0.0,293.08425,0.9047999079402044,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2776922900943827e-08,0.0,0.0
18322272.0,18322272.0,283.15,293.15,293.1791618268352,0.00010357290078932568,9.83553319149155e-05,0.00010357290079152109,7.649859149244827e-05,0.0004913052487447642,0.0008733038993653878,296.97006366342924,297.0276198106691,297.0371850895632,297.054337093812,297.16757057580986,0.0,-5.2414418283407896e-08,0.0,0.0,0.0,0.0,0.0,293.082,0.904944,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2414418283407896e-08,0.0,0.0
18322281.0,18322281.0,283.15,293.15,293.1791560640409,0.00010321535667116681,9.801579937208849e-05,0.00010321535667309554,7.623451062544223e-05,0.0004896092133865889,0.0008702891639324336,296.9695333979649,297.02828727482097,297.03733027197455,297.0543391433184,297.16755339746845,0.0,-5.205316291513846e-08,0.0,0.0,0.0,0.0,0.0,293.07975,0.9050879081655648,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.205316291513846e-08,0.0,0.0
18322290.0,18322290.0,283.15,293.15,293.17915030124664,0.00010285781255273111,9.767626682899858e-05,0.00010285781255439314,7.597042975823172e-05,0.00048791317802710025,0.0008672744285119515,296.96900313391995,297.0289547390917,297.0374754543518,297.05434119282273,297.16753621914614,0.0,-5.169315679553624e-08,0.0,0.0,0.0,0.0,0.0,293.0775,0.9052316331129808,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.169315679553624e-08,0.0,0.0
18322299.0,18322299.0,283.15,293.15,293.1791445384524,0.00010250026843401853,9.733673428564576e-05,0.00010250026843541387,7.570634889081668e-05,0.0004862171426662983,0.0008642596931039417,296.9684728712944,297.0296222034813,297.0376206366948,297.0543432423251,297.16751904084293,0.0,-5.133439992458572e-08,0.0,0.0,0.0,0.0,0.0,293.07525,0.9053751755183294,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.133439992458572e-08,0.0,0.0
18322308.0,18322308.0,283.15,293.15,293.17913877565815,0.00010214272431560387,9.699720174257584e-05,0.00010214272431673254,7.544226802362173e-05,0.00048452110730690963,0.0008612449577132508,296.96794261008836,297.03028966798985,297.0377658190036,297.0543452918254,297.1675018625588,0.0,-5.097689230284517e-08,0.0,0.0,0.0,0.0,0.0,293.073,0.9055185360576923,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.097689230284517e-08,0.0,0.0
18322317.0,18322317.0,283.15,293.15,293.1791330128639,0.00010178518019633759,9.665766919869721e-05,0.00010178518019719958,7.517818715579775e-05,0.00048282507194348127,0.0008582302223301856,296.9674123503017,297.03095713261723,297.0379110012782,297.05434734132376,297.1674846842938,0.0,-5.062063392914958e-08,0.0,0.0,0.0,0.0,0.0,293.07075,0.9056617154071515,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.062063392914958e-08,0.0,0.0
18322326.0,18322326.0,283.15,293.15,293.1791273320831,0.00010145949281303408,9.634838858067848e-05,0.00010145949281042789,7.493763556439972e-05,0.0004812801512144542,0.0008554840962299528,296.9670095654976,297.03161488331824,297.03807409620083,297.05418726082814,297.16746897962116,0.0,-5.0297204992581486e-08,0.0,0.0,0.0,0.0,0.0,293.0685,0.9058047142427884,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0297204992581486e-08,0.0,0.0
18322335.0,18322335.0,283.15,293.15,293.17912169254083,0.00010115056555699272,9.605502378431905e-05,0.00010115056554931093,7.470946294578406e-05,0.000479814733310536,0.000852879287989237,296.96667085872417,297.03226774087386,297.0382461847247,297.0539457741014,297.1674540000345,0.0,-4.9991377880841703e-08,0.0,0.0,0.0,0.0,0.0,293.06624999999997,0.9059475332406851,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9991377880841703e-08,0.0,0.0
18322344.0,18322344.0,283.15,293.15,293.17911605299855,0.0001008416383020123,9.576165898896713e-05,0.00010084163828925493,7.4481290327952e-05,0.0004783493154116505,0.0008502744797675247,296.96633215276375,297.0329205985686,297.0384182732168,297.05370428767526,297.16743902046403,0.0,-4.9686483384358575e-08,0.0,0.0,0.0,0.0,0.0,293.06399999999996,0.9060901730769232,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9686483384358575e-08,0.0,0.0
18322353.0,18322353.0,283.15,293.15,293.17911041345627,0.0001005327110463685,9.546829419298525e-05,0.00010053271102853556,7.425311770962998e-05,0.0004768838975096182,0.0008476696715502772,296.96599344761637,297.03357345640234,297.03859036167717,297.0534628015497,297.16742404090985,0.0,-4.9382521501417706e-08,0.0,0.0,0.0,0.0,0.0,293.06174999999996,0.9062326344275842,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9382521501417706e-08,0.0,0.0
18322362.0,18322362.0,283.15,293.15,293.179104773914,0.00010022378379063609,9.517492939691921e-05,0.00010022378376772755,7.402494509124248e-05,0.0004754184796071655,0.0008450648633423407,296.96565474328196,297.03422631437513,297.0387624501057,297.0532213157247,297.16740906137187,0.0,-4.907949223257725e-08,0.0,0.0,0.0,0.0,0.0,293.05949999999996,0.90637491796875,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.907949223257725e-08,0.0,0.0
18322371.0,18322371.0,283.15,293.15,293.1790992998355,0.00010003850277193885,9.499898205986141e-05,0.00010003850274894358,7.388809716236037e-05,0.0004745395862259059,0.0008435026138103411,296.9656158417692,297.0347974012378,297.03893604483494,297.0523436586303,297.1673888942446,0.0,-4.889819599345443e-08,0.0,0.0,0.0,0.0,0.0,293.05724999999995,0.9065170243765025,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.889819599345443e-08,0.0,0.0
18322380.0,18322380.0,283.15,293.15,293.17909389539545,9.990526049182115e-05,9.487245196833013e-05,9.990526047083879e-05,7.378968486853666e-05,0.00047390754221880184,0.0008423791438116341,296.9657031173063,297.03533407332696,297.0391102735111,297.0511982596951,297.1673665438418,0.0,-4.8768026695572715e-08,0.0,0.0,0.0,0.0,0.0,293.05499999999995,0.9066589543269231,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8768026695572715e-08,0.0,0.0
18322389.0,18322389.0,283.15,293.15,293.17908849095534,9.977201821004025e-05,9.474592187521947e-05,9.977201819107085e-05,7.369127257348453e-05,0.0004732754982038085,0.0008412556738001206,296.9657903926977,297.0358707455372,297.0392845021693,297.0500528634981,297.16734419346113,0.0,-4.863803088560259e-08,0.0,0.0,0.0,0.0,0.0,293.05274999999995,0.9068007084960938,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863803088560259e-08,0.0,0.0
18322398.0,18322398.0,283.15,293.15,293.1790830865153,9.96387759288953e-05,9.46193917827127e-05,9.963877591193881e-05,7.359286027890208e-05,0.0004726434541918317,0.0008401322037951853,296.96587766794335,297.03640741786836,297.03945873080954,297.0489074700392,297.1673218431027,0.0,-4.850820856578848e-08,0.0,0.0,0.0,0.0,0.0,293.0505,0.9069422875600962,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.850820856578848e-08,0.0,0.0
18322407.0,18322407.0,283.15,293.15,293.1790776820752,9.950553364781146e-05,9.449286169026399e-05,9.950553363286792e-05,7.349444798436479e-05,0.00047201141018014483,0.0008390087337919823,296.9659649430432,297.0369440903206,297.03963295943186,297.0477620793183,297.16729949276635,0.0,-4.837855973556851e-08,0.0,0.0,0.0,0.0,0.0,293.04825,0.9070836921950121,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.837855973556851e-08,0.0,0.0
18322416.0,18322416.0,283.15,293.15,293.1790722776351,9.93722913667888e-05,9.436633159787336e-05,9.937229135385816e-05,7.339603568987269e-05,0.0004713793661687481,0.0008378852637905113,296.96605221799734,297.03748076289395,297.0398071880362,297.0466166913356,297.1672771424521,0.0,-4.8249084394941835e-08,0.0,0.0,0.0,0.0,0.0,293.046,0.907224923076923,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8249084394941835e-08,0.0,0.0
18322425.0,18322425.0,283.15,293.15,293.17906687319504,9.923904908525251e-05,9.423980150499495e-05,9.923904907433481e-05,7.329762339500122e-05,0.0004707473221549151,0.0008367617937859262,296.9661394928057,297.0380174355883,297.0399814166226,297.0454713060909,297.1672547921601,0.0,-4.8119782543350275e-08,0.0,0.0,0.0,0.0,0.0,293.04375,0.907365980881911,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8119782543350275e-08,0.0,0.0
18322434.0,18322434.0,283.15,293.15,293.1790614687549,9.910580680492692e-05,9.411327141326628e-05,9.910580679602214e-05,7.319921110102394e-05,0.00047011527814682497,0.0008356383237927655,296.9662267674683,297.03855410840373,297.0401556451911,297.0443259235844,297.16723244189023,0.0,-4.799065418246518e-08,0.0,0.0,0.0,0.0,0.0,293.0415,0.9075068662860577,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.799065418246518e-08,0.0,0.0
18322443.0,18322443.0,283.15,293.15,293.179056055409,9.880721401110305e-05,9.382972047442864e-05,9.880721400474831e-05,7.297867148140763e-05,0.0004686988824940873,0.0008331206539155474,296.9662916356204,297.03910447041034,297.04033546480497,297.0432182564046,297.16721386109094,0.0,-4.770191058005325e-08,0.0,0.0,0.0,0.0,0.0,293.03925,0.9076475799654448,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.770191058005325e-08,0.0,0.0
18322452.0,18322452.0,283.15,293.15,293.17905066012304,9.876597700472352e-05,9.379056081629052e-05,9.87659770001782e-05,7.294821396915269e-05,0.00046850327189303385,0.0008327729525513975,296.9664156707024,297.0396203426598,297.04050159498456,297.042032250395,297.1671889422725,0.0,-4.7662102280424504e-08,0.0,0.0,0.0,0.0,0.0,293.037,0.9077881225961538,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7662102280424504e-08,0.0,0.0
18322461.0,18322461.0,283.15,293.15,293.17904528579254,9.879292847964401e-05,9.3816154589116e-05,9.879292847603083e-05,7.296812023671526e-05,0.0004686311180877799,0.0008330002017540664,296.9666090382929,297.0401032146895,297.040657764583,297.0407590506539,297.16716168010856,0.0,-4.768811814111457e-08,0.0,0.0,0.0,0.0,0.0,293.03475,0.9079284948542669,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.768811814111457e-08,0.0,0.0
18322470.0,18322470.0,283.15,293.15,293.17903991146204,9.881987995570288e-05,9.38417483630225e-05,9.881987995302184e-05,7.298802650511863e-05,0.0004687589642879259,0.0008332274509664989,296.9668024056082,297.0405860868445,297.0408139341749,297.0394858541024,297.1671344179694,0.0,-4.771414110122861e-08,0.0,0.0,0.0,0.0,0.0,293.03249999999997,0.9080686974158654,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.771414110122861e-08,0.0,0.0
18322479.0,18322479.0,283.15,293.15,293.1790345371316,9.884683143060103e-05,9.386734213582672e-05,9.884683142885211e-05,7.300793277266468e-05,0.00046888681048256573,0.0008334547001693094,296.96699577264826,297.0410689591247,297.0409701037601,297.0382126607406,297.16710715585504,0.0,-4.774017115854674e-08,0.0,0.0,0.0,0.0,0.0,293.03024999999997,0.9082087309570313,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.774017115854674e-08,0.0,0.0
18322488.0,18322488.0,283.15,293.15,293.1790291766038,9.895273207058892e-05,9.39679079453899e-05,9.895273206942759e-05,7.308615062442715e-05,0.0004693891575248206,0.0008343476315716137,296.96736427273055,297.0414600226847,297.04108464868176,297.0368456896603,297.16707589559365,0.0,-4.784251993250237e-08,0.0,0.0,0.0,0.0,0.0,293.02799999999996,0.9083485961538462,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.784251993250237e-08,0.0,0.0
18322497.0,18322497.0,283.15,293.15,293.17902382108053,9.908725799826233e-05,9.409565702051586e-05,9.908725799756371e-05,7.31855110160974e-05,0.00047002729060723514,0.0008354819251790744,296.9677962720173,297.0418177983846,297.0411841013829,297.03544471933765,297.16704318570777,0.0,-4.797269193926171e-08,0.0,0.0,0.0,0.0,0.0,293.02574999999996,0.9084882936823918,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.797269193926171e-08,0.0,0.0
18322506.0,18322506.0,283.15,293.15,293.1790184776581,9.923888835726767e-05,9.423964887659505e-05,9.923888835593009e-05,7.32975046819595e-05,0.00047074655974421443,0.0008367604396564523,296.9682419527016,297.0421654033023,297.04128383950865,297.0339957952034,297.167009484248,0.0,-4.8119626799233895e-08,0.0,0.0,0.0,0.0,0.0,293.02349999999996,0.90862782421875,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8119626799233895e-08,0.0,0.0
18322515.0,18322515.0,283.15,293.15,293.17901313947834,9.939625405736919e-05,9.438908715092724e-05,9.939625405486052e-05,7.341373445096174e-05,0.000471493034868329,0.0008380873132968302,296.9686840755063,297.04251331607594,297.0413861502841,297.03252838422134,297.16697548363305,0.0,-4.827235698252791e-08,0.0,0.0,0.0,0.0,0.0,293.02124999999995,0.9087671884390024,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.827235698252791e-08,0.0,0.0
