,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18322524.0,18322524.0,283.15,293.15,293.17900780129855,9.955361975747932e-05,9.453852542526765e-05,9.955361975379959e-05,7.352996421997038e-05,0.0004722395099924845,0.0008394141869396224,296.96912619788424,297.04286122891443,297.0414884610547,297.0310609773283,297.1669414830467,0.0,-4.842532916260906e-08,0.0,0.0,0.0,0.0,0.0,293.019,0.9089063870192309,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.842532916260906e-08,0.0,0.0
18322533.0,18322533.0,283.15,293.15,293.17900246867305,9.974617894170442e-05,9.472138428386743e-05,9.974617893738309e-05,7.36721877766992e-05,0.0004731529278549442,0.0008410378043039902,296.9697137357099,297.0431363744976,297.04155249407535,297.02955965605435,297.16690495746246,0.0,-4.861284146594677e-08,0.0,0.0,0.0,0.0,0.0,293.01675,0.9090454206355169,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.861284146594677e-08,0.0,0.0
18322542.0,18322542.0,283.15,293.15,293.1789971469924,0.00010000808866885575,9.497010009643424e-05,0.00010000808866493616,7.386563340866258e-05,0.0004743953148385391,0.0008432461702000742,296.97058782264753,297.0432681284027,297.04154109885576,297.02799150127555,297.1668634562166,0.0,-4.886846822842509e-08,0.0,0.0,0.0,0.0,0.0,293.0145,0.9091842899639423,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.886846822842509e-08,0.0,0.0
18322551.0,18322551.0,283.15,293.15,293.17899182531175,0.00010026999839689131,9.521881590984077e-05,0.00010026999839337347,7.405907904127907e-05,0.0004756377018263283,0.0008454545361076963,296.97146190942243,297.04339988230583,297.04152970363793,297.02642335129457,297.16682195500357,0.0,-4.912476532745247e-08,0.0,0.0,0.0,0.0,0.0,293.01225,0.9093229956805889,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.912476532745247e-08,0.0,0.0
18322560.0,18322560.0,283.15,293.15,293.1789865036311,0.00010053190812638583,9.546753172463276e-05,0.00010053190812326973,7.425252467497313e-05,0.00047688008882103836,0.000847662902031703,296.97233599603453,297.043531636207,297.0415183084218,297.02485520611134,297.1667804538234,0.0,-4.9381732763604125e-08,0.0,0.0,0.0,0.0,0.0,293.01,0.9094615384615385,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9381732763604125e-08,0.0,0.0
18322569.0,18322569.0,283.15,293.15,293.1789811817404,0.00010072992369795117,9.56555721135057e-05,0.00010072992369011656,7.439877830503526e-05,0.00047781938946084377,0.0008493325264589554,296.9730132821049,297.04375696868067,297.0415584124998,297.0233064105794,297.16674228086595,0.0,-4.957645674195456e-08,0.0,0.0,0.0,0.0,0.0,293.00775,0.9095999189828726,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.957645674195456e-08,0.0,0.0
18322578.0,18322578.0,283.15,293.15,293.17897585986213,0.00010093231637690589,9.584776910944774e-05,0.00010093231636434427,7.454826485169943e-05,0.000478779453213592,0.000851039057711083,296.97369063078077,297.0439821476106,297.0415983951573,297.021757508062,297.1667040129876,0.0,-4.977588103272083e-08,0.0,0.0,0.0,0.0,0.0,293.0055,0.909738137920673,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.977588103272083e-08,0.0,0.0
18322587.0,18322587.0,283.15,293.15,293.1789705335078,0.00010123469511608901,9.613491527375614e-05,0.00010123469510412466,7.477160075765903e-05,0.00048021380776450226,0.0008535886493080394,296.97478643426325,297.0440198765554,297.04153100665076,297.0201992399107,297.1666613854879,0.0,-5.007457065511368e-08,0.0,0.0,0.0,0.0,0.0,293.00325,0.9098761959510216,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.007457065511368e-08,0.0,0.0
18322596.0,18322596.0,283.15,293.15,293.17896520664385,0.00010154846025650184,9.643287423861871e-05,0.00010154846024574107,7.500334662030233e-05,0.00048170217449786156,0.000856234248525479,296.97592989167896,297.04403625871385,297.0414513907454,297.0186399095371,297.1666182615441,0.0,-5.038545235202875e-08,0.0,0.0,0.0,0.0,0.0,293.001,0.91001409375,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.038545235202875e-08,0.0,0.0
18322605.0,18322605.0,283.15,293.15,293.1789598797798,0.00010186222539813415,9.673083320463933e-05,0.00010186222538857696,7.523509248384635e-05,0.00048319054123700567,0.0008588798477573693,296.97707334943607,297.04405264087006,297.04137177485796,297.01708058403744,297.16657513763323,0.0,-5.0697296101602657e-08,0.0,0.0,0.0,0.0,0.0,292.99875,0.9101518319936899,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0697296101602657e-08,0.0,0.0
18322614.0,18322614.0,283.15,293.15,293.1789545529158,0.00010217599054041124,9.702879217127219e-05,0.0001021759905320576,7.546683834786654e-05,0.00048467890797920815,0.0008615254469988637,296.9782168075346,297.044069023024,297.0412921589884,297.01552126341176,297.1665320137552,0.0,-5.10101019032773e-08,0.0,0.0,0.0,0.0,0.0,292.99649999999997,0.9102894113581731,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.10101019032773e-08,0.0,0.0
18322623.0,18322623.0,283.15,293.15,293.17894922605177,0.00010248975568160872,9.732675113687989e-05,0.00010248975567445868,7.56985842110894e-05,0.0004861672747162895,0.0008641710462354238,296.97936026597444,297.04408540517574,297.0412125431368,297.01396194766,297.16648888991006,0.0,-5.132386975533621e-08,0.0,0.0,0.0,0.0,0.0,292.99424999999997,0.9104268325195313,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.132386975533621e-08,0.0,0.0
18322632.0,18322632.0,283.15,293.15,293.1789438991878,0.00010280352082575005,9.762471010528311e-05,0.0001028035208198036,7.593033007648656e-05,0.0004876556414673352,0.0008668166455009732,296.98050372475564,297.0441017873252,297.04113292730307,297.0124026367821,297.16644576609775,0.0,-5.163859966181587e-08,0.0,0.0,0.0,0.0,0.0,292.99199999999996,0.9105640961538461,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.163859966181587e-08,0.0,0.0
18322641.0,18322641.0,283.15,293.15,293.1789385723238,0.00010311728596938654,9.792266907320696e-05,0.00010311728596464364,7.616207594151083e-05,0.0004891440082159862,0.0008694622447664342,296.9816471838782,297.0441181694723,297.04105331148725,297.01084333077813,297.16640264231836,0.0,-5.195429161927286e-08,0.0,0.0,0.0,0.0,0.0,292.98974999999996,0.9107012029371996,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.195429161927286e-08,0.0,0.0
18322650.0,18322650.0,283.15,293.15,293.17893324545975,0.00010343105111481733,9.822062804283468e-05,0.000103431051111278,7.639382180786037e-05,0.0004906323749731485,0.0008721078440511924,296.9827906433421,297.0441345516173,297.0409736956893,297.00928402964803,297.1663595185718,0.0,-5.2270945630030886e-08,0.0,0.0,0.0,0.0,0.0,292.98749999999995,0.9108381535456731,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2270945630030886e-08,0.0,0.0
18322659.0,18322659.0,283.15,293.15,293.1789279185957,0.00010374481625859374,9.851858701089139e-05,0.00010374481625625802,7.6625567672988e-05,0.0004921207417224633,0.0008747534433261696,296.98393410314736,297.0441509337599,297.04089407990926,297.00772473339174,297.1663163948582,0.0,-5.258856169061473e-08,0.0,0.0,0.0,0.0,0.0,292.98524999999995,0.9109749486553486,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.258856169061473e-08,0.0,0.0
18322668.0,18322668.0,283.15,293.15,293.17892259852306,0.00010405416873318137,9.881235560286774e-05,0.00010405416873071505,7.685405435587701e-05,0.0004935881766700003,0.000877361835440669,296.984975036028,297.0440519608332,297.0407409471951,297.0062425765692,297.1662645984987,0.0,-5.290265271568731e-08,0.0,0.0,0.0,0.0,0.0,292.98299999999995,0.9111115889423077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.290265271568731e-08,0.0,0.0
18322677.0,18322677.0,283.15,293.15,293.1789172807091,0.00010436205359481945,9.910473051452588e-05,0.00010436205359177879,7.70814570649049e-05,0.0004950486498939109,0.0008799578527969925,296.9859818696548,297.04391462195,297.040563363502,297.0047860786002,297.1662099177299,0.0,-5.321618216378086e-08,0.0,0.0,0.0,0.0,0.0,292.98075,0.9112480750826322,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.321618216378086e-08,0.0,0.0
18322686.0,18322686.0,283.15,293.15,293.1789119581353,0.00010468746952961301,9.941375335660033e-05,0.00010468746952699719,7.732180816499475e-05,0.000496592282982068,0.0008827016885226113,296.9871564307222,297.0438137176987,297.0404097687576,297.0032908701006,297.1661602179663,0.0,-5.3548571065248606e-08,0.0,0.0,0.0,0.0,0.0,292.9785,0.9113844077524038,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3548571065248606e-08,0.0,0.0
18322695.0,18322695.0,283.15,293.15,293.1789066331826,0.00010501957055599483,9.972912452299728e-05,0.00010501957055430213,7.75670968510378e-05,0.0004981676272670404,0.000885501891572633,296.98841486512896,297.04373098482347,297.0402681559319,297.0017763986113,297.1661130507324,0.0,-5.388885524715427e-08,0.0,0.0,0.0,0.0,0.0,292.97625,0.9115205876277044,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.388885524715427e-08,0.0,0.0
18322704.0,18322704.0,283.15,293.15,293.1789013082298,0.00010535167158397855,0.00010004449569091546,0.00010535167158320895,7.781238553826401e-05,0.0004997429715596116,0.0008883020946382661,296.9896733002546,297.0436482519701,297.04012654314977,297.0002619318986,297.1660658835341,0.0,-5.4230217208225146e-08,0.0,0.0,0.0,0.0,0.0,292.974,0.9116566153846154,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4230217208225146e-08,0.0,0.0
18322713.0,18322713.0,283.15,293.15,293.17889603211296,0.00010561129633225117,0.00010029104163123496,0.00010561129633196597,7.8004143492363e-05,0.000500974519585564,0.0008904911930683067,296.9906868004866,297.04351646737535,297.0399541312249,296.9988793756798,297.1660104391231,0.0,-5.449783238738306e-08,0.0,0.0,0.0,0.0,0.0,292.97175,0.9117924916992187,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.449783238738306e-08,0.0,0.0
18322722.0,18322722.0,283.15,293.15,293.1788908085438,0.00010579293620326577,0.00010046353124653432,0.00010579293620299283,7.813830208196513e-05,0.0005018361409298367,0.0008920227395312164,296.99143674889405,297.0433319028913,297.039748579294,296.99763875477737,297.16594608839705,0.0,-5.4685454093686465e-08,0.0,0.0,0.0,0.0,0.0,292.9695,0.9119282172475961,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4685454093686465e-08,0.0,0.0
18322731.0,18322731.0,283.15,293.15,293.1788855849747,0.00010597457607389093,0.00010063602086146387,0.00010597457607363028,7.82724606712796e-05,0.0005026977622722621,0.0008935542859876527,296.99218669738906,297.0431473385074,297.0395430274682,296.9963981376492,297.16588173772584,0.0,-5.487339821054362e-08,0.0,0.0,0.0,0.0,0.0,292.96725,0.9120637927058293,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.487339821054362e-08,0.0,0.0
18322740.0,18322740.0,283.15,293.15,293.1788803614055,0.00010615621594585094,0.000100808510477661,0.00010615621594560256,7.840661926158e-05,0.0005035593836210194,0.0008950858324521537,296.9929366459716,297.04296277422384,297.0393374757475,296.9951575242953,297.1658173871096,0.0,-5.5061664739739065e-08,0.0,0.0,0.0,0.0,0.0,292.965,0.91219921875,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5061664739739065e-08,0.0,0.0
18322749.0,18322749.0,283.15,293.15,293.17887513783637,0.00010633785581857105,0.00010098100009457994,0.00010633785581833495,7.85407778524418e-05,0.0005044210049733823,0.0008966173789198735,296.99368659464176,297.0427782100405,297.0391319241319,296.9939169147156,297.16575303654827,0.0,-5.5250253680680725e-08,0.0,0.0,0.0,0.0,0.0,292.96274999999997,0.9123344960561899,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5250253680680725e-08,0.0,0.0
18322758.0,18322758.0,283.15,293.15,293.17886991426724,0.00010651949569205128,0.00010115348971222072,0.00010651949569182743,7.867493644386502e-05,0.0005052826263293508,0.0008981489253908122,296.99443654339944,297.0425936459575,297.03892637262135,296.9926763089102,297.16568868604185,0.0,-5.5439165033370604e-08,0.0,0.0,0.0,0.0,0.0,292.96049999999997,0.9124696253004808,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5439165033370604e-08,0.0,0.0
18322767.0,18322767.0,283.15,293.15,293.17886469069805,0.00010670113556629158,0.00010132597933058326,0.00010670113556608,7.88090950358496e-05,0.0005061442476889249,0.0008996804718649699,296.99518649224467,297.0424090819747,297.03872082121586,296.991435706879,297.1656243355903,0.0,-5.5628398797810746e-08,0.0,0.0,0.0,0.0,0.0,292.95824999999996,0.9126046071589543,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5628398797810746e-08,0.0,0.0
18322776.0,18322776.0,283.15,293.15,293.1788594671289,0.00010688277544071718,0.0001014984689491218,0.00010688277544051789,7.894325362797108e-05,0.000507005869049378,0.0009012120183374996,296.9959364411775,297.04222451809215,297.03851526991554,296.9901951086219,297.1655599851937,0.0,-5.581795497340279e-08,0.0,0.0,0.0,0.0,0.0,292.95599999999996,0.9127394423076923,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.581795497340279e-08,0.0,0.0
18322785.0,18322785.0,283.15,293.15,293.1788542435597,0.00010706441531590292,0.00010167095856838213,0.00010706441531571586,7.907741222065396e-05,0.0005078674904134366,0.0009027435648132484,296.99668639019785,297.04203995430987,297.0383097187202,296.98895451413904,297.165495634852,0.0,-5.600783356074714e-08,0.0,0.0,0.0,0.0,0.0,292.95374999999996,0.9128741314227764,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.600783356074714e-08,0.0,0.0
18322794.0,18322794.0,283.15,293.15,293.1788490199906,0.0001072460551929983,0.00010184344818945592,0.00010724605519282349,7.921157081474731e-05,0.0005087291117865537,0.0009042751113019085,296.9974363393058,297.0418553906278,297.03810416763,296.9877139234303,297.16543128456516,0.0,-5.6198034561050526e-08,0.0,0.0,0.0,0.0,0.0,292.95149999999995,0.9130086751802885,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6198034561050526e-08,0.0,0.0
18322803.0,18322803.0,283.15,293.15,293.178843786651,0.00010753895470812084,0.00010212159265377113,0.00010753895470759117,7.942790539785242e-05,0.000510118500978564,0.0009067447749657972,296.99819834768476,297.04166816475487,297.03789645086187,296.9864474546551,297.16536556281164,0.0,-5.650541838054837e-08,0.0,0.0,0.0,0.0,0.0,292.94924999999995,0.9131430742563101,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.650541838054837e-08,0.0,0.0
18322812.0,18322812.0,283.15,293.15,293.178838578877,0.00010782134404359313,0.0001023897563970807,0.00010782134404247072,7.963647719783639e-05,0.000511458034402178,0.0009091258189830716,296.99895843710766,297.0414960759114,297.03770055224754,296.98522353107876,297.16530014381294,0.0,-5.680256602467105e-08,0.0,0.0,0.0,0.0,0.0,292.947,0.9132773293269232,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.680256602467105e-08,0.0,0.0
18322821.0,18322821.0,283.15,293.15,293.17883345878886,0.00010769678228783226,0.00010227146954119385,0.00010769678228708456,7.954447631001435e-05,0.0005108671670637443,0.0009080755393147476,296.99966709681047,297.04136286601425,297.0375351194125,296.98418190288186,297.16523968192314,0.0,-5.667139799869254e-08,0.0,0.0,0.0,0.0,0.0,292.94475,0.9134114410682093,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.667139799869254e-08,0.0,0.0
18322830.0,18322830.0,283.15,293.15,293.1788283387008,0.00010757222053217028,0.00010215318268540091,0.00010757222053179728,7.945247542226536e-05,0.0005102762997257798,0.0009070252596527832,297.0003757564836,297.04122965620587,297.0373696866831,296.9831402778014,297.16517922009467,0.0,-5.654038159469095e-08,0.0,0.0,0.0,0.0,0.0,292.9425,0.91354541015625,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.654038159469095e-08,0.0,0.0
18322839.0,18322839.0,283.15,293.15,293.1788232186127,0.00010744765877603244,0.00010203489582915607,0.0001074476587760341,7.936047453416485e-05,0.000509685432385558,0.0009059749799923317,297.00108441612707,297.0410964464863,297.03720425405936,296.98209865583743,297.1651187583275,0.0,-5.640951681205999e-08,0.0,0.0,0.0,0.0,0.0,292.94025,0.9136792372671275,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.640951681205999e-08,0.0,0.0
18322848.0,18322848.0,283.15,293.15,293.17881809852463,0.00010732309701941866,0.00010191660897245934,0.00010732309701979507,7.926847364571289e-05,0.0005090945650430788,0.0009049247003333929,297.00179307574086,297.04096323685553,297.0370388215414,296.9810570369899,297.16505829662157,0.0,-5.6278803650799e-08,0.0,0.0,0.0,0.0,0.0,292.938,0.9138129230769231,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6278803650799e-08,0.0,0.0
18322857.0,18322857.0,283.15,293.15,293.1788129784365,0.00010719853526290384,0.0001017983221158565,0.00010719853526365492,7.917647275733399e-05,0.0005085036977010687,0.0009038744206808139,297.00250173532504,297.0408300273135,297.036873389129,296.9800154212589,297.16499783497693,0.0,-5.6148242111509484e-08,0.0,0.0,0.0,0.0,0.0,292.93575,0.9139464682617188,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.6148242111509484e-08,0.0,0.0
18322866.0,18322866.0,283.15,293.15,293.178808134006,0.00010697105766319107,0.00010158230388480826,0.00010697105766402876,7.900845857761466e-05,0.0005074246419073213,0.0009019563774494496,297.003148105337,297.0408238927521,297.03659948461774,296.9794157136983,297.16494581035926,0.0,-5.5910199109419157e-08,0.0,0.0,0.0,0.0,0.0,292.9335,0.9140798734975962,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5910199109419157e-08,0.0,0.0
18322875.0,18322875.0,283.15,293.15,293.17880340628165,0.00010670000816389979,0.00010132490872382696,0.00010670000816470211,7.880826234123628e-05,0.0005061388997809986,0.0008996709456264265,297.0037681035276,297.0408715583975,297.03627965606097,296.9790030985471,297.16489735778794,0.0,-5.562722076492521e-08,0.0,0.0,0.0,0.0,0.0,292.93125,0.9142131394606371,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.562722076492521e-08,0.0,0.0
18322884.0,18322884.0,283.15,293.15,293.17879867855737,0.00010642895866298643,0.00010106751356130531,0.00010642895866375343,7.860806610365984e-05,0.0005048531576469817,0.0008973855138008786,297.00438810167327,297.0409192240154,297.0359598278099,296.9785904843285,297.1648489052689,0.0,-5.534496035740403e-08,0.0,0.0,0.0,0.0,0.0,292.929,0.9143462668269231,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.534496035740403e-08,0.0,0.0
18322893.0,18322893.0,283.15,293.15,293.17879395083304,0.0001061579091621753,0.00010081011839888075,0.00010615790916290694,7.840786986615889e-05,0.0005035674155134495,0.0008951000819873444,297.005008099774,297.0409668896058,297.03563999986443,296.97817787104253,297.1648004528023,0.0,-5.506341788864673e-08,0.0,0.0,0.0,0.0,0.0,292.92674999999997,0.9144792562725361,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.506341788864673e-08,0.0,0.0
18322902.0,18322902.0,283.15,293.15,293.17878922310877,0.00010588685966031689,0.00010055272323546163,0.00010588685966101316,7.820767362788441e-05,0.0005022816733749495,0.0008928146501761317,297.0056280978298,297.0410145551686,297.0353201722246,296.97776525868926,297.164752000388,0.0,-5.478259335745254e-08,0.0,0.0,0.0,0.0,0.0,292.92449999999997,0.9146121084735578,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.478259335745254e-08,0.0,0.0
18322911.0,18322911.0,283.15,293.15,293.17878449538443,0.00010561581015913547,0.00010029532807268539,0.00010561581015979638,7.800747739010996e-05,0.0005009959312396609,0.0008905292183817794,297.0062480958407,297.04106222070385,297.0350003448903,296.97735264726856,297.164703548026,0.0,-5.4502486765598925e-08,0.0,0.0,0.0,0.0,0.0,292.92224999999996,0.9147448241060697,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4502486765598925e-08,0.0,0.0
18322920.0,18322920.0,283.15,293.15,293.17877976766016,0.00010534476065690672,0.00010003793290891463,0.00010534476065753228,7.780728115156197e-05,0.0004997101890994043,0.0008882437865897483,297.00686809380664,297.0411098862116,297.0346805178617,296.97694003678055,297.16465509571634,0.0,-5.42230981112949e-08,0.0,0.0,0.0,0.0,0.0,292.91999999999996,0.9148774038461538,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.42230981112949e-08,0.0,0.0
18322929.0,18322929.0,283.15,293.15,293.178774891996,0.00010513398774346476,9.983777785176519e-05,0.00010513398774400039,7.765160499595087e-05,0.0004987103731440803,0.0008864665935474377,297.0075150864832,297.04108501831666,297.03458671970344,296.976280576101,297.1646018314094,0.0,-5.400633665240551e-08,0.0,0.0,0.0,0.0,0.0,292.91774999999996,0.9150098483698917,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.400633665240551e-08,0.0,0.0
18322938.0,18322938.0,283.15,293.15,293.17877003691757,0.00010491414849974849,9.962901318809212e-05,0.00010491414850019965,7.748923247971243e-05,0.00049766755042143,0.0008846129552314119,297.0081582706922,297.0410691774119,297.034454680522,296.9756534422719,297.16454907442323,0.0,-5.378071382477546e-08,0.0,0.0,0.0,0.0,0.0,292.91549999999995,0.9151421583533654,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.378071382477546e-08,0.0,0.0
18322947.0,18322947.0,283.15,293.15,293.17876549561544,0.00010463501963774148,9.936394566889159e-05,0.00010463501963818644,7.728306885365117e-05,0.0004963434832770896,0.0008822594004655299,297.0087419118723,297.0411892886128,297.0337366578663,296.9755171074639,297.1645023813799,0.0,-5.34949222273293e-08,0.0,0.0,0.0,0.0,0.0,292.91324999999995,0.9152743344726563,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.34949222273293e-08,0.0,0.0
18322956.0,18322956.0,283.15,293.15,293.17876095431325,0.00010435589077436041,9.90988781483862e-05,0.00010435589077479915,7.707690522657505e-05,0.0004950194161262313,0.0008799058456975569,297.00932555302,297.0413093997527,297.03301863628946,296.97538077290966,297.164455688387,0.0,-5.320989200458078e-08,0.0,0.0,0.0,0.0,0.0,292.911,0.9154063774038461,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.320989200458078e-08,0.0,0.0
18322965.0,18322965.0,283.15,293.15,293.17875641301106,0.00010407676191018006,9.883381062712176e-05,0.00010407676191061259,7.687074159890854e-05,0.0004936953489715815,0.0008775522909323392,297.00990919413533,297.04142951083156,297.03230061579137,296.975244438609,297.1644089954446,0.0,-5.292562315711652e-08,0.0,0.0,0.0,0.0,0.0,292.90875,0.9155382878230168,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.292562315711652e-08,0.0,0.0
18322974.0,18322974.0,283.15,293.15,293.1787518717089,0.00010379763304692473,9.856874310673578e-05,0.00010379763304735105,7.66645779719253e-05,0.0004923712818213194,0.0008751987361844153,297.0104928352183,297.04154962184936,297.0315825963721,296.9751081045622,297.1643623025526,0.0,-5.264211568668278e-08,0.0,0.0,0.0,0.0,0.0,292.9065,0.9156700664062499,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.264211568668278e-08,0.0,0.0
18322983.0,18322983.0,283.15,293.15,293.17874733040674,0.00010351850418229534,9.830367558504495e-05,0.00010351850418271544,7.645841434392715e-05,0.0004910472146645395,0.0008728451814344005,297.01107647626895,297.0416697328061,297.03086457803164,296.974971770769,297.1643156097111,0.0,-5.2359369590937096e-08,0.0,0.0,0.0,0.0,0.0,292.90425,0.9158017138296275,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2359369590937096e-08,0.0,0.0
18322992.0,18322992.0,283.15,293.15,293.1787427891046,0.00010323937531859098,9.803860806423255e-05,0.00010323937531900487,7.625225071661221e-05,0.0004897231475121476,0.0008704916267016798,297.0116601172872,297.0417898437018,297.03014656077,296.9748354372295,297.16426891692,0.0,-5.207738487220095e-08,0.0,0.0,0.0,0.0,0.0,292.902,0.9159332307692307,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.207738487220095e-08,0.0,0.0
18323001.0,18323001.0,283.15,293.15,293.1787382478024,0.00010296024645408731,9.777354054266109e-05,0.00010296024645449497,7.604608708870694e-05,0.0004883990803559641,0.0008681380719717142,297.0122437582731,297.04190995453644,297.0294285445871,296.97469910394375,297.16422222417935,0.0,-5.179616152872264e-08,0.0,0.0,0.0,0.0,0.0,292.89975,0.9160646179011418,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.179616152872264e-08,0.0,0.0
18323010.0,18323010.0,283.15,293.15,293.1787337065003,0.00010268111758878436,9.750847302033063e-05,0.00010268111758918581,7.58399234602113e-05,0.00048707501319598907,0.0008657845172445038,297.0128273992266,297.04203006531,297.0287105294831,296.97456277091163,297.16417553148915,0.0,-5.1515699560499525e-08,0.0,0.0,0.0,0.0,0.0,292.8975,0.9161958759014424,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1515699560499525e-08,0.0,0.0
18323019.0,18323019.0,283.15,293.15,293.1787291651981,0.00010240198872440642,9.72434054988786e-05,0.00010240198872480165,7.563375983239889e-05,0.0004857509460404021,0.0008634309625345874,297.01341104014773,297.0421501760225,297.02799251545775,296.97442643813326,297.16412883884936,0.0,-5.123599896925438e-08,0.0,0.0,0.0,0.0,0.0,292.89525,0.916327005446214,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.123599896925438e-08,0.0,0.0
18323028.0,18323028.0,283.15,293.15,293.17872462389596,0.0001021228598592292,9.697833797666755e-05,0.00010212285985961824,7.54275962039961e-05,0.0004844268788810235,0.0008610774078274263,297.0139946810365,297.042270286674,297.02727450251126,296.9742901056086,297.16408214626006,0.0,-5.095705975324968e-08,0.0,0.0,0.0,0.0,0.0,292.893,0.9164580072115385,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.095705975324968e-08,0.0,0.0
18323037.0,18323037.0,283.15,293.15,293.17872008259377,0.00010184373099382747,9.671327045424329e-05,0.00010184373099421029,7.522143257542754e-05,0.00048310281172058003,0.0008587238531278667,297.01457832189294,297.04239039726446,297.0265564906436,296.97415377333755,297.16403545372117,0.0,-5.0678881913054744e-08,0.0,0.0,0.0,0.0,0.0,292.89074999999997,0.9165888818734976,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0678881913054744e-08,0.0,0.0
18323046.0,18323046.0,283.15,293.15,293.1787156179017,0.00010159603073254386,9.647804829446281e-05,0.00010159603073287802,7.503848200671022e-05,0.0004819278283265284,0.0008566352977754959,297.01513834378807,297.0425356838,297.0256920828799,296.9741524984743,297.16398927580946,0.0,-5.043266321815486e-08,0.0,0.0,0.0,0.0,0.0,292.88849999999996,0.9167196301081731,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.043266321815486e-08,0.0,0.0
18323055.0,18323055.0,283.15,293.15,293.17871119170104,0.00010136479430158302,9.625846058617415e-05,0.0001013647943018475,7.486769156693951e-05,0.0004808309422550525,0.0008546855619584421,297.01568648643115,297.0426936075487,297.0247541054249,296.9742190681112,297.163943342167,0.0,-5.0203351005184906e-08,0.0,0.0,0.0,0.0,0.0,292.88624999999996,0.9168502525916467,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0203351005184906e-08,0.0,0.0
18323064.0,18323064.0,283.15,293.15,293.17870676550046,0.0001011335578722672,9.603887287944764e-05,0.000101133557872462,7.469690112838383e-05,0.00047973405619137984,0.0008527358261611439,297.0162346290585,297.0428515312271,297.0238161296506,296.9742856376456,297.1638974085729,0.0,-4.997456131283251e-08,0.0,0.0,0.0,0.0,0.0,292.88399999999996,0.91698075,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.997456131283251e-08,0.0,0.0
18323073.0,18323073.0,283.15,293.15,293.1787023392999,0.0001009023214411478,9.581928517100839e-05,0.00010090232144127288,7.452611068849599e-05,0.00047863717011915164,0.0008507860903545237,297.01678277167014,297.0430094548351,297.022878155557,296.9743522070776,297.1638514750271,0.0,-4.9746294137681416e-08,0.0,0.0,0.0,0.0,0.0,292.88174999999995,0.917111123009315,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9746294137681416e-08,0.0,0.0
18323082.0,18323082.0,283.15,293.15,293.17869791309926,0.00010067108501109864,9.559969746358548e-05,0.00010067108501115404,7.435532024939866e-05,0.0004775402840520003,0.0008488363545628132,297.017330914266,297.04316737837274,297.0219401831442,296.97441877640705,297.16380554152965,0.0,-4.9518549482566323e-08,0.0,0.0,0.0,0.0,0.0,292.87949999999995,0.917241372295673,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9518549482566323e-08,0.0,0.0
18323091.0,18323091.0,283.15,293.15,293.17869357084277,0.000100473171047918,9.54117535767587e-05,0.00010047317104793154,7.420914167076296e-05,0.000476601465421002,0.0008471675867545458,297.01784485082726,297.0433342966944,297.0209041865162,296.9746221593309,297.1637604888979,0.0,-4.9324039120604926e-08,0.0,0.0,0.0,0.0,0.0,292.87725,0.9173714985351563,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9324039120604926e-08,0.0,0.0
18323100.0,18323100.0,283.15,293.15,293.17868935083186,0.00010032378368384077,9.52698917222805e-05,0.00010032378368385301,7.409880467283987e-05,0.00047589283608348435,0.0008459079849470458,297.0183089740923,297.04351431390717,297.0197254397765,296.9750247799977,297.1637167190214,0.0,-4.917747435077396e-08,0.0,0.0,0.0,0.0,0.0,292.875,0.9175015024038462,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.917747435077396e-08,0.0,0.0
18323100.0,18323100.0,283.15,293.15,293.17868935083186,0.00010032378368384077,9.52698917222805e-05,0.00010032378368385301,7.409880467283987e-05,0.00047589283608348435,0.0008459079849470458,297.0183089740923,297.04351431390717,297.0197254397765,296.9750247799977,297.1637167190214,0.0,-4.917747435077396e-08,0.0,0.0,0.0,0.0,0.0,292.875,0.9175015024038462,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.917747435077396e-08,0.0,0.0
18323109.0,18323109.0,283.15,293.15,293.178685031938,0.00010013554822331,9.509113877578046e-05,0.00010013554822387376,7.395977460325337e-05,0.00047499992810175965,0.0008443208242123998,297.01881662220063,297.04369176995914,297.0186363363267,296.9752717437628,297.16367167093944,0.0,-4.89931059952129e-08,0.0,0.0,0.0,0.0,0.0,292.87275,0.9176313845778244,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.89931059952129e-08,0.0,0.0
18323118.0,18323118.0,283.15,293.15,293.1786807131422,9.994894366151469e-05,9.491393457016967e-05,9.99489436626307e-05,7.382194910991387e-05,0.00047411475640146304,0.0008427474148654963,297.01932419805564,297.0438692151958,297.0175470661584,296.9755188678964,297.163626589891,0.0,-4.881067679810511e-08,0.0,0.0,0.0,0.0,0.0,292.8705,0.917761145733173,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.881067679810511e-08,0.0,0.0
18323127.0,18323127.0,283.15,293.15,293.17867639434644,9.97623390997239e-05,9.473673036456315e-05,9.976233910139213e-05,7.368412361657772e-05,0.0004732295847011878,0.0008411740055219914,297.019831773904,297.0440466603611,297.01645779819023,296.975765991726,297.1635815088888,0.0,-4.862858787903551e-08,0.0,0.0,0.0,0.0,0.0,292.86825,0.9178907865459737,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.862858787903551e-08,0.0,0.0
18323136.0,18323136.0,283.15,293.15,293.17867217992676,9.962788108455658e-05,9.460904578095981e-05,9.962788108638084e-05,7.358481338486332e-05,0.00047259177376706145,0.0008400402847292658,297.0202842522246,297.04421858379715,297.0152879451008,296.9761965949439,297.1635380883738,0.0,-4.849759455699351e-08,0.0,0.0,0.0,0.0,0.0,292.866,0.9180203076923077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.849759455699351e-08,0.0,0.0
18323145.0,18323145.0,283.15,293.15,293.1786680489119,9.953509229312044e-05,9.452093130011385e-05,9.953509229478416e-05,7.351627989978894e-05,0.00047215162369016123,0.0008392579099353638,297.0206927032544,297.04438609492763,297.0140536990719,296.97677381263406,297.1634959947246,0.0,-4.84072997772845e-08,0.0,0.0,0.0,0.0,0.0,292.86375,0.9181497098482572,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.84072997772845e-08,0.0,0.0
18323154.0,18323154.0,283.15,293.15,293.17866391789704,9.944230350173923e-05,9.443281681932006e-05,9.944230350324241e-05,7.344774641475511e-05,0.00047171147361352143,0.0008384755351423011,297.0211011542791,297.04455360599695,297.0128194559069,296.9773510299721,297.16345390111604,0.0,-4.831708913324731e-08,0.0,0.0,0.0,0.0,0.0,292.8615,0.9182789936899038,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.831708913324731e-08,0.0,0.0
18323163.0,18323163.0,283.15,293.15,293.17865974947665,9.926464331067329e-05,9.426410640440039e-05,9.926464331186013e-05,7.331652720320751e-05,0.0004708687301576735,0.0008369775430174373,297.0215340372129,297.0447271472777,297.01161037932235,296.97785482711265,297.1634125995833,0.0,-4.814459998744223e-08,0.0,0.0,0.0,0.0,0.0,292.85925,0.9184081598933294,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814459998744223e-08,0.0,0.0
18323172.0,18323172.0,283.15,293.15,293.1786555413307,9.911592562393114e-05,9.412288049166312e-05,9.911592562471994e-05,7.320668482670625e-05,0.0004701632774813929,0.000835723587805035,297.0219907738869,297.0449059365573,297.01042292496487,296.9782810294007,297.1633694661518,0.0,-4.800044809537451e-08,0.0,0.0,0.0,0.0,0.0,292.85699999999997,0.9185372091346155,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.800044809537451e-08,0.0,0.0
18323181.0,18323181.0,283.15,293.15,293.1786513962146,9.904118170027896e-05,9.40519018537584e-05,9.904118170094702e-05,7.3151479219469e-05,0.00046980872448814314,0.0008350933634345811,297.02240714842594,297.04507640373805,297.009191975356,296.97883655308544,297.1633263609788,0.0,-4.792808051745736e-08,0.0,0.0,0.0,0.0,0.0,292.85474999999997,0.9186661420898438,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.792808051745736e-08,0.0,0.0
18323190.0,18323190.0,283.15,293.15,293.1786472510984,9.896643777781965e-05,9.398092321698649e-05,9.896643777836698e-05,7.309627361311282e-05,0.0004694541715005521,0.0008344631390743648,297.0228235229662,297.0452468708588,297.00796102856634,296.9793920764117,297.1632832558471,0.0,-4.785576753414098e-08,0.0,0.0,0.0,0.0,0.0,292.85249999999996,0.9187949594350961,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.785576753414098e-08,0.0,0.0
18323199.0,18323199.0,283.15,293.15,293.17864310598225,9.889169385367941e-05,9.390994457861831e-05,9.889169385410599e-05,7.304106800551511e-05,0.00046909961850498735,0.0008338329147001549,297.02323989750766,297.0454173379197,297.006730084596,296.97994759937967,297.1632401507566,0.0,-4.77835091426455e-08,0.0,0.0,0.0,0.0,0.0,292.85024999999996,0.9189236618464542,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.77835091426455e-08,0.0,0.0
18323208.0,18323208.0,283.15,293.15,293.17863896086607,9.881694993073207e-05,9.383896594138294e-05,9.881694993103793e-05,7.298586239879847e-05,0.0004687450655150812,0.0008332026903361822,297.0236562720503,297.0455878049205,297.0054991434449,296.9805031219891,297.1631970457075,0.0,-4.771130534574965e-08,0.0,0.0,0.0,0.0,0.0,292.84799999999996,0.91905225,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.771130534574965e-08,0.0,0.0
18323217.0,18323217.0,283.15,293.15,293.1786348278649,9.875349889026725e-05,9.377871129851848e-05,9.875349889046126e-05,7.293899767659092e-05,0.0004684440810975938,0.0008326676851040938,297.02405957077235,297.045749694899,297.00426927065394,296.9810905838404,297.16315436822543,0.0,-4.765005349637456e-08,0.0,0.0,0.0,0.0,0.0,292.84574999999995,0.919180724571815,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.765005349637456e-08,0.0,0.0
18323226.0,18323226.0,283.15,293.15,293.1786307602126,9.875096231436154e-05,9.377630250467005e-05,9.875096231449178e-05,7.293712417027595e-05,0.000468432048673642,0.0008326462974035226,297.02439233774476,297.04586532019175,297.0030451483092,296.9818503294999,297.16311399688146,0.0,-4.764760567233596e-08,0.0,0.0,0.0,0.0,0.0,292.84349999999995,0.9193090862379808,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.764760567233596e-08,0.0,0.0
18323235.0,18323235.0,283.15,293.15,293.17862670019355,9.875554097332049e-05,9.378065050996073e-05,9.875554097339253e-05,7.294050595217927e-05,0.0004684537678604694,0.0008326849038175567,297.02471686610755,297.04597554141054,297.0018217002141,296.9826301989844,297.16307389494233,0.0,-4.765202422519132e-08,0.0,0.0,0.0,0.0,0.0,292.84125,0.9194373356745793,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.765202422519132e-08,0.0,0.0
18323244.0,18323244.0,283.15,293.15,293.17862264780763,9.876723486541599e-05,9.379175531274952e-05,9.876723486543546e-05,7.294914302102454e-05,0.0004685092386498785,0.0008327835043316663,297.0250331558597,297.0460803585579,297.0005989263784,296.9834301923351,297.1630340624074,0.0,-4.766331010835656e-08,0.0,0.0,0.0,0.0,0.0,292.839,0.9195654735576924,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.766331010835656e-08,0.0,0.0
18323253.0,18323253.0,283.15,293.15,293.17861860305493,9.878604399179428e-05,9.380961691412491e-05,9.878604399176677e-05,7.296303537765835e-05,0.0004685984610473065,0.0008329420989555686,297.02534120700005,297.0461797716366,296.99937682681167,296.9842503095954,297.16299449927607,0.0,-4.768146576220894e-08,0.0,0.0,0.0,0.0,0.0,292.83675,0.9196935005634015,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.768146576220894e-08,0.0,0.0
18323262.0,18323262.0,283.15,293.15,293.17861456593545,9.881196835187767e-05,9.383423531353828e-05,9.881196835180883e-05,7.298218302165404e-05,0.00046872143505001334,0.0008331606876844568,297.02564101952765,297.0462737806493,296.99815540152343,296.9850905508111,297.1629552055477,0.0,-4.770649510964958e-08,0.0,0.0,0.0,0.0,0.0,292.8345,0.9198214173677884,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.770649510964958e-08,0.0,0.0
18323271.0,18323271.0,283.15,293.15,293.1786105364491,9.884500794566368e-05,9.386561051098732e-05,9.88450079455591e-05,7.300658595300974e-05,0.00046887816065798674,0.0008334392705183842,297.0259325934416,297.04636238559874,296.99693465052326,296.98595091603056,297.1629161812216,0.0,-4.773840355832201e-08,0.0,0.0,0.0,0.0,0.0,292.83225,0.9199492246469351,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.773840355832201e-08,0.0,0.0
18323280.0,18323280.0,283.15,293.15,293.1786065145961,9.888516277315022e-05,9.390374250646999e-05,9.888516277301551e-05,7.303624417172395e-05,0.00046906863787121733,0.0008337778474574202,297.02621592874107,297.04644558648783,296.99571457382075,296.98683140530466,297.1628774262972,0.0,-4.777719800005779e-08,0.0,0.0,0.0,0.0,0.0,292.83,0.9200769230769231,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.777719800005779e-08,0.0,0.0
18323289.0,18323289.0,283.15,293.15,293.1786024777855,9.882366524977386e-05,9.384534297071432e-05,9.882366524969216e-05,7.299082231057101e-05,0.00046877692009762316,0.0008332593138600588,297.0265416735081,297.0465734802214,296.9944563702551,296.9876320511049,297.1628389207722,0.0,-4.771779038010447e-08,0.0,0.0,0.0,0.0,0.0,292.82775,0.9202045133338342,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.771779038010447e-08,0.0,0.0
18323298.0,18323298.0,283.15,293.15,293.1785984960269,9.890033867411427e-05,9.391815390912721e-05,9.890033867404742e-05,7.304745304044501e-05,0.00046914062581146965,0.000833905807751592,297.02679835485213,297.0466502019972,296.99321380166816,296.9885886543862,297.1628007218419,0.0,-4.779186390526702e-08,0.0,0.0,0.0,0.0,0.0,292.8255,0.92033199609375,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.779186390526702e-08,0.0,0.0
18323307.0,18323307.0,283.15,293.15,293.1785945223754,9.898244632308417e-05,9.399612531869624e-05,9.89824463230276e-05,7.310809747010803e-05,0.0004695301091472943,0.0008345981218392261,297.0270451038755,297.04671958756546,296.99197393211637,296.9895684976368,297.16276289709043,0.0,-4.787125108512048e-08,0.0,0.0,0.0,0.0,0.0,292.82325,0.9204593720327524,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.787125108512048e-08,0.0,0.0
18323316.0,18323316.0,283.15,293.15,293.1785905487239,9.906455397317739e-05,9.407409672933196e-05,9.906455397313107e-05,7.316874190060069e-05,0.00046991959248844726,0.0008352904359372104,297.02729185288644,297.0467889731064,296.9907340656104,296.99054834108625,297.1627250723714,0.0,-4.7950704146574084e-08,0.0,0.0,0.0,0.0,0.0,292.82099999999997,0.9205866418269232,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7950704146574084e-08,0.0,0.0
18323325.0,18323325.0,283.15,293.15,293.17858657507236,9.914666162324435e-05,9.415206813994275e-05,9.914666162320828e-05,7.322938633107396e-05,0.0004703090758294758,0.0008359827500358525,297.0275386018849,297.04685835862,296.9894942021503,296.9915281847345,297.16268724768486,0.0,-4.803022308851705e-08,0.0,0.0,0.0,0.0,0.0,292.81874999999997,0.9207138061523438,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.803022308851705e-08,0.0,0.0
18323334.0,18323334.0,283.15,293.15,293.1785826014209,9.922876927213553e-05,9.4230039549437e-05,9.922876927210972e-05,7.329003076067882e-05,0.000470698559164927,0.0008366750641254593,297.027785350871,297.0469277441063,296.988254341736,296.99250802858154,297.1626494230308,0.0,-4.810980790983483e-08,0.0,0.0,0.0,0.0,0.0,292.81649999999996,0.9208408656850962,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.810980790983483e-08,0.0,0.0
18323343.0,18323343.0,283.15,293.15,293.1785786388739,9.931648248615489e-05,9.431333413917006e-05,9.93164824861385e-05,7.335481544158066e-05,0.0004711146328879093,0.0008374146430926036,297.028017547614,297.04698407183264,296.98702636334235,296.9934777224897,297.1626109508162,0.0,-4.8194898835772706e-08,0.0,0.0,0.0,0.0,0.0,292.81424999999996,0.920967821101262,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8194898835772706e-08,0.0,0.0
18323352.0,18323352.0,283.15,293.15,293.1785747283484,9.943045620675537e-05,9.442156634116828e-05,9.943045620674443e-05,7.343899604313386e-05,0.00047165527514783564,0.0008383756448033552,297.02818157119003,297.04697922770623,296.9858540375889,296.99439986606006,297.16256944484235,0.0,-4.83055774725844e-08,0.0,0.0,0.0,0.0,0.0,292.81199999999995,0.9210946730769232,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.83055774725844e-08,0.0,0.0
18323361.0,18323361.0,283.15,293.15,293.17857082337207,9.954723118193014e-05,9.453245868226986e-05,9.954723118192423e-05,7.352524564176753e-05,0.0004722092053534019,0.0008393602660698663,297.0283383225991,297.04696785827997,296.9846876509532,296.9953169375886,297.1625276152837,0.0,-4.841910803353491e-08,0.0,0.0,0.0,0.0,0.0,292.80974999999995,0.9212214222881611,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.841910803353491e-08,0.0,0.0
18323370.0,18323370.0,283.15,293.15,293.178566923945,9.9666807409389e-05,9.464601116029991e-05,9.966680740938771e-05,7.361356423579009e-05,0.0004727764234937442,0.0008403685068728473,297.0284878018411,297.04694996355875,296.9835272034139,296.996228937082,297.1624854621405,0.0,-4.853550010625371e-08,0.0,0.0,0.0,0.0,0.0,292.8075,0.9213480694110576,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.853550010625371e-08,0.0,0.0
18323379.0,18323379.0,283.15,293.15,293.17856303006715,9.978918488971587e-05,9.476222377581298e-05,9.978918488971877e-05,7.370395182563283e-05,0.00047335692957163275,0.0008414003672172429,297.02863000891614,297.0469255435475,296.9823726949496,296.9971358645468,297.16244298541324,0.0,-4.865476351120804e-08,0.0,0.0,0.0,0.0,0.0,292.80525,0.9214746151216947,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.865476351120804e-08,0.0,0.0
18323388.0,18323388.0,283.15,293.15,293.1785591417385,9.991436362464464e-05,9.488109653045563e-05,9.991436362465132e-05,7.379640841257645e-05,0.00047395072359529214,0.0008424558471176915,297.02876494382434,297.0468945982514,296.981224125539,296.9980377199895,297.162400185102,0.0,-4.8776908300036174e-08,0.0,0.0,0.0,0.0,0.0,292.803,0.921601060096154,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8776908300036174e-08,0.0,0.0
18323397.0,18323397.0,283.15,293.15,293.17855525895914,0.00010004234361361054,9.500262942369145e-05,0.00010004234361362056,7.38909339962037e-05,0.0004745578055620433,0.0008435349465694503,297.0288926065661,297.04685712767576,296.9800814951606,296.99893450341654,297.1623570612072,0.0,-4.890194475218354e-08,0.0,0.0,0.0,0.0,0.0,292.80075,0.9217274050105168,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.890194475218354e-08,0.0,0.0
18323406.0,18323406.0,283.15,293.15,293.1785513862504,0.00010018735010313349,9.514033109367938e-05,0.00010018735010323439,7.399803529508296e-05,0.00047524565391700296,0.0008447576097645063,297.029005232243,297.0468074874107,296.9789313742381,297.0000613517293,297.1623189978285,0.0,-4.904380950849002e-08,0.0,0.0,0.0,0.0,0.0,292.7985,0.9218536505408653,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.904380950849002e-08,0.0,0.0
18323415.0,18323415.0,283.15,293.15,293.1785475167916,0.00010033919366162455,9.528452540972573e-05,0.00010033919366186046,7.411018642978557e-05,0.0004759659343835988,0.0008460379216403814,297.0291126902247,297.04675386880626,296.977775616008,297.0013049702395,297.162283593368,0.0,-4.919258343896322e-08,0.0,0.0,0.0,0.0,0.0,292.79625,0.9219797973632813,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.919258343896322e-08,0.0,0.0
18323424.0,18323424.0,283.15,293.15,293.1785436473328,0.00010049103721961927,9.542871972530073e-05,0.00010049103721999015,7.422233756412159e-05,0.00047668621484783997,0.0008473182335136603,297.0292201481897,297.04670025022955,296.9766198606525,297.0025485896948,297.16224818893625,0.0,-4.9341582679677506e-08,0.0,0.0,0.0,0.0,0.0,292.794,0.9221058461538462,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9341582679677506e-08,0.0,0.0
18323433.0,18323433.0,283.15,293.15,293.17853977787394,0.00010064288077711764,9.557291404040439e-05,0.00010064288077762354,7.433448869809101e-05,0.0004774064953097269,0.0008485985453843426,297.029327606138,297.0466466316805,296.97546410817154,297.0037922100952,297.1622127845332,0.0,-4.9490807230631406e-08,0.0,0.0,0.0,0.0,0.0,292.79175,0.9222317975886418,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9490807230631406e-08,0.0,0.0
18323442.0,18323442.0,283.15,293.15,293.17853590841514,0.000100794724335844,9.571710835667417e-05,0.00010079472433648487,7.444663983296742e-05,0.0004781267757774388,0.0008498788572669674,297.02943506406956,297.04659301315917,296.97430835856517,297.0050358314406,297.16217738015894,0.0,-4.9640257093522005e-08,0.0,0.0,0.0,0.0,0.0,292.7895,0.92235765234375,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9640257093522005e-08,0.0,0.0
18323451.0,18323451.0,283.15,293.15,293.1785320814071,0.00010094566391691677,9.58604442339195e-05,0.0001009456639176303,7.4558123293047e-05,0.00047884276816421984,0.0008511515468573116,297.02949990333946,297.04649994815804,296.9732040613897,297.00607774376755,297.1621359678414,0.0,-4.978904051432079e-08,0.0,0.0,0.0,0.0,0.0,292.78725,0.9224834110952524,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.978904051432079e-08,0.0,0.0
18323460.0,18323460.0,283.15,293.15,293.1785283339451,0.00010109490958885762,9.600217153411995e-05,0.00010109490958952702,7.466835563764723e-05,0.0004795507253751109,0.0008524099534921903,297.02948488200883,297.04633296672876,296.9721961751456,297.00674168396824,297.16208329757336,0.0,-4.9936373092151845e-08,0.0,0.0,0.0,0.0,0.0,292.78499999999997,0.9226090745192308,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9936373092151845e-08,0.0,0.0
18323469.0,18323469.0,283.15,293.15,293.1785245864831,0.00010124415526217555,9.614389883562808e-05,0.00010124415526280083,7.477858798326453e-05,0.0004802586825925342,0.000853668360138935,297.0294698606829,297.04616598541435,296.9711882913722,297.0074056243561,297.1620306273487,0.0,-5.0083923338061674e-08,0.0,0.0,0.0,0.0,0.0,292.78274999999996,0.9227346432917668,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0083923338061674e-08,0.0,0.0
