,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18323478.0,18323478.0,283.15,293.15,293.1785208390211,0.00010139340093514614,9.628562613680642e-05,0.00010139340093572732,7.488882032862532e-05,0.00048096663980830995,0.0008549267667830062,297.02945483936173,297.0459990042148,296.9701804100695,297.0080695649312,297.1619779571674,0.0,-5.0231691250347907e-08,0.0,0.0,0.0,0.0,0.0,292.78049999999996,0.9228601180889423,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0231691250347907e-08,0.0,0.0
18323487.0,18323487.0,283.15,293.15,293.17851709155906,0.00010154264660776948,9.642735343765496e-05,0.00010154264660830654,7.499905267372961e-05,0.0004816745970224385,0.000856185173424404,297.02943981804515,297.0458320231302,296.9691725312374,297.0087335056934,297.1619252870295,0.0,-5.037967682900916e-08,0.0,0.0,0.0,0.0,0.0,292.77824999999996,0.922985499586839,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.037967682900916e-08,0.0,0.0
18323496.0,18323496.0,283.15,293.15,293.178513344097,0.00010169189228119507,9.656908073926533e-05,0.000101691892281688,7.510928501942644e-05,0.00048238255424037235,0.0008574435800728209,297.0294247967334,297.0456650421604,296.96816465487603,297.0093974466427,297.1618726169349,0.0,-5.0527880075186346e-08,0.0,0.0,0.0,0.0,0.0,292.77599999999995,0.9231107884615385,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0527880075186346e-08,0.0,0.0
18323505.0,18323505.0,283.15,293.15,293.17850959663497,0.00010184113795542291,9.671080804163756e-05,0.00010184113795587172,7.52195173657158e-05,0.0004830905114621119,0.0008587019867282573,297.02940977542625,297.0454980613055,296.9671567809853,297.0100613877792,297.1618199468837,0.0,-5.0676300988883205e-08,0.0,0.0,0.0,0.0,0.0,292.77374999999995,0.9232359853891227,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0676300988883205e-08,0.0,0.0
18323514.0,18323514.0,283.15,293.15,293.17850584917295,0.00010199038362872871,9.685253534313419e-05,0.0001019903836291334,7.532974971132417e-05,0.0004837984686794777,0.000859960393376174,297.02939475412387,297.0453310805655,296.9661489095653,297.01072532910285,297.1617672768759,0.0,-5.0824939568384774e-08,0.0,0.0,0.0,0.0,0.0,292.77149999999995,0.9233610910456731,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0824939568384774e-08,0.0,0.0
18323523.0,18323523.0,283.15,293.15,293.1785020962698,0.00010214198774514275,9.699650227925136e-05,0.00010214198774549771,7.544172399497432e-05,0.00048451761333552685,0.0008612386859168037,297.0293842856758,297.0451680946393,296.9651331146694,297.0114086469433,297.1617155695537,0.0,-5.0976149853150594e-08,0.0,0.0,0.0,0.0,0.0,292.76925,0.9234861061072717,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0976149853150594e-08,0.0,0.0
18323532.0,18323532.0,283.15,293.15,293.1784983325525,0.00010229719696545936,9.71438927092313e-05,0.00010229719696575364,7.555636099608047e-05,0.000485253859052316,0.0008625473759364133,297.02938287768734,297.0450130543519,296.96410158737876,297.01213045762745,297.16166580217646,0.0,-5.1131188556204175e-08,0.0,0.0,0.0,0.0,0.0,292.767,0.92361103125,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1131188556204175e-08,0.0,0.0
18323541.0,18323541.0,283.15,293.15,293.1784945688352,0.00010245240618715145,9.72912831405174e-05,0.00010245240618738504,7.567099799820254e-05,0.00048599010477562974,0.0008638560659680662,297.02938146969933,297.04485801416763,296.9630700626257,297.0128522685526,297.1616160348399,0.0,-5.128646266995093e-08,0.0,0.0,0.0,0.0,0.0,292.76475,0.9237358671499399,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.128646266995093e-08,0.0,0.0
18323550.0,18323550.0,283.15,293.15,293.1784908051179,0.00010260761540734512,9.743867357038055e-05,0.00010260761540751802,7.578563499921786e-05,0.00048672635049183563,0.0008651647559875311,297.02938006171166,297.0447029740864,296.96203854041033,297.01357407971875,297.16156626754406,0.0,-5.144197219151582e-08,0.0,0.0,0.0,0.0,0.0,292.7625,0.9238606144831731,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144197219151582e-08,0.0,0.0
18323559.0,18323559.0,283.15,293.15,293.1784870414006,0.00010276282462948896,9.758606400209564e-05,0.00010276282462960118,7.590027200167359e-05,0.00048746259621729226,0.0008664734460238853,297.02937865372445,297.0445479341084,296.9610070207326,297.01429589112587,297.16151650028894,0.0,-5.159771712435529e-08,0.0,0.0,0.0,0.0,0.0,292.76025,0.9239852739257813,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.159771712435529e-08,0.0,0.0
18323568.0,18323568.0,283.15,293.15,293.1784834118314,0.00010288863378533654,9.770553541969622e-05,0.00010288863378543384,7.599319421536261e-05,0.00048805938068633553,0.0008675342407160328,297.02930393334776,297.0443310429143,296.9601291230158,297.01471202811445,297.1614440314275,0.0,-5.172413320685996e-08,0.0,0.0,0.0,0.0,0.0,292.758,0.9241098461538462,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.172413320685996e-08,0.0,0.0
18323577.0,18323577.0,283.15,293.15,293.1784798092128,0.00010300853641135717,9.781939785369983e-05,0.00010300853641144882,7.608175388625181e-05,0.0004886281471209158,0.0008685452327561039,297.029214484406,297.04410172585057,296.9592820897753,297.0150667544838,297.16136700182517,0.0,-5.18447582023225e-08,0.0,0.0,0.0,0.0,0.0,292.75575,0.9242343318434496,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.18447582023225e-08,0.0,0.0
18323586.0,18323586.0,283.15,293.15,293.1784762065942,0.00010312843903766188,9.79332602879732e-05,0.0001031284390377478,7.617031355735079e-05,0.0004891969135568434,0.0008695562247975773,297.02912503550425,297.04387240897455,296.95843505852383,297.01542148084746,297.1612899722892,0.0,-5.196552368796146e-08,0.0,0.0,0.0,0.0,0.0,292.7535,0.9243587316706732,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.196552368796146e-08,0.0,0.0
18323595.0,18323595.0,283.15,293.15,293.17847260397565,0.00010324834166482536,9.804712272306205e-05,0.00010324834166490557,7.625887322908408e-05,0.0004897656799968446,0.0008705672168452996,297.0290355866425,297.0436430922863,296.95758802926144,297.01577620720525,297.1612129428195,0.0,-5.208642966435733e-08,0.0,0.0,0.0,0.0,0.0,292.75124999999997,0.9244830463115986,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.208642966435733e-08,0.0,0.0
18323604.0,18323604.0,283.15,293.15,293.17846900135703,0.00010336824429169808,9.816098515787482e-05,0.00010336824429177259,7.63474329006026e-05,0.0004903344464354668,0.0008715782088895783,297.02894613782087,297.0434137757858,296.95674100198806,297.0161309335573,297.16113591341616,0.0,-5.220747613035159e-08,0.0,0.0,0.0,0.0,0.0,292.74899999999997,0.9246072764423078,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.220747613035159e-08,0.0,0.0
18323613.0,18323613.0,283.15,293.15,293.17846539873847,0.00010348814691828003,9.827484759241147e-05,0.00010348814691834885,7.643599257190638e-05,0.0004909032128727096,0.0008725892009304133,297.0288566890392,297.04318445947297,296.95589397670375,297.0164856599036,297.16105888407907,0.0,-5.232866308594276e-08,0.0,0.0,0.0,0.0,0.0,292.74674999999996,0.9247314227388822,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.232866308594276e-08,0.0,0.0
18323622.0,18323622.0,283.15,293.15,293.1784617961199,0.00010360804954572083,9.838871002776366e-05,0.00010360804954578393,7.652455224384446e-05,0.0004914719793140262,0.0008736001929774971,297.0287672402975,297.04295514334785,296.9550469534085,297.0168403862441,297.1609818548083,0.0,-5.2449990532293305e-08,0.0,0.0,0.0,0.0,0.0,292.74449999999996,0.9248554858774038,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2449990532293305e-08,0.0,0.0
18323631.0,18323631.0,283.15,293.15,293.1784581935013,0.00010372795217402037,9.850257246393137e-05,0.00010372795217407778,7.661311191641684e-05,0.0004920407457594165,0.0008746111850308295,297.0286777915959,297.0427258274105,296.95419993210226,297.0171951125788,297.1609048256039,0.0,-5.257145846940577e-08,0.0,0.0,0.0,0.0,0.0,292.74224999999996,0.9249794665339544,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.257145846940577e-08,0.0,0.0
18323640.0,18323640.0,283.15,293.15,293.1784545908827,0.00010384785480145438,9.861643489927716e-05,0.00010384785480150609,7.670167158834992e-05,0.0004926095122007011,0.0008756221770758721,297.02858834293426,297.04249651166083,296.953352912785,297.0175498389077,297.16082779646575,0.0,-5.269306689553298e-08,0.0,0.0,0.0,0.0,0.0,292.73999999999995,0.9251033653846155,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.269306689553298e-08,0.0,0.0
18323649.0,18323649.0,283.15,293.15,293.1784509376669,0.00010400603303445957,9.876664477539187e-05,0.00010400603303452925,7.6818501492069e-05,0.0004933598416353277,0.0008769559007855044,297.0285196887106,297.04228188072904,296.9524440713972,297.01800013412907,297.16075863023957,0.0,-5.285371041793242e-08,0.0,0.0,0.0,0.0,0.0,292.73775,0.9252271831054688,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.285371041793242e-08,0.0,0.0
18323658.0,18323658.0,283.15,293.15,293.17844728448307,0.00010416116055099053,9.891395761734848e-05,0.00010416116055107838,7.693307814699857e-05,0.0004940956997844648,0.0008782639015147732,297.0284510749629,297.0420672902934,296.95153533720844,297.01845040379044,297.1606895227399,0.0,-5.301149314849392e-08,0.0,0.0,0.0,0.0,0.0,292.7355,0.9253509203725961,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.301149314849392e-08,0.0,0.0
18323667.0,18323667.0,283.15,293.15,293.1784436987665,0.00010429014853439285,9.903644772642056e-05,0.00010429014853462548,7.702834823179328e-05,0.0004947075632427314,0.0008793514992439566,297.0283589025048,297.04183617072187,296.9506971101673,297.0187986848893,297.1606101374659,0.0,-5.314286796215296e-08,0.0,0.0,0.0,0.0,0.0,292.73325,0.9254745778620793,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.314286796215296e-08,0.0,0.0
18323676.0,18323676.0,283.15,293.15,293.17844019482254,0.0001043874545486673,9.91288518713307e-05,0.0001043874545491981,7.710021812210217e-05,0.0004951691410800246,0.0008801719613277033,297.02823817613887,297.0415850173029,296.9499443393084,297.01902335244773,297.1605182951979,0.0,-5.324208209686839e-08,0.0,0.0,0.0,0.0,0.0,292.731,0.92559815625,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.324208209686839e-08,0.0,0.0
18323685.0,18323685.0,283.15,293.15,293.1784366908785,0.00010448476056378926,9.922125601704566e-05,0.0001044847605646183,7.717208801303707e-05,0.0004956307189213382,0.0008809924234172202,297.02811744983575,297.0413338641055,296.94919157015727,297.01924801997035,297.16042645301155,0.0,-5.334138875896664e-08,0.0,0.0,0.0,0.0,0.0,292.72875,0.92572165621244,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.334138875896664e-08,0.0,0.0
18323694.0,18323694.0,283.15,293.15,293.17843318693457,0.00010458206657803442,9.931366016192797e-05,0.00010458206657916165,7.724395790332433e-05,0.0004960922967584924,0.000881812885497968,297.0279967235954,297.0410827111298,296.9484388027138,297.019472687457,297.1603346109069,0.0,-5.344078794668744e-08,0.0,0.0,0.0,0.0,0.0,292.7265,0.9258450784254808,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.344078794668744e-08,0.0,0.0
18323703.0,18323703.0,283.15,293.15,293.1784296674532,0.00010467848616210065,9.940522253131061e-05,0.0001046784861633549,7.731517307937745e-05,0.0004965496697525411,0.0008826258734173919,297.02788131417157,297.04083561722695,296.9476717380064,297.0197173091135,297.16024538110986,0.0,-5.353937290406897e-08,0.0,0.0,0.0,0.0,0.0,292.72425,0.9259684235652043,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.353937290406897e-08,0.0,0.0
18323712.0,18323712.0,283.15,293.15,293.17842611699893,0.00010477236174497099,9.949436905570091e-05,0.00010477236174601088,7.738450926496703e-05,0.0004969949751002515,0.0008834174109248483,297.02777651840955,297.0405966328981,296.94687620982927,297.0200016932017,297.16016137653213,0.0,-5.363544401530075e-08,0.0,0.0,0.0,0.0,0.0,292.722,0.9260916923076923,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.363544401530075e-08,0.0,0.0
18323721.0,18323721.0,283.15,293.15,293.17842256654467,0.00010486623732693649,9.958351557923195e-05,0.00010486623732776204,7.74538454498883e-05,0.0004974402804436697,0.0008842089484234726,297.02767172269904,297.04035764877415,296.94608068349265,297.0202860772617,297.1600773720286,0.0,-5.3731601243266734e-08,0.0,0.0,0.0,0.0,0.0,292.71975,0.9262148853290265,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3731601243266734e-08,0.0,0.0
18323730.0,18323730.0,283.15,293.15,293.17841901609034,0.00010496011291029625,9.967266210408701e-05,0.00010496011291090744,7.75231816358394e-05,0.0004978855857937018,0.000885000485932649,297.02756692703997,297.040118664855,296.94528515899657,297.0205704612935,297.15999336759904,0.0,-5.3827844590322064e-08,0.0,0.0,0.0,0.0,0.0,292.7175,0.9263380033052885,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3827844590322064e-08,0.0,0.0
18323739.0,18323739.0,283.15,293.15,293.1784154656361,0.00010505398849275119,9.976180862808285e-05,0.00010505398849314805,7.759251782112217e-05,0.0004983308911394418,0.0008857920234329929,297.02746213143234,297.0398796811408,296.94448963634096,297.0208548452971,297.1599093632436,0.0,-5.3924174054110016e-08,0.0,0.0,0.0,0.0,0.0,292.71524999999997,0.9264610469125601,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3924174054110016e-08,0.0,0.0
18323748.0,18323748.0,283.15,293.15,293.1784119546357,0.00010514059481841154,9.98440520899639e-05,0.00010514059481862828,7.765648495810773e-05,0.0004987417142606673,0.0008865222680960953,297.02735188326636,297.0396402105387,296.943728021253,297.02110722656636,297.15982152575845,0.0,-5.4013120603115093e-08,0.0,0.0,0.0,0.0,0.0,292.71299999999997,0.926584016826923,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4013120603115093e-08,0.0,0.0
18323757.0,18323757.0,283.15,293.15,293.17840863888495,0.00010519122703009948,9.989213366290745e-05,0.00010519122703030558,7.76938817371014e-05,0.0004989818916735683,0.0008869491866366416,297.02721465128934,297.0393983296294,296.94313420035564,297.02120123278115,297.15971471859916,0.0,-5.406515484005762e-08,0.0,0.0,0.0,0.0,0.0,292.71074999999996,0.9267069137244591,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.406515484005762e-08,0.0,0.0
18323766.0,18323766.0,283.15,293.15,293.1784052009099,0.00010529082787066697,9.998671703001123e-05,0.00010529082787087761,7.776744657866579e-05,0.0004994543551789571,0.000887788998113879,297.027086774816,297.03914879885383,296.9424369826643,297.02137351886563,297.1596177658066,0.0,-5.4167586938703345e-08,0.0,0.0,0.0,0.0,0.0,292.70849999999996,0.92682973828125,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4167586938703345e-08,0.0,0.0
18323775.0,18323775.0,283.15,293.15,293.1784017018721,0.00010541272068751367,0.00010010246939684686,0.00010541272068773657,7.785747619802289e-05,0.0005000325622222518,0.0008888167707393032,297.026963600319,297.0388954702196,296.9416881617895,297.0215849105143,297.15952577867307,0.0,-5.429307664003119e-08,0.0,0.0,0.0,0.0,0.0,292.70624999999995,0.9269524911733774,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.429307664003119e-08,0.0,0.0
18323784.0,18323784.0,283.15,293.15,293.1783982028343,0.00010553461350356835,0.00010021822176293037,0.0001055346135038035,7.794750581679497e-05,0.0005006107692617898,0.0008898445433564867,297.0268404258848,297.03864214180624,296.9409393426009,297.0217963021296,297.1594337916201,0.0,-5.4418711532809747e-08,0.0,0.0,0.0,0.0,0.0,292.70399999999995,0.9270751730769231,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4418711532809747e-08,0.0,0.0
18323793.0,18323793.0,283.15,293.15,293.1783948264899,0.00010560683324282994,0.00010028680337404986,0.00010560683324306335,7.800084707018358e-05,0.0005009533486112506,0.0008904534832896635,297.0267103404879,297.0383996523392,296.9402945659943,297.0219346690592,297.1593327435495,0.0,-5.449321682757068e-08,0.0,0.0,0.0,0.0,0.0,292.70174999999995,0.9271977846679689,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.449321682757068e-08,0.0,0.0
18323802.0,18323802.0,283.15,293.15,293.17839156168077,0.00010563389741024447,0.00010031250416214863,0.00010563389741046339,7.802083657195983e-05,0.0005010817293691332,0.0008906816811680539,297.02657397266677,297.038167016093,296.93974436957296,297.02200665251735,297.1592234585383,0.0,-5.452115052674454e-08,0.0,0.0,0.0,0.0,0.0,292.6995,0.9273203266225961,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.452115052674454e-08,0.0,0.0
18323811.0,18323811.0,283.15,293.15,293.1783882968716,0.00010566096157774045,0.00010033820495032475,0.00010566096157794486,7.804082607379622e-05,0.0005012101101274025,0.0008909098790465153,297.02643760493095,297.0379343800673,296.9391941742833,297.0220786359488,297.1591141736309,0.0,-5.4549091383621844e-08,0.0,0.0,0.0,0.0,0.0,292.69725,0.927442799616887,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4549091383621844e-08,0.0,0.0
18323820.0,18323820.0,283.15,293.15,293.1783850320624,0.00010568802574474314,0.00010036390573803244,0.00010568802574493308,7.80608155752683e-05,0.0005013384908833316,0.0008911380769202022,297.02630123728034,297.0377017442622,296.9386439801252,297.0221506193534,297.1590048888273,0.0,-5.457703939760904e-08,0.0,0.0,0.0,0.0,0.0,292.695,0.9275652043269231,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.457703939760904e-08,0.0,0.0
18323829.0,18323829.0,283.15,293.15,293.17838176725326,0.00010571508991297683,0.00010038960652690912,0.00010571508991315227,7.808080507764955e-05,0.0005014668716451003,0.0008913662748036531,297.02616486971493,297.03746910867767,296.93809378709886,297.0222226027312,297.1588956041275,0.0,-5.460499457048697e-08,0.0,0.0,0.0,0.0,0.0,292.69275,0.9276875414287861,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.460499457048697e-08,0.0,0.0
18323838.0,18323838.0,283.15,293.15,293.17837850244405,0.0001057421540801425,0.00010041530731477156,0.00010574215408030343,7.810079457924198e-05,0.0005015952524018024,0.0008915944726774829,297.02602850223485,297.0372364733137,296.9375435952041,297.02229458608224,297.1587863195315,0.0,-5.463295689988085e-08,0.0,0.0,0.0,0.0,0.0,292.6905,0.9278098115985577,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.463295689988085e-08,0.0,0.0
18323847.0,18323847.0,283.15,293.15,293.1783752376349,0.00010576921824853914,0.00010044100810380297,0.00010576921824868557,7.81207840817436e-05,0.0005017236331643439,0.0008918226705610764,297.02589213484,297.03700383817034,296.93699340444095,297.0223665694064,297.1586770350393,0.0,-5.466092638816604e-08,0.0,0.0,0.0,0.0,0.0,292.68825,0.9279320155123197,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.466092638816604e-08,0.0,0.0
18323856.0,18323856.0,283.15,293.15,293.1783719728257,0.0001057962824164425,0.00010046670889236596,0.00010579628241657446,7.81407735838809e-05,0.0005018520139245455,0.0008920508684398958,297.0257557675303,297.03677120324744,296.9364432148095,297.0224385527039,297.1585677506509,0.0,-5.4688903033560894e-08,0.0,0.0,0.0,0.0,0.0,292.686,0.9280541538461539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4688903033560894e-08,0.0,0.0
18323865.0,18323865.0,283.15,293.15,293.17836870801654,0.00010582334658327778,0.00010049240967991465,0.00010582334658339524,7.816076308522929e-05,0.0005019803946796805,0.0008922790663090935,297.02561940030597,297.03653856854515,296.93589302630966,297.0225105359745,297.15845846636626,0.0,-5.471688683547046e-08,0.0,0.0,0.0,0.0,0.0,292.68375,0.9281762272761418,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.471688683547046e-08,0.0,0.0
18323874.0,18323874.0,283.15,293.15,293.1783654432074,0.00010585041075249362,0.00010051811046972403,0.00010585041075259659,7.8180752588336e-05,0.0005021087754461081,0.0008925072641977477,297.02548303316684,297.03630593406336,296.93534283894144,297.02258251921836,297.1583491821854,0.0,-5.474487779746105e-08,0.0,0.0,0.0,0.0,0.0,292.68149999999997,0.9282982364783654,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.474487779746105e-08,0.0,0.0
18323883.0,18323883.0,283.15,293.15,293.1783621509623,0.00010590936207982237,0.00010057409207782266,0.0001059093620809395,7.822429383858465e-05,0.0005023884151666969,0.0008930043276644771,297.0253460809737,297.0360677110646,296.9347683850495,297.02266629463423,297.1582411980578,0.0,-5.480587283319123e-08,0.0,0.0,0.0,0.0,0.0,292.67924999999997,0.9284201821289062,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.480587283319123e-08,0.0,0.0
18323892.0,18323892.0,283.15,293.15,293.1783588038786,0.00010602322715057463,0.00010068222110824602,0.00010602322715476852,7.830839419425154e-05,0.0005029285420531201,0.0008939644118685346,297.0252081338915,297.0358184866283,296.93414561188047,297.0227738018392,297.15813599674124,0.0,-5.49237816418205e-08,0.0,0.0,0.0,0.0,0.0,292.67699999999996,0.9285420649038462,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.49237816418205e-08,0.0,0.0
18323901.0,18323901.0,283.15,293.15,293.1783555672247,0.00010605987346034962,0.000100717021331684,0.00010605987346530438,7.833546103439156e-05,0.0005031023763724867,0.0008942734042519775,297.0250726241884,297.03558974301467,296.93360971216543,297.02284087246784,297.1580258549357,0.0,-5.496175622543759e-08,0.0,0.0,0.0,0.0,0.0,292.67474999999996,0.9286638854792668,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.496175622543759e-08,0.0,0.0
18323910.0,18323910.0,283.15,293.15,293.1783523850121,0.00010605845129898192,0.0001007156708122543,0.00010605845130355585,7.833441063058043e-05,0.0005030956302494546,0.0008942614115559147,297.0249383161488,297.0353710964481,296.93311664102833,297.02288800805565,297.15791327755363,0.0,-5.496028210082504e-08,0.0,0.0,0.0,0.0,0.0,292.67249999999996,0.92878564453125,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.496028210082504e-08,0.0,0.0
18323919.0,18323919.0,283.15,293.15,293.17834920279955,0.00010605702913588568,0.00010071432029118315,0.00010605702914007877,7.833336022549262e-05,0.0005030888841182229,0.000894249418845313,297.02480400819684,297.03515245009163,296.9326235708727,297.02293514362367,297.1578007002809,0.0,-5.495880799419438e-08,0.0,0.0,0.0,0.0,0.0,292.67024999999995,0.9289073427358774,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.495880799419438e-08,0.0,0.0
18323928.0,18323928.0,283.15,293.15,293.17834602058696,0.00010605560697450953,0.00010071296977174542,0.00010605560697832177,7.833230982167525e-05,0.0005030821379951506,0.0008942374261492503,297.0246697003324,297.03493380394525,296.9321305016986,297.02298227917186,297.15768812311745,0.0,-5.4957333909119765e-08,0.0,0.0,0.0,0.0,0.0,292.668,0.9290289807692308,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4957333909119765e-08,0.0,0.0
18323937.0,18323937.0,283.15,293.15,293.1783428383744,0.00010605418481255435,0.00010071161925175783,0.00010605418481598576,7.833125941743021e-05,0.0005030753918693317,0.0008942254334483418,297.0245353925556,297.03471515800896,296.9316374335061,297.02302941470026,297.1575755460633,0.0,-5.4955859843218484e-08,0.0,0.0,0.0,0.0,0.0,292.66575,0.9291505593073919,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4955859843218484e-08,0.0,0.0
18323946.0,18323946.0,283.15,293.15,293.1783396561618,0.00010605276265059489,0.0001007102687317662,0.00010605276265364546,7.833020901318202e-05,0.0005030686457434924,0.0008942134407474332,297.0244010848663,297.03449651228283,296.9311443662951,297.0230765502088,297.15746296911846,0.0,-5.495438579708618e-08,0.0,0.0,0.0,0.0,0.0,292.6635,0.9292720790264423,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.495438579708618e-08,0.0,0.0
18323955.0,18323955.0,283.15,293.15,293.1783364739493,0.00010605134048863119,0.00010070891821177053,0.00010605134049130093,7.832915860893072e-05,0.0005030618996176333,0.0008942014480465246,297.02426677726464,297.03427786676673,296.93065130006556,297.0231236856976,297.157350392283,0.0,-5.495291177072283e-08,0.0,0.0,0.0,0.0,0.0,292.66125,0.9293935406024639,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.495291177072283e-08,0.0,0.0
18323964.0,18323964.0,283.15,293.15,293.1783332917367,0.00010604991832723805,0.00010070756769231665,0.00010604991832952694,7.832810820510079e-05,0.0005030551534944802,0.0008941894553504632,297.02413246975055,297.0340592214607,296.93015823481755,297.02317082116656,297.15723781555675,0.0,-5.49514377647242e-08,0.0,0.0,0.0,0.0,0.0,292.659,0.9295149447115385,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.49514377647242e-08,0.0,0.0
18323973.0,18323973.0,283.15,293.15,293.17833010952415,0.00010604849616411633,0.0001007062171712213,0.00010604849616602439,7.832705779999416e-05,0.0005030484073631277,0.0008941774626398625,297.02399816232406,297.03384057636487,296.92966517055106,297.02321795661567,297.15712523893984,0.0,-5.494996377670757e-08,0.0,0.0,0.0,0.0,0.0,292.65675,0.9296362920297476,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.494996377670757e-08,0.0,0.0
18323982.0,18323982.0,283.15,293.15,293.17832692731156,0.00010604707400271469,0.00010070486665175937,0.00010604707400424187,7.832600739615797e-05,0.0005030416612399344,0.000894165469943801,297.0238638549851,297.03362193147905,296.9291721072661,297.023265092045,297.1570126624323,0.0,-5.494848981024686e-08,0.0,0.0,0.0,0.0,0.0,292.6545,0.9297575832331731,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.494848981024686e-08,0.0,0.0
18323991.0,18323991.0,283.15,293.15,293.178323745099,0.00010604565184130876,0.00010070351613229336,0.00010604565184245513,7.832495699231862e-05,0.000503034915116721,0.0008941534772477399,297.02372954773375,297.0334032868034,296.9286790449626,297.0233122274545,297.156900086034,0.0,-5.494701586355515e-08,0.0,0.0,0.0,0.0,0.0,292.65225,0.9298788189978967,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.494701586355515e-08,0.0,0.0
18324000.0,18324000.0,283.15,293.15,293.1783205628864,0.00010604422967874906,0.00010070216561173174,0.00010604422967951459,7.832390658762712e-05,0.0005030281689880345,0.0008941414845419864,297.02359524056993,297.0331846423378,296.9281859836407,297.02335936284413,297.156787509745,0.0,-5.494554193544118e-08,0.0,0.0,0.0,0.0,0.0,292.65,0.93,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.494554193544118e-08,0.0,0.0
18324000.0,18324000.0,283.15,293.15,293.1783205628864,0.00010604422967874906,0.00010070216561173174,0.00010604422967951459,7.832390658762712e-05,0.0005030281689880345,0.0008941414845419864,297.02359524056993,297.0331846423378,296.9281859836407,297.02335936284413,297.156787509745,0.0,-5.494554193544118e-08,0.0,0.0,0.0,0.0,0.0,292.65,0.93,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.494554193544118e-08,0.0,0.0
18324009.0,18324009.0,283.15,293.15,293.17831755692885,0.00010603901181275931,0.00010069721059992311,0.00010603901181348132,7.832005268950392e-05,0.0005030034176780586,0.0008940974873248936,297.0234635081522,297.03299119614843,296.9277942819517,297.02335779310044,297.156669695243,0.0,-5.494013475659546e-08,0.0,0.0,0.0,0.0,0.0,292.64775131078125,0.9301212768028846,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.494013475659546e-08,0.0,0.0
18324018.0,18324018.0,283.15,293.15,293.1783145512038,0.0001060337179562504,0.00010069218342567984,0.00010603371795692946,7.831614266504316e-05,0.0005029783059017793,0.0008940528493725251,297.0233317802555,297.0327977835015,296.9274027138146,297.0233561627045,297.1565518753365,0.0,-5.493464910445003e-08,0.0,0.0,0.0,0.0,0.0,292.64550523624996,0.9302427977564102,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.493464910445003e-08,0.0,0.0
18324027.0,18324027.0,283.15,293.15,293.1783115454788,0.00010602842409972613,0.00010068715625142199,0.0001060284241003622,7.831223264057105e-05,0.0005029531941254272,0.0008940082114201593,297.02320005244854,297.0326043710404,296.92701114639414,297.0233545323093,297.156434055546,0.0,-5.492916372618377e-08,0.0,0.0,0.0,0.0,0.0,292.6432617660937,0.9303645602163462,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.492916372618377e-08,0.0,0.0
18324036.0,18324036.0,283.15,293.15,293.17830853975374,0.00010602313024318647,0.00010068212907714955,0.00010602313024377957,7.83083226160876e-05,0.0005029280823490023,0.0008939635734677963,297.0230683247314,297.0324109587651,296.9266195796902,297.02335290191496,297.1563162358715,0.0,-5.492367862179671e-08,0.0,0.0,0.0,0.0,0.0,292.64102089,0.9304865615384615,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.492367862179671e-08,0.0,0.0
18324045.0,18324045.0,283.15,293.15,293.1783055340287,0.00010601783638720621,0.00010067710190340832,0.00010601783638775632,7.830441259201729e-05,0.0005029029705752308,0.0008939189355202822,297.0229365971041,297.03221754667567,296.926228013703,297.0233512715214,297.1561984163129,0.0,-5.4918193791884294e-08,0.0,0.0,0.0,0.0,0.0,292.63878259765625,0.9306087990785257,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4918193791884294e-08,0.0,0.0
18324054.0,18324054.0,283.15,293.15,293.1783025283036,0.00010601254253063583,0.00010067207472910667,0.00010601254253114296,7.830050256751113e-05,0.00050287785879866,0.0008938742975679245,297.0228048695665,297.03202413477203,296.92583644843234,297.0233496411287,297.15608059687037,0.0,-5.491270923525556e-08,0.0,0.0,0.0,0.0,0.0,292.63654687875,0.9307312701923077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.491270923525556e-08,0.0,0.0
18324063.0,18324063.0,283.15,293.15,293.1782995225786,0.00010600724867347532,0.00010066704755424462,0.00010600724867393945,7.82965925425691e-05,0.0005028527470192899,0.0008938296596107235,297.0226731421188,297.0318307230542,296.92544488387836,297.02334801073675,297.1559627775438,0.0,-5.4907224951910636e-08,0.0,0.0,0.0,0.0,0.0,292.6343137229687,0.930853972235577,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4907224951910636e-08,0.0,0.0
18324072.0,18324072.0,283.15,293.15,293.17829651685355,0.00010600195481744897,0.00010066202038045961,0.00010600195481787013,7.829268251846476e-05,0.0005028276352452997,0.0008937850216632176,297.0225414147608,297.0316373115222,296.92505332004094,297.02334638034563,297.1558449583332,0.0,-5.490174094363568e-08,0.0,0.0,0.0,0.0,0.0,292.63208311999995,0.9309769025641026,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.490174094363568e-08,0.0,0.0
18324081.0,18324081.0,283.15,293.15,293.1782935111285,0.00010599666096025772,0.00010065699320556837,0.00010599666096063588,7.828877249350003e-05,0.0005028025234657839,0.0008937403837060219,297.0224096874926,297.03144390017604,296.92466175692016,297.0233447499553,297.1557271392386,0.0,-5.489625720804916e-08,0.0,0.0,0.0,0.0,0.0,292.6298550595312,0.9311000585336539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.489625720804916e-08,0.0,0.0
18324090.0,18324090.0,283.15,293.15,293.1782905054035,0.00010599136710477538,0.00010065196603229997,0.00010599136710511057,7.82848624697975e-05,0.0005027774116943743,0.000893695745763368,297.02227796031417,297.03125048901563,296.924270194516,297.0233431195658,297.15560932025994,0.0,-5.489077374812787e-08,0.0,0.0,0.0,0.0,0.0,292.62762953124997,0.9312234375,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.489077374812787e-08,0.0,0.0
18324099.0,18324099.0,283.15,293.15,293.17828749967845,0.00010598607324755339,0.00010064693885737955,0.00010598607324784561,7.828095244481005e-05,0.0005027522999147125,0.0008936511078061776,297.02214623322556,297.0310570780411,296.92387863282846,297.0233414891771,297.15549150139725,0.0,-5.488529056029973e-08,0.0,0.0,0.0,0.0,0.0,292.6254065248437,0.9313470368189103,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.488529056029973e-08,0.0,0.0
18324108.0,18324108.0,283.15,293.15,293.1782844939534,0.00010598077939089081,0.00010064191168299035,0.00010598077939114004,7.827704242023579e-05,0.0005027271881377044,0.0008936064698538366,297.02201450622675,297.03086366725233,296.92348707185755,297.0233398587892,297.1553736826506,0.0,-5.487980764694616e-08,0.0,0.0,0.0,0.0,0.0,292.62318603,0.9314708538461538,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.487980764694616e-08,0.0,0.0
18324117.0,18324117.0,283.15,293.15,293.17828149858946,0.00010597547766361914,0.00010063687703448191,0.00010597547766382656,7.827312658245922e-05,0.0005027020390259224,0.0008935617655404746,297.0218828263849,297.03067113113514,296.9230990258182,297.02333644398215,297.15525582034,0.0,-5.48743168569082e-08,0.0,0.0,0.0,0.0,0.0,292.6209680364062,0.9315948859375,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.48743168569082e-08,0.0,0.0
18324126.0,18324126.0,283.15,293.15,293.1782786833831,0.000105970062485344,0.00010063173465016274,0.00010597006248547844,7.826912695022277e-05,0.0005026763517516422,0.0008935161046695791,297.02175231574034,297.0304960325098,296.9227808374522,297.0232978942497,297.1551361503695,0.0,-5.48687088616336e-08,0.0,0.0,0.0,0.0,0.0,292.61875253374996,0.931719130448718,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.48687088616336e-08,0.0,0.0
18324135.0,18324135.0,283.15,293.15,293.17827580963285,0.00010596466358025038,0.00010062660771923153,0.00010596466358027942,7.826513933729571e-05,0.0005026507416703348,0.000893470580998743,297.0216217159171,297.03031711378395,296.92244718830364,297.023267366124,297.1550162016936,0.0,-5.486311800233596e-08,0.0,0.0,0.0,0.0,0.0,292.6165395117187,0.9318435847355769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486311800233596e-08,0.0,0.0
18324144.0,18324144.0,283.15,293.15,293.17827293588266,0.00010595926467686574,0.00010062148078992321,0.00010595926467678939,7.82611517256309e-05,0.0005026251315971342,0.0008934250573424487,297.02149111618553,297.03013819522977,296.9221135397295,297.02323683801495,297.15489625313654,0.0,-5.4857527429679544e-08,0.0,0.0,0.0,0.0,0.0,292.61432895999997,0.9319682461538461,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4857527429679544e-08,0.0,0.0
18324153.0,18324153.0,283.15,293.15,293.1782700621324,0.00010595386577289095,0.0001006163538600545,0.00010595386577270923,7.82571641135302e-05,0.000502599521521134,0.0008933795336813107,297.02136051654566,297.02995927684736,296.9217798917298,297.02320630992256,297.15477630469826,0.0,-5.485193714128358e-08,0.0,0.0,0.0,0.0,0.0,292.61212086828124,0.9320931120592948,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.485193714128358e-08,0.0,0.0
18324162.0,18324162.0,283.15,293.15,293.1782671883822,0.00010594846686890082,0.0001006112269301712,0.00010594846686861372,7.825317650141817e-05,0.0005025739114450611,0.0008933340100201755,297.0212299169974,297.0297803586367,296.92144624430443,297.0231757818469,297.1546563563789,0.0,-5.48463471377433e-08,0.0,0.0,0.0,0.0,0.0,292.60991522625,0.9322181798076923,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.48463471377433e-08,0.0,0.0
18324171.0,18324171.0,283.15,293.15,293.178264314632,0.00010594306796432057,0.0001006060999997275,0.00010594306796392808,7.824918888887029e-05,0.0005025483013661889,0.000893288486354197,297.02109931754086,297.02960144059773,296.92111259745354,297.0231452537879,297.15453640817833,0.0,-5.484075741846365e-08,0.0,0.0,0.0,0.0,0.0,292.6077120235937,0.9323434467548077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.484075741846365e-08,0.0,0.0
18324180.0,18324180.0,283.15,293.15,293.1782614408818,0.00010593766906029974,0.00010060097306981505,0.00010593766905980186,7.82452012767356e-05,0.0005025226912899704,0.0008932429626930678,297.02096871817594,297.0294225227305,296.92077895117706,297.0231147257456,297.1544164600966,0.0,-5.483516798463475e-08,0.0,0.0,0.0,0.0,0.0,292.60551124999995,0.9324689102564102,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.483516798463475e-08,0.0,0.0
18324189.0,18324189.0,283.15,293.15,293.17825856713154,0.00010593227015568878,0.00010059584613934218,0.00010593227015508553,7.824121366416503e-05,0.0005024970812109524,0.000893197439027095,297.0208381189027,297.029243605035,296.92044530547497,297.0230841977199,297.1542965121338,0.0,-5.482957883506653e-08,0.0,0.0,0.0,0.0,0.0,292.60331289515625,0.9325945676682693,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.482957883506653e-08,0.0,0.0
18324198.0,18324198.0,283.15,293.15,293.17825569338135,0.00010592687125106248,0.00010059071920885477,0.00010592687125035383,7.823722605158314e-05,0.0005024714711318618,0.0008931519153611249,297.02070751972116,297.0290646875112,296.92011166034735,297.023053669711,297.15417656428974,0.0,-5.4823989970354004e-08,0.0,0.0,0.0,0.0,0.0,292.60111694874996,0.9327204163461539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4823989970354004e-08,0.0,0.0
18324207.0,18324207.0,283.15,293.15,293.1782528510116,0.00010592143992510519,0.00010058556149029501,0.00010592143992430474,7.82332144927198e-05,0.0005024457072599342,0.0008931061183321676,297.02057702518323,297.0288878486576,296.919786185631,297.0230189958463,297.15405683445687,0.0,-5.481836783274876e-08,0.0,0.0,0.0,0.0,0.0,292.5989234004687,0.9328464536458333,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.481836783274876e-08,0.0,0.0
18324216.0,18324216.0,283.15,293.15,293.1782502903487,0.00010591571753669424,0.0001005801273718587,0.00010591571753592375,7.822898795614822e-05,0.0005024185627130272,0.0008930578671863151,297.02044746931625,297.02872966890504,296.9195340530323,297.02294710399946,297.15393906078873,0.0,-5.4812444734571725e-08,0.0,0.0,0.0,0.0,0.0,292.59673224,0.9329726769230771,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4812444734571725e-08,0.0,0.0
18324225.0,18324225.0,283.15,293.15,293.1782477296858,0.0001059099951488426,0.00010057469325395353,0.00010590999514810206,7.822476141998978e-05,0.0005023914181687736,0.000893009616045312,297.02031791354585,297.0285714893043,296.91928192081565,297.02287521219887,297.1538212872382,0.0,-5.4806521957001175e-08,0.0,0.0,0.0,0.0,0.0,292.59454345703125,0.9330990835336539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4806521957001175e-08,0.0,0.0
18324234.0,18324234.0,283.15,293.15,293.17824516902283,0.00010590427276040078,0.00010056925913548791,0.00010590427275969022,7.822053488339542e-05,0.0005023642736217203,0.000892961364899466,297.0201883578721,297.0284133098553,296.919029788981,297.02280332044467,297.1537035138052,0.0,-5.4800599498847365e-08,0.0,0.0,0.0,0.0,0.0,292.59235704124995,0.9332256708333334,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4800599498847365e-08,0.0,0.0
18324243.0,18324243.0,283.15,293.15,293.1782425444081,0.00010589864017809658,0.00010056391029911275,0.00010589864017744054,7.821637467725518e-05,0.0005023375550763071,0.000892913870966136,297.0200586501663,297.02825144477526,296.9187632930422,297.0227387474283,297.1535850048262,0.0,-5.479477029524114e-08,0.0,0.0,0.0,0.0,0.0,292.59017298234374,0.9333524361778847,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.479477029524114e-08,0.0,0.0
18324252.0,18324252.0,283.15,293.15,293.17823979201654,0.00010589314958873,0.00010055869630268513,0.000105893149588177,7.821231934650829e-05,0.0005023115100842334,0.0008928675742597042,297.01992863978387,297.02808222025675,296.91846811429826,297.0226887901825,297.15346502515507,0.0,-5.478908833259929e-08,0.0,0.0,0.0,0.0,0.0,292.58799127,0.9334793769230769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.478908833259929e-08,0.0,0.0
18324261.0,18324261.0,283.15,293.15,293.17823703962495,0.0001058876589999229,0.00010055348230678876,0.00010588765899947294,7.820826401617463e-05,0.0005022854650948137,0.0008928212775581217,297.01979862949497,297.0279129959005,296.9181729360368,297.022638832966,297.15334504560326,0.0,-5.4783406665164345e-08,0.0,0.0,0.0,0.0,0.0,292.5858118939062,0.9336064904246796,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4783406665164345e-08,0.0,0.0
18324270.0,18324270.0,283.15,293.15,293.1782342872334,0.00010588216841110044,0.00010054826831087787,0.00010588216841075354,7.820420868582963e-05,0.0005022594201053212,0.0008927749808565418,297.01966861929964,297.02774377170675,296.9178777582579,297.02258887577887,297.15322506617076,0.0,-5.477772529234148e-08,0.0,0.0,0.0,0.0,0.0,292.58363484374996,0.9337337740384615,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.477772529234148e-08,0.0,0.0
18324279.0,18324279.0,283.15,293.15,293.1782315348418,0.00010587667782226269,0.00010054305431495243,0.00010587667782201884,7.820015335547332e-05,0.000502233375115756,0.0008927286841549652,297.01953860919787,297.02757454767533,296.9175825809615,297.022538918621,297.15310508685764,0.0,-5.477204421413078e-08,0.0,0.0,0.0,0.0,0.0,292.5814601092187,0.9338612251201923,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.477204421413078e-08,0.0,0.0
18324288.0,18324288.0,283.15,293.15,293.1782287824503,0.00010587118723340962,0.00010053784031901246,0.00010587118723326882,7.819609802510571e-05,0.0005022073301261182,0.0008926823874533912,297.01940859918966,297.02740532380625,296.9172874041476,297.02248896149257,297.1529851076638,0.0,-5.476636343053215e-08,0.0,0.0,0.0,0.0,0.0,292.57928768,0.933988841025641,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.476636343053215e-08,0.0,0.0
18324297.0,18324297.0,283.15,293.15,293.1782262338737,0.00010586541583084196,0.00010053235965554964,0.00010586541583074015,7.819183528680862e-05,0.0005021799530771523,0.0008926337230353532,297.01927939430766,297.02724753682276,296.91703517466414,297.0224176829166,297.1528679176519,0.0,-5.476039243660161e-08,0.0,0.0,0.0,0.0,0.0,292.5771175457812,0.934116619110577,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.476039243660161e-08,0.0,0.0
18324306.0,18324306.0,283.15,293.15,293.1782236756591,0.0001058596172321432,0.00010052685316597323,0.00010585961723204848,7.818755246164231e-05,0.0005021524470214637,0.0008925848293027803,297.01915014562525,297.02709032568293,296.9167860462976,297.022344664856,297.1527501133807,0.0,-5.475439363421196e-08,0.0,0.0,0.0,0.0,0.0,292.57494969625,0.9342445567307692,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.475439363421196e-08,0.0,0.0
18324315.0,18324315.0,283.15,293.15,293.17822105673264,0.00010585387059721345,0.00010052139602245128,0.00010585387059712741,7.818330801675442e-05,0.0005021251874595209,0.0008925363737041943,297.0190206545408,297.0269302688384,296.91652670255235,297.0222766184704,297.1526312364537,0.0,-5.474844891094102e-08,0.0,0.0,0.0,0.0,0.0,292.5727841210937,0.9343726512419872,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.474844891094102e-08,0.0,0.0
18324324.0,18324324.0,283.15,293.15,293.17821843780615,0.00010584812396169328,0.00010051593887836864,0.00010584812396161584,7.817906357143041e-05,0.0005020979278947774,0.0008924879181007654,297.018891163552,297.0267702121474,296.9162673592078,297.0222085721276,297.1525123596454,0.0,-5.47425045098049e-08,0.0,0.0,0.0,0.0,0.0,292.57062081,0.9345009000000001,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.47425045098049e-08,0.0,0.0
18324333.0,18324333.0,283.15,293.15,293.1782158188796,0.00010584237732615745,0.00010051048173427107,0.00010584237732608865,7.817481912609485e-05,0.0005020706683299595,0.0008924394624973399,297.01876167265885,297.02661015561,296.916008016264,297.0221405258277,297.15239348295574,0.0,-5.4736560431398196e-08,0.0,0.0,0.0,0.0,0.0,292.5684597526562,0.934629300360577,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4736560431398196e-08,0.0,0.0
18324342.0,18324342.0,283.15,293.15,293.1782131999531,0.0001058366306911807,0.0001005050245907045,0.00010583663069112054,7.817057468117222e-05,0.0005020434087677937,0.0008923910068987638,297.01863218186134,297.0264500992261,296.91574867372094,297.02207247957057,297.15227460638476,0.0,-5.473061667631531e-08,0.0,0.0,0.0,0.0,0.0,292.56630093875,0.9347578496794872,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.473061667631531e-08,0.0,0.0
18324351.0,18324351.0,283.15,293.15,293.17821058102663,0.00010583088405561353,0.0001004995674465772,0.000105830884055562,7.81663302358135e-05,0.000502016149202827,0.0008923425512953445,297.0185026911595,297.0262900429958,296.91548933157856,297.02200443335636,297.1521557299325,0.0,-5.4724673243367316e-08,0.0,0.0,0.0,0.0,0.0,292.56414435796876,0.9348865453125,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4724673243367316e-08,0.0,0.0
18324360.0,18324360.0,283.15,293.15,293.17820796210015,0.00010582513742003065,0.00010049411030243504,0.0001058251374199878,7.81620857904432e-05,0.0005019888896377862,0.0008922940956919282,297.0183732005533,297.02612998691916,296.915229989837,297.02193638718495,297.1520368535988,0.0,-5.471873013314868e-08,0.0,0.0,0.0,0.0,0.0,292.56199,0.9350153846153846,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.471873013314868e-08,0.0,0.0
18324369.0,18324369.0,283.15,293.15,293.1782054663073,0.00010581921850972098,0.00010048848956203626,0.00010581921850943357,7.81577141036996e-05,0.0005019608128756197,0.0008922441875317451,297.01824432898655,297.0259768172336,296.91499573575726,297.0218560272248,297.151919960196,0.0,-5.47126092033152e-08,0.0,0.0,0.0,0.0,0.0,292.5598378545312,0.9351443649439102,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.47126092033152e-08,0.0,0.0
18324378.0,18324378.0,283.15,293.15,293.1782029707222,0.00010581328879484093,0.00010048285856135607,0.0001058132887943086,7.815333443673714e-05,0.000501932684861223,0.0008921941882699552,297.0181154587214,297.0258236602003,296.91476152799777,297.02177564493576,297.15180307014833,0.0,-5.4706477443734174e-08,0.0,0.0,0.0,0.0,0.0,292.55768791124996,0.9352734836538461,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4706477443734174e-08,0.0,0.0
18324387.0,18324387.0,283.15,293.15,293.17820047513715,0.00010580735907994507,0.00010047722756066085,0.00010580735907916786,7.814895476976302e-05,0.0005019045568467515,0.0008921441890081692,297.01798658855364,297.0256705033139,296.91452732058275,297.0216952627001,297.15168618021755,0.0,-5.470034602777262e-08,0.0,0.0,0.0,0.0,0.0,292.5555401598437,0.9354027381009615,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.470034602777262e-08,0.0,0.0
18324396.0,18324396.0,283.15,293.15,293.17819797955207,0.00010580142936560816,0.00010047159656049643,0.00010580142936458605,7.814457510320174e-05,0.0005018764288349314,0.0008920941897512327,297.01785771848324,297.02551734657453,296.91429311351226,297.021614880518,297.15156929040364,0.0,-5.4694214956024695e-08,0.0,0.0,0.0,0.0,0.0,292.55339459,0.9355321256410257,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4694214956024695e-08,0.0,0.0
18324405.0,18324405.0,283.15,293.15,293.178195483967,0.00010579549965010588,0.00010046596555922533,0.00010579549964883885,7.814019543577971e-05,0.0005018483008175831,0.0008920441904846073,297.01772884851016,297.02536418998204,296.91405890678635,297.0215344983893,297.15145240070666,0.0,-5.4688084226707707e-08,0.0,0.0,0.0,0.0,0.0,292.5512511914062,0.9356616436298077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4688084226707707e-08,0.0,0.0
18324414.0,18324414.0,283.15,293.15,293.1781929883819,0.00010578956993516257,0.00010046033455848505,0.00010578956993365063,7.813581576877054e-05,0.0005018201728028864,0.0008919941912228312,297.01759997863445,297.02521103353655,296.9138247004049,297.0214541163141,297.15133551112655,0.0,-5.4681953841604314e-08,0.0,0.0,0.0,0.0,0.0,292.54910995374996,0.9357912894230769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4681953841604314e-08,0.0,0.0
18324423.0,18324423.0,283.15,293.15,293.17819049279683,0.00010578364022077822,0.00010045470355827557,0.00010578364021902135,7.81314361021742e-05,0.0005017920447908412,0.0008919441919659054,297.0174711088561,297.025057877238,296.913590494368,297.02137373429235,297.15121862166336,0.0,-5.467582380071455e-08,0.0,0.0,0.0,0.0,0.0,292.5469708667187,0.9359210603766026,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.467582380071455e-08,0.0,0.0
