,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18324432.0,18324432.0,283.15,293.15,293.17818799721175,0.00010577771050580324,0.00010044907255750522,0.00010577771050380148,7.812705643514163e-05,0.0005017639167759944,0.0008918941927041362,297.0173422391752,297.02490472108644,296.91335628867563,297.02129335232405,297.1511017323171,0.0,-5.466969410284996e-08,0.0,0.0,0.0,0.0,0.0,292.54483392,0.9360509538461539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.466969410284996e-08,0.0,0.0
18324441.0,18324441.0,283.15,293.15,293.1781855016267,0.00010577178079081247,0.0001004434415567199,0.00010577178078856581,7.812267676809741e-05,0.0005017357887610726,0.0008918441934423707,297.01721336959156,297.0247515650818,296.9131220833278,297.02121297040924,297.1509848430877,0.0,-5.4663564748604786e-08,0.0,0.0,0.0,0.0,0.0,292.5426991032812,0.9361809671875,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4663564748604786e-08,0.0,0.0
18324450.0,18324450.0,283.15,293.15,293.1781830060416,0.00010576585107638066,0.00010043781055646533,0.0001057658510738891,7.811829710146601e-05,0.0005017076607488021,0.0008917941941854549,297.01708450010534,297.0245984092241,296.91288787832445,297.02113258854786,297.1508679539752,0.0,-5.46574357385731e-08,0.0,0.0,0.0,0.0,0.0,292.54056640625,0.9363110977564102,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.46574357385731e-08,0.0,0.0
18324459.0,18324459.0,283.15,293.15,293.1781805104565,0.00010575992136135824,0.00010043217955564992,0.00010575992135862176,7.81139174343984e-05,0.0005016795327337302,0.000891744194923696,297.0169556307165,297.02444525351336,296.91265367366566,297.02105220674,297.1507510649796,0.0,-5.465130707156666e-08,0.0,0.0,0.0,0.0,0.0,292.5384358185937,0.9364413429086538,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.465130707156666e-08,0.0,0.0
18324468.0,18324468.0,283.15,293.15,293.17817801487143,0.00010575399164632,0.00010042654855481952,0.00010575399164333863,7.810953776731913e-05,0.0005016514047185833,0.0008916941956619407,297.01682676142497,297.02429209794957,296.9124194693514,297.02097182498557,297.15063417610094,0.0,-5.464517874817968e-08,0.0,0.0,0.0,0.0,0.0,292.53630733,0.9365717,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.464517874817968e-08,0.0,0.0
18324477.0,18324477.0,283.15,293.15,293.178175523837,0.00010574804989542837,0.00010042090612445152,0.00010574804989220754,7.810514921059448e-05,0.0005016232196105299,0.0008916440949176948,297.01669792616394,297.0241391482028,296.91218592603076,297.02089116027497,297.15051739312554,0.0,-5.463903833092448e-08,0.0,0.0,0.0,0.0,0.0,292.53418093015625,0.936702166386218,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.463903833092448e-08,0.0,0.0
18324486.0,18324486.0,283.15,293.15,293.17817315305984,0.00010574181286003318,0.00010041498328477326,0.0001057418128569776,7.81005425573771e-05,0.0005015936337999256,0.0008915915044260031,297.0165699367621,297.0239921675448,296.91197237206984,297.02080140262973,297.1504031631147,0.0,-5.463259313790116e-08,0.0,0.0,0.0,0.0,0.0,292.53205660875,0.936832739423077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.463259313790116e-08,0.0,0.0
18324495.0,18324495.0,283.15,293.15,293.17817077638983,0.00010573559528891204,0.00010040907892883983,0.00010573559528614251,7.809595028029939e-05,0.0005015641403194571,0.000891539078051014,297.0164418780543,297.02384518883423,296.9117592335474,297.02071120131404,297.1502886745575,0.0,-5.46261684364727e-08,0.0,0.0,0.0,0.0,0.0,292.52993435546875,0.9369634164663463,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.46261684364727e-08,0.0,0.0
18324504.0,18324504.0,283.15,293.15,293.1781683997199,0.00010572937771605035,0.00010040317457125354,0.00010572937771356689,7.809135800193611e-05,0.0005015346468307325,0.00089148665166149,297.01631381944526,297.0236982102647,296.91154609532424,297.0206210000612,297.15017418611495,0.0,-5.461974411105246e-08,0.0,0.0,0.0,0.0,0.0,292.52781416,0.9370941948717949,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.461974411105246e-08,0.0,0.0
18324513.0,18324513.0,283.15,293.15,293.1781660230499,0.00010572316014432197,0.00010039727021474347,0.00010572316014212461,7.808676572440989e-05,0.0005015051533473837,0.0008914342252816621,297.016185760935,297.0235512318362,296.91133295740025,297.0205307988714,297.15005969778707,0.0,-5.461332016460975e-08,0.0,0.0,0.0,0.0,0.0,292.52569601203123,0.9372250719951923,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.461332016460975e-08,0.0,0.0
18324522.0,18324522.0,283.15,293.15,293.17816364637997,0.00010571694257200266,0.00010039136585767221,0.00010571694257009136,7.80821734464472e-05,0.0005014756598612316,0.0008913817988969919,297.01605770252354,297.0234042535488,296.9111198197755,297.0204405977445,297.1499452095738,0.0,-5.4606896595363094e-08,0.0,0.0,0.0,0.0,0.0,292.52357990125,0.9373560451923078,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4606896595363094e-08,0.0,0.0
18324531.0,18324531.0,283.15,293.15,293.17816126971,0.00010571072499966707,0.00010038546150058553,0.00010571072499804184,7.80775811684725e-05,0.0005014461663750024,0.0008913293725123255,297.01592964421087,297.02325727540233,296.9109066824499,297.02035039668044,297.14983072147515,0.0,-5.460047340390634e-08,0.0,0.0,0.0,0.0,0.0,292.5214658173437,0.9374871118189103,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.460047340390634e-08,0.0,0.0
18324540.0,18324540.0,283.15,293.15,293.17815889304006,0.00010570450742731527,0.00010037955714348344,0.00010570450742597612,7.807298889048582e-05,0.0005014166728886962,0.0008912769461276627,297.01580158599694,297.02311029739695,296.91069354542356,297.0202601956794,297.1497162334912,0.0,-5.4594050590239446e-08,0.0,0.0,0.0,0.0,0.0,292.51935375,0.9376182692307693,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4594050590239446e-08,0.0,0.0
18324549.0,18324549.0,283.15,293.15,293.1781565163701,0.00010569828985552206,0.00010037365278691179,0.00010569828985446898,7.80683966129117e-05,0.0005013871794050398,0.0008912245197478503,297.0156735278818,297.0229633195326,296.91048040869634,297.0201699947412,297.14960174562185,0.0,-5.4587628154956114e-08,0.0,0.0,0.0,0.0,0.0,292.5172436889062,0.9377495147836539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4587628154956114e-08,0.0,0.0
18324558.0,18324558.0,283.15,293.15,293.17815413970015,0.00010569207228371258,0.00010036774843032472,0.00010569207228294557,7.80638043353256e-05,0.0005013576859213064,0.0008911720933680411,297.01554546986546,297.0228163418093,296.9102672722684,297.020079793866,297.1494872578671,0.0,-5.4581206097462546e-08,0.0,0.0,0.0,0.0,0.0,292.51513562375,0.9378808458333333,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4581206097462546e-08,0.0,0.0
18324567.0,18324567.0,283.15,293.15,293.1781517696619,0.00010568583285947385,0.00010036182332214223,0.00010568583285898045,7.805919591762025e-05,0.000501328088779057,0.0008911194827349895,297.01541746549907,297.02266966329313,296.9100550731149,297.01998919951166,297.1493729319741,0.0,-5.457476184934172e-08,0.0,0.0,0.0,0.0,0.0,292.51302954421874,0.9380122597355769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.457476184934172e-08,0.0,0.0
18324576.0,18324576.0,283.15,293.15,293.17814946342656,0.00010567938321143003,0.00010035569858034919,0.00010567938321109014,7.805443222943032e-05,0.0005012974944255874,0.0008910650995555641,297.0152899764395,297.0225258621848,296.9098518887417,297.01989481901677,297.1492601623383,0.0,-5.4568100882862244e-08,0.0,0.0,0.0,0.0,0.0,292.51092544,0.9381437538461539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4568100882862244e-08,0.0,0.0
18324585.0,18324585.0,283.15,293.15,293.1781471648953,0.00010567290817665823,0.00010034954973070516,0.00010567290817645738,7.804964979070183e-05,0.0005012667796484106,0.000891010502322712,297.01516254968976,297.02238240863846,296.9096497931256,297.01979998141326,297.1491475807164,0.0,-5.456141410758839e-08,0.0,0.0,0.0,0.0,0.0,292.5088233007812,0.9382753255208333,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.456141410758839e-08,0.0,0.0
18324594.0,18324594.0,283.15,293.15,293.17814487406804,0.00010566640775860703,0.00010034337677648498,0.00010566640775853073,7.804484860398197e-05,0.000501235944463885,0.0008909556910655108,297.0150351852499,297.0222393026535,296.90944878626317,297.01970468670186,297.14903518710804,0.0,-5.455470153190021e-08,0.0,0.0,0.0,0.0,0.0,292.50672311625,0.9384069721153846,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.455470153190021e-08,0.0,0.0
18324603.0,18324603.0,283.15,293.15,293.17814259564085,0.00010565988240089294,0.00010033718013895705,0.00010565988240090613,7.804002899694939e-05,0.0005012049909762837,0.0008909006695253366,297.014907934053,297.02209683327413,296.9092498125758,297.0196084934888,297.14892306705997,0.0,-5.454796361878807e-08,0.0,0.0,0.0,0.0,0.0,292.5046248760937,0.938538690985577,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.454796361878807e-08,0.0,0.0
18324612.0,18324612.0,283.15,293.15,293.1781403292864,0.00010565333825762535,0.00010033096566221181,0.00010565333825768212,7.803519551502522e-05,0.0005011739483779991,0.0008908454895920475,297.0147808067973,297.0219550634323,296.90905310738964,297.01951125854725,297.1488111838293,0.0,-5.454120672684176e-08,0.0,0.0,0.0,0.0,0.0,292.50252857,0.9386704794871795,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.454120672684176e-08,0.0,0.0
18324621.0,18324621.0,283.15,293.15,293.1781380629319,0.00010564679411434103,0.0001003247511854507,0.00010564679411444138,7.803036203308873e-05,0.0005011429057796352,0.0008907903096587623,297.01465367964147,297.0218132937265,296.90885640246825,297.0194140236763,297.14869930071075,0.0,-5.4534450253412156e-08,0.0,0.0,0.0,0.0,0.0,292.50043418765625,0.9388023349759615,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4534450253412156e-08,0.0,0.0
18324630.0,18324630.0,283.15,293.15,293.17813579657746,0.0001056402499716148,0.00010031853670921955,0.00010564024997175873,7.802552855156441e-05,0.0005011118631839187,0.0008907351297303274,297.0145265525855,297.02167152415666,296.9086596978116,297.01931678887587,297.1485874177042,0.0,-5.4527694199092625e-08,0.0,0.0,0.0,0.0,0.0,292.49834171875,0.9389342548076922,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4527694199092625e-08,0.0,0.0
18324639.0,18324639.0,283.15,293.15,293.178133530223,0.0001056337058282971,0.00010031232223242676,0.00010563370582848463,7.802069506960325e-05,0.0005010808205853965,0.0008906799497970505,297.01439942562934,297.0215297547229,296.9084629934196,297.019219554146,297.14847553480985,0.0,-5.452093856269646e-08,0.0,0.0,0.0,0.0,0.0,292.49625115296874,0.9390662363381411,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.452093856269646e-08,0.0,0.0
18324648.0,18324648.0,283.15,293.15,293.1781312638686,0.00010562716168438795,0.00010030610775507228,0.00010562716168461903,7.801586158720522e-05,0.0005010497779840686,0.0008906247698589318,297.01427229877305,297.0213879854252,296.9082662892924,297.01912231948666,297.1483636520275,0.0,-5.4514183344223817e-08,0.0,0.0,0.0,0.0,0.0,292.49416248,0.9391982769230769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4514183344223817e-08,0.0,0.0
18324657.0,18324657.0,283.15,293.15,293.1781290427245,0.00010562046028921021,0.00010029974394811136,0.00010562046028943654,7.801091195957132e-05,0.0005010179894506024,0.0008905682640234005,297.01414559913997,297.02124817634524,296.90807535313246,297.0190228429603,297.1482529380516,0.0,-5.4507266240938256e-08,0.0,0.0,0.0,0.0,0.0,292.49207568953125,0.9393303739182693,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4507266240938256e-08,0.0,0.0
18324666.0,18324666.0,283.15,293.15,293.17812684645725,0.00010561367236665597,0.00010029329797266181,0.00010561367236685096,7.800589842312035e-05,0.0005009857904686128,0.0008905110286140165,297.0140191346305,297.02110944592755,296.9078875908816,297.01892213288903,297.14814286725664,0.0,-5.4500260275032725e-08,0.0,0.0,0.0,0.0,0.0,292.48999077124995,0.9394625246794872,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4500260275032725e-08,0.0,0.0
18324675.0,18324675.0,283.15,293.15,293.17812465019,0.00010560688444408465,0.00010028685199719604,0.00010560688444424827,7.800088488665679e-05,0.0005009535914865422,0.0008904537932046367,297.0138926702214,297.02097071564293,296.90769982887696,297.01882142289253,297.1480327965719,0.0,-5.449325475940448e-08,0.0,0.0,0.0,0.0,0.0,292.48790771484374,0.9395947265625,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.449325475940448e-08,0.0,0.0
18324684.0,18324684.0,283.15,293.15,293.17812245392275,0.00010560009652149631,0.00010028040602171406,0.00010560009652162859,7.799587135018062e-05,0.0005009213925043907,0.0008903965577952616,297.0137662059128,297.02083198549144,296.90751206711855,297.0187207129708,297.14792272599743,0.0,-5.44862496940536e-08,0.0,0.0,0.0,0.0,0.0,292.48582651,0.9397269769230769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.44862496940536e-08,0.0,0.0
18324693.0,18324693.0,283.15,293.15,293.1781202576555,0.00010559330859774133,0.00010027396004512426,0.00010559330859784226,7.79908578128428e-05,0.0005008891935167053,0.0008903393223761983,297.0136397417046,297.02069325547313,296.90732430560627,297.01862000312383,297.14781265553324,0.0,-5.4479245077793885e-08,0.0,0.0,0.0,0.0,0.0,292.48374714640624,0.9398592731169871,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4479245077793885e-08,0.0,0.0
18324702.0,18324702.0,283.15,293.15,293.17811806138826,0.00010558652067511884,0.0001002675140696099,0.0001055865206751884,7.798584427634143e-05,0.000500856994534392,0.000890282086966832,297.0135132775968,297.02055452558784,296.90713654434023,297.0185192933515,297.1477025851793,0.0,-5.447224091299772e-08,0.0,0.0,0.0,0.0,0.0,292.48166961375,0.9399916125000001,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.447224091299772e-08,0.0,0.0
18324711.0,18324711.0,283.15,293.15,293.17811589923707,0.00010557961330596565,0.00010026095466478015,0.00010557961330601601,7.798074251703541e-05,0.0005008242289491192,0.0008902238444188452,297.0133871621606,297.0204171900597,296.9069526670564,297.0184172256001,297.14759344389216,0.0,-5.446511396216847e-08,0.0,0.0,0.0,0.0,0.0,292.4795939017187,0.9401239924278846,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.446511396216847e-08,0.0,0.0
18324720.0,18324720.0,283.15,293.15,293.1781137716496,0.00010557258492229236,0.00010025428034163447,0.0001055725849223359,7.797555137681314e-05,0.0005007908893230204,0.0008901645815114055,297.01326139996974,297.0202812671795,296.9067727246994,297.0183137820539,297.1474852438589,0.0,-5.44578626318646e-08,0.0,0.0,0.0,0.0,0.0,292.47751999999997,0.9402564102564103,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.44578626318646e-08,0.0,0.0
18324729.0,18324729.0,283.15,293.15,293.1781116251803,0.00010556561091769903,0.00010024765765817858,0.00010556561091773323,7.797040040079484e-05,0.0005007578076478734,0.000890105777111953,297.0131355040558,297.0201446637085,296.90659077269993,297.01821107727443,297.1473765288333,0.0,-5.445066788114143e-08,0.0,0.0,0.0,0.0,0.0,292.47544789828123,0.9403888633413462,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.445066788114143e-08,0.0,0.0
18324738.0,18324738.0,283.15,293.15,293.178109478754,0.00010555863237411859,0.00010024103066439071,0.00010555863237414344,7.796524607229607e-05,0.0005007247044417257,0.0008900469344409129,297.0130096088514,297.020008062334,296.90640882609875,297.0181083709425,297.1472678151821,0.0,-5.444346892363445e-08,0.0,0.0,0.0,0.0,0.0,292.47337758624997,0.9405213490384615,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.444346892363445e-08,0.0,0.0
18324747.0,18324747.0,283.15,293.15,293.17810733352314,0.00010555164776262477,0.00010023439790836555,0.00010555164776264046,7.796008726205715e-05,0.0005006915724520088,0.0008899880406069988,297.012883728498,297.0198715112716,296.9062270108717,297.0180056240059,297.14715913535287,0.0,-5.4436264183277015e-08,0.0,0.0,0.0,0.0,0.0,292.4713090535937,0.9406538647035256,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4436264183277015e-08,0.0,0.0
18324756.0,18324756.0,283.15,293.15,293.1781052139473,0.00010554453294798573,0.00010022764150828401,0.00010554453294799597,7.795483228421765e-05,0.0005006578228346154,0.0008899280489350841,297.01275816477244,297.01973603717823,296.90604801001615,297.01790200414837,297.1470511790851,0.0,-5.442892562975625e-08,0.0,0.0,0.0,0.0,0.0,292.46924228999995,0.9407864076923077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.442892562975625e-08,0.0,0.0
18324765.0,18324765.0,283.15,293.15,293.1781031017562,0.00010553738065342334,0.00010022084951636062,0.0001055373806534292,7.794954962383417e-05,0.0005006238954285987,0.0008898677412426181,297.01263269225973,297.0196008731814,296.90586981943454,297.017798133078,297.14694343117037,0.0,-5.4421548917245246e-08,0.0,0.0,0.0,0.0,0.0,292.46717728515625,0.9409189753605769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4421548917245246e-08,0.0,0.0
18324774.0,18324774.0,283.15,293.15,293.1781009969499,0.00010553019087951232,0.00010021402193314113,0.00010553019087951487,7.794423928133117e-05,0.0005005897902366844,0.000889807117534447,297.0125073109599,297.01946601928057,296.9056924391243,297.01769401079537,297.1468358916084,0.0,-5.4414134054195553e-08,0.0,0.0,0.0,0.0,0.0,292.46511402874995,0.9410515650641026,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4414134054195553e-08,0.0,0.0
18324783.0,18324783.0,283.15,293.15,293.17809889952844,0.00010552296362740213,0.0001002071587597171,0.00010552296362740242,7.793890125755762e-05,0.0005005555072643255,0.0008897461778202632,297.0123820208731,297.0193314754753,296.90551586908316,297.017589637301,297.14672856039886,0.0,-5.440668104969245e-08,0.0,0.0,0.0,0.0,0.0,292.46305251046874,0.9411841741586539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.440668104969245e-08,0.0,0.0
18324792.0,18324792.0,283.15,293.15,293.17809680949165,0.00010551569889594311,0.00010020025999499679,0.00010551569889594224,7.793353555166442e-05,0.0005005210465060682,0.0008896849220903748,297.01225682199924,297.0191972417652,296.90534010930855,297.0174850125954,297.1466214375414,0.0,-5.439918991049156e-08,0.0,0.0,0.0,0.0,0.0,292.46099272,0.9413168000000001,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.439918991049156e-08,0.0,0.0
18324801.0,18324801.0,283.15,293.15,293.1780947268396,0.00010550839668570992,0.00010019332563952589,0.00010550839668570892,7.792814216407598e-05,0.0005004864079646386,0.0008896233503496282,297.01213171433847,297.01906331814985,296.90516515979806,297.01738013667915,297.14651452303576,0.0,-5.439166064516778e-08,0.0,0.0,0.0,0.0,0.0,292.45893464703124,0.9414494399439103,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.439166064516778e-08,0.0,0.0
18324810.0,18324810.0,283.15,293.15,293.1780926588091,0.00010550103770426188,0.0001001863373727362,0.00010550103770425989,7.792270684546216e-05,0.0005004515001250117,0.0008895612999304049,297.01200680043524,297.01892996714287,296.9049915903247,297.01727493331765,297.1464080423865,0.0,-5.438407337210108e-08,0.0,0.0,0.0,0.0,0.0,292.45687828125,0.9415820913461539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.438407337210108e-08,0.0,0.0
18324819.0,18324819.0,283.15,293.15,293.17809060129684,0.00010549363289135818,0.00010017930558328756,0.00010549363289135541,7.791723767589137e-05,0.0005004163748806907,0.0008894988630732171,297.0118820221469,297.01879703989795,296.90481907782157,297.01716944573707,297.14630186773155,0.0,-5.4376439381148674e-08,0.0,0.0,0.0,0.0,0.0,292.4548236123437,0.9417147515625,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4376439381148674e-08,0.0,0.0
18324828.0,18324828.0,283.15,293.15,293.1780885534903,0.00010548618441218942,0.00010017223232729734,0.00010548618441218633,7.791173625456589e-05,0.000500381042502407,0.0008894360580342522,297.011757367959,297.0186645069374,296.9046475583072,297.01706368249825,297.14619597374923,0.0,-5.436876091416008e-08,0.0,0.0,0.0,0.0,0.0,292.45277063,0.941847417948718,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.436876091416008e-08,0.0,0.0
18324837.0,18324837.0,283.15,293.15,293.1780865153894,0.0001054786922673302,0.00010016511760531125,0.00010547869226732721,7.790620258191019e-05,0.0005003455029928864,0.0008893728848183558,297.0116328378717,297.01853236826076,296.90447703177864,297.0169576436018,297.1460903604391,0.0,-5.436103798126284e-08,0.0,0.0,0.0,0.0,0.0,292.45071932390624,0.941980087860577,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.436103798126284e-08,0.0,0.0
18324846.0,18324846.0,283.15,293.15,293.17808451892927,0.00010547108850917637,0.00010015789689264073,0.0001054710885091738,7.79005864720552e-05,0.0005003094340379486,0.0008893087705146868,297.0115089101222,297.0184018987138,296.9043104079652,297.0168507228259,297.14598596561365,0.0,-5.4353200561145426e-08,0.0,0.0,0.0,0.0,0.0,292.44866968375,0.9421127586538462,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4353200561145426e-08,0.0,0.0
18324855.0,18324855.0,283.15,293.15,293.1780825401308,0.00010546344307607705,0.00010015063660443393,0.00010546344307607491,7.789493958122747e-05,0.0005002731673950121,0.0008892443048218312,297.0113852434042,297.0182721354394,296.9041454115633,297.0167434516843,297.1458820888261,0.0,-5.43453207564018e-08,0.0,0.0,0.0,0.0,0.0,292.4466216992187,0.9422454276842949,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.43453207564018e-08,0.0,0.0
18324864.0,18324864.0,283.15,293.15,293.1780805613323,0.00010545579764353426,0.00010014337631675561,0.00010545579764353254,7.788929269081078e-05,0.0005002369007547156,0.0008891798391338275,297.01126157678755,297.0181423722894,296.90398041536156,297.01663618062724,297.1457782121425,0.0,-5.4337441523476265e-08,0.0,0.0,0.0,0.0,0.0,292.44457536,0.9423780923076923,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4337441523476265e-08,0.0,0.0
18324873.0,18324873.0,283.15,293.15,293.17807858253383,0.00010544815221097323,0.00010013611602905995,0.00010544815221097192,7.78836458003806e-05,0.0005002006341143326,0.0008891153734458295,297.0111379102721,297.01801260926374,296.90381541935994,297.01652890965477,297.1456743355627,0.0,-5.4329562861776446e-08,0.0,0.0,0.0,0.0,0.0,292.44253065578124,0.9425107498798078,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4329562861776446e-08,0.0,0.0
18324882.0,18324882.0,283.15,293.15,293.1780766037353,0.00010544050677781915,0.00010012885574080115,0.0001054405067778183,7.787799890951245e-05,0.0005001643674711363,0.0008890509077529911,297.011014243858,297.0178828463625,296.90365042355836,297.01642163876676,297.1455704590869,0.0,-5.432168477071012e-08,0.0,0.0,0.0,0.0,0.0,292.44048757625,0.9426433977564103,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.432168477071012e-08,0.0,0.0
18324891.0,18324891.0,283.15,293.15,293.17807464514095,0.0001054327283442015,0.00010012146915207835,0.00010543272834420045,7.787225378495537e-05,0.0005001274699310089,0.0008889853206349865,297.010890898116,297.01775387652356,296.903487147659,297.0163141172226,297.1454671991628,0.0,-5.431367022103574e-08,0.0,0.0,0.0,0.0,0.0,292.43844611109375,0.9427760332932692,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.431367022103574e-08,0.0,0.0
18324900.0,18324900.0,283.15,293.15,293.1780727023721,0.00010542484573159619,0.00010011398363246376,0.00010542484573159456,7.786643171415333e-05,0.000500090078210622,0.0008889188551070106,297.010767803572,297.0176255279008,296.9033252189643,297.0162063993635,297.1453644221934,0.0,-5.4305548935492944e-08,0.0,0.0,0.0,0.0,0.0,292.43640625,0.9429086538461539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4305548935492944e-08,0.0,0.0
18324900.0,18324900.0,283.15,293.15,293.1780727023721,0.00010542484573159619,0.00010011398363246376,0.00010542484573159456,7.786643171415333e-05,0.000500090078210622,0.0008889188551070106,297.010767803572,297.0176255279008,296.9033252189643,297.0162063993635,297.1453644221934,0.0,-5.4305548935492944e-08,0.0,0.0,0.0,0.0,0.0,292.43640625,0.9429086538461539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4305548935492944e-08,0.0,0.0
18324909.0,18324909.0,283.15,293.15,293.1780708063223,0.00010541686501141883,0.00010010640494753967,0.0001054168650114174,7.786053718143274e-05,0.0005000522211101427,0.0008888515623707034,297.0106454133489,297.0174989023639,296.90316698785324,297.016098171507,297.14526303903585,0.0,-5.429732719367156e-08,0.0,0.0,0.0,0.0,0.0,292.4343679826562,0.9430412567708334,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.429732719367156e-08,0.0,0.0
18324918.0,18324918.0,283.15,293.15,293.17806891035735,0.00010540888045117321,0.00010009882261599387,0.00010540888045117196,7.785463981245081e-05,0.0005000143457940329,0.000888784237255966,297.0105230246085,297.01737228020835,296.9030087638319,297.015989942897,297.1451616586134,0.0,-5.428910211876765e-08,0.0,0.0,0.0,0.0,0.0,292.43233129875,0.9431738394230769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.428910211876765e-08,0.0,0.0
18324927.0,18324927.0,283.15,293.15,293.17806701439235,0.00010540089589148371,0.00010009124028497619,0.00010540089589148264,7.784874244387965e-05,0.0004999764704805609,0.0008887169121460812,297.01040063596935,297.01724565817403,296.9028505399972,297.015881714374,297.14506027829225,0.0,-5.4280877667479656e-08,0.0,0.0,0.0,0.0,0.0,292.43029618796874,0.9433063991586539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4280877667479656e-08,0.0,0.0
18324936.0,18324936.0,283.15,293.15,293.1780651184274,0.00010539291133177556,0.00010008365795394078,0.00010539291133177469,7.78428450752947e-05,0.0004999385951670007,0.000888649587036203,297.01027824743153,297.017119036261,296.9026923163491,297.01577348593787,297.1449588980724,0.0,-5.42726538392155e-08,0.0,0.0,0.0,0.0,0.0,292.42826263999996,0.9434389333333333,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.42726538392155e-08,0.0,0.0
18324945.0,18324945.0,283.15,293.15,293.1780632224624,0.00010538492677262355,0.00010007607562343351,0.00010538492677262288,7.783694770712053e-05,0.0004999007198560785,0.0008885822619311769,297.010155858995,297.01699241446926,296.9025340928875,297.01566525758864,297.1448575179538,0.0,-5.4264430634567e-08,0.0,0.0,0.0,0.0,0.0,292.42623064453124,0.9435714393028846,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4264430634567e-08,0.0,0.0
18324954.0,18324954.0,283.15,293.15,293.17806132649747,0.00010537694221230337,0.00010006849329181689,0.00010537694221230289,7.783105033808354e-05,0.0004998628445396149,0.0008885149368164645,297.0100334706598,297.01686579279885,296.90237586961257,297.01555702932626,297.1447561379365,0.0,-5.4256208051758504e-08,0.0,0.0,0.0,0.0,0.0,292.42420019124995,0.943703914423077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4256208051758504e-08,0.0,0.0
18324963.0,18324963.0,283.15,293.15,293.17805946244795,0.00010536876043589024,0.00010006072367903338,0.0001053687604359015,7.782500730591577e-05,0.00049982403371495,0.0008884459488282256,297.0099116512717,297.01674040779164,296.90222008796167,297.0154486828651,297.1446557461486,0.0,-5.424778302438797e-08,0.0,0.0,0.0,0.0,0.0,292.4221712698437,0.9438363560496795,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.424778302438797e-08,0.0,0.0
18324972.0,18324972.0,283.15,293.15,293.1780576272442,0.00010536043867751184,0.00010005282113598288,0.00010536043867752027,7.781886088353825e-05,0.0004997845588760878,0.0008883757805510964,297.00979036913606,297.0166161591637,296.90206650012016,297.01534024350434,297.1445562414067,0.0,-5.423921452753609e-08,0.0,0.0,0.0,0.0,0.0,292.42014387,0.9439687615384615,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.423921452753609e-08,0.0,0.0
18324981.0,18324981.0,283.15,293.15,293.1780557920404,0.00010535211691968912,0.00010004491859346009,0.00010535211691969471,7.781271446157114e-05,0.0004997450840398617,0.00088830561227882,297.0096690871016,297.0164919106546,296.9019129124561,297.01523180423175,297.14445673676414,0.0,-5.423064670803193e-08,0.0,0.0,0.0,0.0,0.0,292.4181179814062,0.9441011282451923,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.423064670803193e-08,0.0,0.0
18324990.0,18324990.0,283.15,293.15,293.17805395683666,0.00010534379516069775,0.0001000370160498275,0.0001053437951607005,7.780656803874089e-05,0.0004997056091980918,0.0008882354439968585,297.00954780516827,297.01636766226454,296.9017593249696,297.0151233650474,297.14435723222084,0.0,-5.4222079564100414e-08,0.0,0.0,0.0,0.0,0.0,292.41609359374996,0.944233453525641,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4222079564100414e-08,0.0,0.0
18324999.0,18324999.0,283.15,293.15,293.1780521216329,0.0001053354734028368,0.00010002911350726842,0.00010533547340283675,7.780042161674557e-05,0.0004996661343616845,0.0008881652757245958,297.00942652333606,297.0162434139934,296.9016057376606,297.0150149259511,297.1442577277769,0.0,-5.4213513098108205e-08,0.0,0.0,0.0,0.0,0.0,292.41407069671874,0.9443657347355768,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4213513098108205e-08,0.0,0.0
18325008.0,18325008.0,283.15,293.15,293.17805028642914,0.00010532715164438203,0.00010002121096414543,0.00010532715164437916,7.779427519431164e-05,0.0004996266595224602,0.0008880951074474936,297.009305241605,297.0161191658412,296.90145215052905,297.0149064869431,297.1441582234322,0.0,-5.4204947308280316e-08,0.0,0.0,0.0,0.0,0.0,292.41204927999996,0.9444979692307692,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4204947308280316e-08,0.0,0.0
18325017.0,18325017.0,283.15,293.15,293.17804847906126,0.00010531866004915318,0.00010001314713991231,0.00010531866004914653,7.778800333101895e-05,0.0004995863790506922,0.00088802350715258,297.0091844967354,297.015995992435,296.90130054856985,297.01479812692634,297.1440595991519,0.0,-5.419620740254445e-08,0.0,0.0,0.0,0.0,0.0,292.4100293332812,0.9446301543669872,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.419620740254445e-08,0.0,0.0
18325026.0,18325026.0,283.15,293.15,293.17804669235665,0.00010531004237877835,0.0001000049635916701,0.0001053100423787672,7.778163834905597e-05,0.0004995455005327058,0.0008879508438261307,297.00906415041646,297.015873616867,296.90115042029043,297.01468982557,297.143961628188,0.0,-5.418733845806102e-08,0.0,0.0,0.0,0.0,0.0,292.40801084624997,0.9447622875,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.418733845806102e-08,0.0,0.0
18325035.0,18325035.0,283.15,293.15,293.1780449121501,0.00010530138506214306,9.99967423943797e-05,0.0001053013850621272,7.777524408450098e-05,0.0004995044339499271,0.0008878778462132532,297.0089439295005,297.0157514922783,296.9010007555612,297.01458154272177,297.14386386274197,0.0,-5.4178429442900483e-08,0.0,0.0,0.0,0.0,0.0,292.40599380859373,0.9448943659855769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4178429442900483e-08,0.0,0.0
18325044.0,18325044.0,283.15,293.15,293.1780431384415,0.00010529268809752295,9.998848354640357e-05,0.00010529268809750218,7.776882053608041e-05,0.0004994631792941763,0.0008878045142994088,297.0088238339876,297.0156296186687,296.90085155438084,297.01447327838196,297.14376630281345,0.0,-5.416948036535101e-08,0.0,0.0,0.0,0.0,0.0,292.40397821,0.9450263871794872,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.416948036535101e-08,0.0,0.0
18325053.0,18325053.0,283.15,293.15,293.1780413712311,0.00010528395148721702,9.998018704992491e-05,0.00010528395148719107,7.77623677054923e-05,0.0004994217365763589,0.0008877308481039829,297.0087038638776,297.0155079960378,296.900702816748,297.0143650325506,297.14366894840214,0.0,-5.4160491237886865e-08,0.0,0.0,0.0,0.0,0.0,292.4019640401562,0.9451583484375,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4160491237886865e-08,0.0,0.0
18325062.0,18325062.0,283.15,293.15,293.1780396105186,0.00010527517522835138,9.997185290221456e-05,0.00010527517522832001,7.775588559061396e-05,0.0004993801057828425,0.0008876568476027441,297.0085840191705,297.01538662438514,296.90055454266127,297.0142568052279,297.14357179950775,0.0,-5.415146206770592e-08,0.0,0.0,0.0,0.0,0.0,292.39995128875,0.9452902471153846,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.415146206770592e-08,0.0,0.0
18325071.0,18325071.0,283.15,293.15,293.17803785630423,0.0001052663593226502,9.996348110490996e-05,0.00010526635932261324,7.774937419271892e-05,0.000499338286921806,0.0008875825128102311,297.0084642998662,297.0152655037104,296.9004067321195,297.014148596414,297.14347485612984,0.0,-5.4142392866783064e-08,0.0,0.0,0.0,0.0,0.0,292.39793994546875,0.9454220805689103,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4142392866783064e-08,0.0,0.0
18325080.0,18325080.0,283.15,293.15,293.17803610858795,0.00010525750377011347,9.995507165801096e-05,0.00010525750377007066,7.774283351180713e-05,0.000499296279993249,0.0008875078437264442,297.00834470596476,297.0151446340132,296.9002593851213,297.01404040610896,297.1433781182682,0.0,-5.413328364536514e-08,0.0,0.0,0.0,0.0,0.0,292.39592999999996,0.9455538461538461,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.413328364536514e-08,0.0,0.0
18325089.0,18325089.0,283.15,293.15,293.1780344649555,0.00010524827359585754,9.994630646126897e-05,0.00010524827359581775,7.773601613656222e-05,0.0004992524960205663,0.0008874300159491493,297.0082272953962,297.0150277047396,296.9001186690145,297.0139332029098,297.14328466332387,0.0,-5.412378989621998e-08,0.0,0.0,0.0,0.0,0.0,292.3939214420312,0.9456855412259616,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.412378989621998e-08,0.0,0.0
18325098.0,18325098.0,283.15,293.15,293.17803282147435,0.00010523903261989905,9.993753100696898e-05,0.00010523903261986228,7.772919078321666e-05,0.0004992086608092574,0.000887352097094487,297.00810988831176,297.0149107815295,296.8999779629702,297.0138260014665,297.14319121349,0.0,-5.411428587111583e-08,0.0,0.0,0.0,0.0,0.0,292.39191426124995,0.9458171631410257,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.411428587111583e-08,0.0,0.0
18325107.0,18325107.0,283.15,293.15,293.1780311779932,0.00010522979164334593,9.992875555210428e-05,0.0001052297916433121,7.772236542943188e-05,0.0004991648255951275,0.0008872741782349863,297.0079924813273,297.01479385843095,296.8998372570788,297.0137188001132,297.1430977637489,0.0,-5.410478267993841e-08,0.0,0.0,0.0,0.0,0.0,292.3899084473437,0.9459487092548077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.410478267993841e-08,0.0,0.0
18325116.0,18325116.0,283.15,293.15,293.17802953451206,0.00010522055066792246,9.991998009831233e-05,0.00010522055066789163,7.771554007648146e-05,0.0004991209903863565,0.0008871962593851865,297.0078750744426,297.01467693544384,296.8996965513403,297.01361159885005,297.14300431410066,0.0,-5.409528032446089e-08,0.0,0.0,0.0,0.0,0.0,292.38790399,0.946080176923077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.409528032446089e-08,0.0,0.0
18325125.0,18325125.0,283.15,293.15,293.1780278910309,0.00010521130969132957,9.991120464340987e-05,0.0001052113096913017,7.770871472266729e-05,0.0004990771551720381,0.000887118340525703,297.0077576676578,297.01456001256827,296.8995558457547,297.01350439767697,297.14291086454523,0.0,-5.4085778802319276e-08,0.0,0.0,0.0,0.0,0.0,292.3859008789062,0.9462115635016026,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4085778802319276e-08,0.0,0.0
18325134.0,18325134.0,283.15,293.15,293.1780262475498,0.00010520206871586632,9.990242918958015e-05,0.00010520206871584146,7.770188936968752e-05,0.0004990333199630783,0.00088704042167592,297.00764026097283,297.01444308980416,296.89941514032205,297.0133971965939,297.1428174150826,0.0,-5.4076278115877307e-08,0.0,0.0,0.0,0.0,0.0,292.38389910374997,0.9463428663461538,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4076278115877307e-08,0.0,0.0
18325143.0,18325143.0,283.15,293.15,293.17802460406864,0.00010519282773980842,9.989365373518572e-05,0.00010519282773978655,7.76950640162685e-05,0.0004989894847512978,0.0008869625028212993,297.0075228543878,297.0143261671516,296.89927443504223,297.0132899956009,297.14272396571283,0.0,-5.406677826336225e-08,0.0,0.0,0.0,0.0,0.0,292.38189865421873,0.9464740828125,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.406677826336225e-08,0.0,0.0
18325152.0,18325152.0,283.15,293.15,293.1780229605875,0.00010518358676373062,9.98848782807724e-05,0.00010518358676371173,7.76882386628348e-05,0.0004989456495394228,0.0008868845839666866,297.0074054479026,297.01420924461047,296.8991337299153,297.013182794698,297.1426305164358,0.0,-5.4057279245365e-08,0.0,0.0,0.0,0.0,0.0,292.37989952,0.9466052102564103,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4057279245365e-08,0.0,0.0
18325161.0,18325161.0,283.15,293.15,293.17802131710636,0.00010517434578705816,9.987610282579438e-05,0.00010517434578704225,7.768141330896187e-05,0.0004989018143247271,0.0008868066651072363,297.00728804151726,297.0140923221809,296.8989930249413,297.0130755938852,297.1425370672517,0.0,-5.404778106129485e-08,0.0,0.0,0.0,0.0,0.0,292.37790169078124,0.9467362460336538,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.404778106129485e-08,0.0,0.0
18325170.0,18325170.0,283.15,293.15,293.1780196736252,0.00010516510481094058,9.98673273713433e-05,0.00010516510481092768,7.767458795549881e-05,0.0004988579791126634,0.0008867287462526405,297.0071706352318,297.01397539986283,296.8988523201202,297.0129683931624,297.14244361816037,0.0,-5.4038283712333306e-08,0.0,0.0,0.0,0.0,0.0,292.37590515625,0.9468671875,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4038283712333306e-08,0.0,0.0
18325179.0,18325179.0,283.15,293.15,293.1780180301441,0.0001051558638348031,9.985855191687332e-05,0.00010515586383479321,7.766776260202101e-05,0.0004988141439005054,0.0008866508273980527,297.0070532290462,297.01385847765624,296.898711615452,297.0128611925297,297.1423501691619,0.0,-5.402878719788954e-08,0.0,0.0,0.0,0.0,0.0,292.37390990609373,0.946998032011218,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.402878719788954e-08,0.0,0.0
18325188.0,18325188.0,283.15,293.15,293.17801638666293,0.00010514662285864575,9.984977646238446e-05,0.00010514662285863884,7.766093724852857e-05,0.0004987703086882531,0.0008865729085434736,297.0069358229605,297.0137415555612,296.8985709109367,297.0127539919871,297.14225672025617,0.0,-5.4019291517963644e-08,0.0,0.0,0.0,0.0,0.0,292.37191593,0.9471287769230768,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4019291517963644e-08,0.0,0.0
18325197.0,18325197.0,283.15,293.15,293.17801476676004,0.00010513718146441373,9.984081068604387e-05,0.00010513718146440923,7.76539638669294e-05,0.0004987255227789433,0.0008864932998163796,297.00681898558287,297.01362559491633,296.89843173642464,297.0126472114371,297.14216405684203,0.0,-5.400959076144394e-08,0.0,0.0,0.0,0.0,0.0,292.3699232176562,0.9472594195913462,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.400959076144394e-08,0.0,0.0
18325206.0,18325206.0,283.15,293.15,293.17801320357904,0.00010512732442816429,9.983145020600097e-05,0.0001051273244281613,7.764668349355351e-05,0.0004986787652428538,0.0008864101865072073,297.00670354918174,297.01351197102235,296.898296192138,297.01254142016387,297.1420732554295,0.0,-5.399946388200405e-08,0.0,0.0,0.0,0.0,0.0,292.36793175875,0.947389957371795,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.399946388200405e-08,0.0,0.0
18325215.0,18325215.0,283.15,293.15,293.1780116512668,0.00010511740024091569,9.982202595775082e-05,0.0001051174002409142,7.76393535226788e-05,0.0004986316891713357,0.0008863265069994094,297.00658839170205,297.013398802538,296.8981613280788,297.0124358121742,297.1419828025157,0.0,-5.398926897372912e-08,0.0,0.0,0.0,0.0,0.0,292.3659415429687,0.9475203876201923,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.398926897372912e-08,0.0,0.0
18325224.0,18325224.0,283.15,293.15,293.1780100989546,0.00010510747605364652,9.981260170948112e-05,0.00010510747605364654,7.763202355178887e-05,0.0004985846130997198,0.0008862428274916209,297.00647323432116,297.0132856341613,296.89802646416206,297.0123302042744,297.1418923496915,0.0,-5.397907502792756e-08,0.0,0.0,0.0,0.0,0.0,292.36395256,0.9476507076923077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.397907502792756e-08,0.0,0.0
18325233.0,18325233.0,283.15,293.15,293.17800854664233,0.00010509755186750626,9.980317746228345e-05,0.00010509755186750776,7.762469358173278e-05,0.0004985375370334588,0.0008861591479935346,297.00635807703907,297.0131724658923,296.89789160038765,297.0122245964644,297.14180189695685,0.0,-5.3968882045779974e-08,0.0,0.0,0.0,0.0,0.0,292.3619647995312,0.9477809149439103,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3968882045779974e-08,0.0,0.0
18325242.0,18325242.0,283.15,293.15,293.1780069943301,0.0001050876276796211,9.979375321342877e-05,0.00010508762767962409,7.761736361038788e-05,0.0004984904609589209,0.0008860754684809193,297.0062429198557,297.01305929773093,296.89775673675564,297.0121189887443,297.1417114443118,0.0,-5.3958690024334854e-08,0.0,0.0,0.0,0.0,0.0,292.35997825124997,0.9479110067307692,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3958690024334854e-08,0.0,0.0
18325251.0,18325251.0,283.15,293.15,293.1780054420178,0.00010507770349343963,9.9784328966192e-05,0.00010507770349344412,7.761003364030134e-05,0.0004984433848924646,0.0008859917889828522,297.0061277627711,297.01294612967723,296.897621873266,297.01201338111406,297.1416209917564,0.0,-5.394849896713375e-08,0.0,0.0,0.0,0.0,0.0,292.35799290484374,0.9480409804086538,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.394849896713375e-08,0.0,0.0
18325260.0,18325260.0,283.15,293.15,293.17800388970556,0.00010506777930551324,9.977490471729819e-05,0.00010506777930551923,7.7602703668926e-05,0.0004983963088177311,0.0008859081094702559,297.00601260578526,297.0128329617312,296.8974870099188,297.0119077735737,297.1415305392905,0.0,-5.3938308870635436e-08,0.0,0.0,0.0,0.0,0.0,292.35600875,0.9481708333333333,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3938308870635436e-08,0.0,0.0
18325269.0,18325269.0,283.15,293.15,293.1780023373933,0.00010505785511871581,9.976548046947645e-05,0.0001050578551187233,7.759537369838448e-05,0.0004983492327483529,0.0008858244299673621,297.00589744889817,297.01271979389276,296.89735214671396,297.0118021661231,297.14144008691426,0.0,-5.3928119737790784e-08,0.0,0.0,0.0,0.0,0.0,292.3540257764062,0.948300562860577,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3928119737790784e-08,0.0,0.0
18325278.0,18325278.0,283.15,293.15,293.17800078508105,0.00010504793093189773,9.975605622163513e-05,0.00010504793093190672,7.758804372782776e-05,0.0004983021566788767,0.0008857407504644775,297.00578229210987,297.012606626162,296.8972172836515,297.0116965587624,297.1413496346276,0.0,-5.3917931567419385e-08,0.0,0.0,0.0,0.0,0.0,292.35204397374997,0.9484301663461538,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3917931567419385e-08,0.0,0.0
18325287.0,18325287.0,283.15,293.15,293.17799925164394,0.00010503790720864338,9.974653745158206e-05,0.00010503790720865351,7.758064023999828e-05,0.0004982546084514025,0.0008856562317004125,297.00566762235644,297.0124942193914,296.89708354814644,297.01159139652196,297.14125982494727,0.0,-5.390764219208482e-08,0.0,0.0,0.0,0.0,0.0,292.35006333171873,0.9485596411458334,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.390764219208482e-08,0.0,0.0
18325296.0,18325296.0,283.15,293.15,293.17799788791615,0.00010502698853876038,9.973616881852513e-05,0.00010502698853876848,7.757257574763771e-05,0.0004982028149824417,0.0008855641670150934,297.0055573308289,297.0123886536831,296.89695994955974,297.01149023571725,297.14117579233346,0.0,-5.3896435288133495e-08,0.0,0.0,0.0,0.0,0.0,292.34808383999996,0.9486889846153846,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3896435288133495e-08,0.0,0.0
18325305.0,18325305.0,283.15,293.15,293.1779965241884,0.0001050160698677072,9.972580018435696e-05,0.0001050160698677133,7.756451125441283e-05,0.00049815102150793,0.0008854721023200934,297.00544703939715,297.0122830880744,296.89683635109606,297.0113890750001,297.14109175980224,0.0,-5.3885229548031236e-08,0.0,0.0,0.0,0.0,0.0,292.34610548828124,0.9488181941105769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3885229548031236e-08,0.0,0.0
18325314.0,18325314.0,283.15,293.15,293.1779951604607,0.00010500515119720812,9.971543155071497e-05,0.0001050051511972122,7.755644676159723e-05,0.0004980992280360469,0.0008853800376299511,297.0053367480612,297.0121775225653,296.8967127527554,297.01128791437066,297.14100772735355,0.0,-5.3874024973547725e-08,0.0,0.0,0.0,0.0,0.0,292.34412826625,0.9489472669871795,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3874024973547725e-08,0.0,0.0
18325323.0,18325323.0,283.15,293.15,293.17799375966456,0.00010499448530160973,9.970530295823735e-05,0.00010499448530161221,7.754856896746324e-05,0.0004980486336194611,0.0008852901042659708,297.00522550198286,297.0120704692423,296.89658693520596,297.01118583562635,297.14092241289455,0.0,-5.386308091332594e-08,0.0,0.0,0.0,0.0,0.0,292.3421521635937,0.9490762006009615,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.386308091332594e-08,0.0,0.0
18325332.0,18325332.0,283.15,293.15,293.1779922848136,0.00010498422475365171,9.969555929369248e-05,0.00010498422475365343,7.754099056171792e-05,0.0004979999619975595,0.0008852035886715576,297.0051123505693,297.01196044567575,296.8964566863639,297.0110819243945,297.1408345392156,0.0,-5.3852553813251095e-08,0.0,0.0,0.0,0.0,0.0,292.34017717,0.9492049923076923,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3852553813251095e-08,0.0,0.0
18325341.0,18325341.0,283.15,293.15,293.1779908099627,0.00010497396420567311,9.968581562912807e-05,0.00010497396420567406,7.753341215595736e-05,0.0004979512903755601,0.0008851170730771543,297.00499919925323,297.0118504222135,296.89632643765594,297.01097801325176,297.14074666562334,0.0,-5.3842027741995944e-08,0.0,0.0,0.0,0.0,0.0,292.3382032751562,0.9493336394631411,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3842027741995944e-08,0.0,0.0
18325350.0,18325350.0,283.15,293.15,293.1779893351118,0.00010496370365824868,9.967607196508995e-05,0.00010496370365824886,7.752583375060613e-05,0.0004979026187561898,0.0008850305574876078,297.00488604803485,297.0117403988557,296.8961961890823,297.0108741021982,297.1406587921179,0.0,-5.383150270015011e-08,0.0,0.0,0.0,0.0,0.0,292.33623046875,0.949462139423077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.383150270015011e-08,0.0,0.0
18325359.0,18325359.0,283.15,293.15,293.1779878602609,0.0001049534431108037,9.966632830103228e-05,0.00010495344311080309,7.751825534523972e-05,0.0004978539471367215,0.0008849440418980714,297.00477289691406,297.0116303756022,296.8960659406428,297.0107701912338,297.14057091869927,0.0,-5.382097868712387e-08,0.0,0.0,0.0,0.0,0.0,292.3342587404687,0.9495904895432692,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.382097868712387e-08,0.0,0.0
18325368.0,18325368.0,283.15,293.15,293.17798638540995,0.00010494318256333812,9.965658463695505e-05,0.00010494318256333674,7.751067693985807e-05,0.0004978052755171559,0.0008848575263085454,297.00465974589093,297.0115203524531,296.8959356923376,297.0106662803586,297.1404830453674,0.0,-5.381045570291727e-08,0.0,0.0,0.0,0.0,0.0,292.33228807999996,0.9497186871794873,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.381045570291727e-08,0.0,0.0
