,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18325377.0,18325377.0,283.15,293.15,293.177985047309,0.00010493207959726533,9.96460409917982e-05,0.00010493207959726424,7.750247632696248e-05,0.000497752607826415,0.0008847639076956794,297.00455050211707,297.01141618045136,296.8958138049345,297.01056628532086,297.1404000456074,0.0,-5.3799069929328534e-08,0.0,0.0,0.0,0.0,0.0,292.33031847703126,0.9498467296875001,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3799069929328534e-08,0.0,0.0
18325386.0,18325386.0,283.15,293.15,293.17798378447253,0.0001049205129806551,9.963505705287962e-05,0.00010492051298065483,7.749393326335912e-05,0.000497697740777146,0.0008846663797193565,297.0044434088597,297.0113152288491,296.8956965192561,297.01046844552275,297.14031972820106,0.0,-5.3787209985251705e-08,0.0,0.0,0.0,0.0,0.0,292.32834992125,0.949974614423077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3787209985251705e-08,0.0,0.0
18325395.0,18325395.0,283.15,293.15,293.17798252163607,0.00010490894636344958,9.962407311339573e-05,0.00010490894636345011,7.748539019931609e-05,0.0004976428737250532,0.0008845688517382009,297.0043363156958,297.01121427734154,296.89557923369057,297.01037060580995,297.1402394108732,0.0,-5.3775351347987015e-08,0.0,0.0,0.0,0.0,0.0,292.3263824023437,0.9501023387419872,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3775351347987015e-08,0.0,0.0
18325404.0,18325404.0,283.15,293.15,293.1779812587996,0.00010489737974622357,9.961308917389239e-05,0.00010489737974622495,7.747684713525794e-05,0.0004975880066728631,0.000884471323757058,297.0042292226254,297.0111133259287,296.895461948238,297.0102727661824,297.14015909362377,0.0,-5.376349401812375e-08,0.0,0.0,0.0,0.0,0.0,292.32441590999997,0.9502299,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.376349401812375e-08,0.0,0.0
18325413.0,18325413.0,283.15,293.15,293.1779799959631,0.00010488581313012661,9.960210523546121e-05,0.00010488581313012882,7.746830407203369e-05,0.0004975331396260289,0.0008843737957856207,297.00412212964847,297.0110123746105,296.89534466289837,297.01017492664016,297.1400787764528,0.0,-5.3751637996840125e-08,0.0,0.0,0.0,0.0,0.0,292.3224504339062,0.9503572955528846,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3751637996840125e-08,0.0,0.0
18325422.0,18325422.0,283.15,293.15,293.1779787331266,0.00010487424651343438,9.959112129646475e-05,0.0001048742465134374,7.745976100836976e-05,0.0004974782725763709,0.0008842762678093505,297.00401503676505,297.010911423387,296.89522737767163,297.01007708718316,297.1399984593603,0.0,-5.37397832823687e-08,0.0,0.0,0.0,0.0,0.0,292.32048596375,0.9504845227564103,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.37397832823687e-08,0.0,0.0
18325431.0,18325431.0,283.15,293.15,293.17797747029016,0.00010486267989672165,9.958013735744884e-05,0.00010486267989672551,7.745121794469071e-05,0.0004974234055266156,0.0008841787398330931,297.0039079439751,297.0108104722582,296.8951100925578,297.00997924781154,297.1399181423462,0.0,-5.372792987529857e-08,0.0,0.0,0.0,0.0,0.0,292.3185224892187,0.9506115789663462,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.372792987529857e-08,0.0,0.0
18325440.0,18325440.0,283.15,293.15,293.1779762074537,0.00010485111327941364,9.956915341786762e-05,0.0001048511132794183,7.744267488057198e-05,0.0004973685384740366,0.0008840812118520023,297.0038008512786,297.01070952122404,296.8949928075569,297.00988140852513,297.13983782541055,0.0,-5.371607777504082e-08,0.0,0.0,0.0,0.0,0.0,292.31656,0.9507384615384615,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.371607777504082e-08,0.0,0.0
18325449.0,18325449.0,283.15,293.15,293.17797487555134,0.00010483993843038783,9.955854151091168e-05,0.00010483993843040332,7.743442117517048e-05,0.0004973155298015103,0.0008839869871355979,297.00369169772637,297.0106054293662,296.89487096450887,297.00978136131556,297.13975488802845,0.0,-5.3704628346170054e-08,0.0,0.0,0.0,0.0,0.0,292.31459848578123,0.9508651678285257,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3704628346170054e-08,0.0,0.0
18325458.0,18325458.0,283.15,293.15,293.17797354376376,0.00010482861032029333,9.954778406353766e-05,0.00010482861032031965,7.742605427166605e-05,0.0004972617941244596,0.0008838914701556644,297.00358255067175,297.0105013455409,296.89474913182096,297.0096813204207,297.13967195795453,0.0,-5.369302313739634e-08,0.0,0.0,0.0,0.0,0.0,292.31263793625,0.9509916951923078,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.369302313739634e-08,0.0,0.0
18325467.0,18325467.0,283.15,293.15,293.1779722119761,0.00010481728221017774,9.953702661614362e-05,0.00010481728221021491,7.741768736814605e-05,0.000497208058447309,0.0008837959531757435,297.0034734037121,297.01039726181364,296.89462729925305,297.00958127961275,297.139589027962,0.0,-5.36814191826634e-08,0.0,0.0,0.0,0.0,0.0,292.3106783410937,0.951118040985577,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.36814191826634e-08,0.0,0.0
18325476.0,18325476.0,283.15,293.15,293.17797088018847,0.000104805954100041,9.952626916872951e-05,0.00010480595410008902,7.740932046461043e-05,0.0004971543227700579,0.0008837004361958349,297.0033642568474,297.01029317818444,296.8945054668052,297.0094812388916,297.13950609805084,0.0,-5.366981648197123e-08,0.0,0.0,0.0,0.0,0.0,292.30871969,0.9512442025641026,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.366981648197123e-08,0.0,0.0
18325485.0,18325485.0,283.15,293.15,293.1779695484009,0.00010479462598988321,9.95155117212954e-05,0.00010479462598994208,7.740095356105925e-05,0.0004971005870927071,0.0008836049192159393,297.0032551100777,297.0101890946533,296.8943836344774,297.0093811982573,297.139423168221,0.0,-5.365821503531988e-08,0.0,0.0,0.0,0.0,0.0,292.3067619726562,0.9513701772836538,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.365821503531988e-08,0.0,0.0
18325494.0,18325494.0,283.15,293.15,293.17796821661324,0.0001047832978797043,9.950475427384121e-05,0.00010478329787977398,7.739258665749246e-05,0.0004970468514152559,0.0008835094022360556,297.00314596340297,297.0100850112202,296.8942618022696,297.0092811577099,297.1393402384725,0.0,-5.364661484270923e-08,0.0,0.0,0.0,0.0,0.0,292.30480517875,0.9514959625,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.364661484270923e-08,0.0,0.0
18325503.0,18325503.0,283.15,293.15,293.17796688659746,0.00010477211106590527,9.949413100485506e-05,0.00010477211106598188,7.738432411495023e-05,0.0004969937859869965,0.0008834150766382601,297.00303691552597,297.00998109080047,296.8941401751739,297.0091812267239,297.139257384902,0.0,-5.363516056982942e-08,0.0,0.0,0.0,0.0,0.0,292.30284929796875,0.9516215555689103,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.363516056982942e-08,0.0,0.0
18325512.0,18325512.0,283.15,293.15,293.1779655601989,0.0001047610251947367,9.948360359344814e-05,0.00010476102519481255,7.737613612829073e-05,0.0004969411993871149,0.0008833216021704845,297.0029280709979,297.00987750314465,296.894018966621,297.0090815204857,297.13917469007396,0.0,-5.3623810858963456e-08,0.0,0.0,0.0,0.0,0.0,292.30089432,0.9517469538461539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3623810858963456e-08,0.0,0.0
18325521.0,18325521.0,283.15,293.15,293.17796423380037,0.00010474993932297283,9.94730761814759e-05,0.00010474993932304792,7.736794814119154e-05,0.0004968886127844094,0.0008832281276978743,297.0028192265646,297.0097739155865,296.8938977581872,297.0089818143341,297.139091995327,0.0,-5.361246234849108e-08,0.0,0.0,0.0,0.0,0.0,292.29894023453124,0.9518721546875,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.361246234849108e-08,0.0,0.0
18325530.0,18325530.0,283.15,293.15,293.1779629074018,0.00010473885345176325,9.946254877003003e-05,0.00010473885345183755,7.735976015450174e-05,0.0004968360261843331,0.0008831346532301225,297.0027103822261,297.0096703281258,296.89377654987265,297.0088821082691,297.13900930066114,0.0,-5.360111503958912e-08,0.0,0.0,0.0,0.0,0.0,292.29698703124996,0.951997155448718,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.360111503958912e-08,0.0,0.0
18325539.0,18325539.0,283.15,293.15,293.1779615810033,0.00010472776758168266,9.945202135965628e-05,0.0001047277675817562,7.735157216864582e-05,0.0004967834395896125,0.0008830411787720753,297.0026015379823,297.0095667407627,296.89365534167723,297.00878240229076,297.1389266060763,0.0,-5.3589768932845595e-08,0.0,0.0,0.0,0.0,0.0,292.2950346998437,0.9521219534855768,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3589768932845595e-08,0.0,0.0
18325548.0,18325548.0,283.15,293.15,293.1779602546047,0.00010471668170985723,9.94414939476256e-05,0.00010471668170992998,7.734338418150117e-05,0.000496730852986615,0.0008829477042995011,297.00249269383323,297.0094631534971,296.89353413360095,297.008682696399,297.1388439115726,0.0,-5.3578424025319345e-08,0.0,0.0,0.0,0.0,0.0,292.29308323,0.9522465461538463,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3578424025319345e-08,0.0,0.0
18325557.0,18325557.0,283.15,293.15,293.17795907495974,0.00010470466883386171,9.943008623000437e-05,0.00010470466883393304,7.733451151223658e-05,0.0004966738690749519,0.0008828464136201124,297.0023886584096,297.0093664323591,296.8934226281385,297.00858823843777,297.1387669866808,0.0,-5.356613182804749e-08,0.0,0.0,0.0,0.0,0.0,292.2911326114062,0.9523709308092948,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.356613182804749e-08,0.0,0.0
18325566.0,18325566.0,283.15,293.15,293.1779578734096,0.00010469250346627283,9.941853370267154e-05,0.00010469250346633962,7.732552621320008e-05,0.000496616161808826,0.0008827438371468217,297.002283981338,297.0092688236345,296.8933097720533,297.0084930140928,297.13868911565146,0.0,-5.3553685029600393e-08,0.0,0.0,0.0,0.0,0.0,292.28918283375,0.9524951048076923,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3553685029600393e-08,0.0,0.0
18325575.0,18325575.0,283.15,293.15,293.1779566206168,0.00010468047296873787,9.940710925120336e-05,0.00010468047296879879,7.731664052872518e-05,0.0004965590943081688,0.0008826423978348536,297.00217766430023,297.0091688872094,296.8931935780401,297.0083959666713,297.1386091883411,0.0,-5.3541377638479864e-08,0.0,0.0,0.0,0.0,0.0,292.28723388671875,0.9526190655048078,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3541377638479864e-08,0.0,0.0
18325584.0,18325584.0,283.15,293.15,293.177955367824,0.00010466844246945735,9.939568479807754e-05,0.00010466844246951237,7.7307754842961e-05,0.0004965020267992314,0.0008825409585083607,297.0020713473554,297.00906895087803,296.89307738413834,297.0082989193346,297.13852926110883,0.0,-5.3529071659965815e-08,0.0,0.0,0.0,0.0,0.0,292.28528575999997,0.9527428102564103,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3529071659965815e-08,0.0,0.0
18325593.0,18325593.0,283.15,293.15,293.1779541150312,0.00010465641197073039,9.938426034547739e-05,0.00010465641197077953,7.729886915760567e-05,0.00049644495929292,0.0008824395191867286,297.00196503050347,297.0089690146404,296.89296119034805,297.0082018720826,297.1384493339546,0.0,-5.35167670964102e-08,0.0,0.0,0.0,0.0,0.0,292.28333844328125,0.9528663364182692,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.35167670964102e-08,0.0,0.0
18325602.0,18325602.0,283.15,293.15,293.1779528622384,0.00010464438147255696,9.937283589340291e-05,0.00010464438147260024,7.728998347265921e-05,0.0004963878917892342,0.0008823380798699564,297.00185871374447,297.0088690784965,296.8928449966692,297.00810482491534,297.1383694068785,0.0,-5.350446394781268e-08,0.0,0.0,0.0,0.0,0.0,292.28139192624997,0.9529896413461539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.350446394781268e-08,0.0,0.0
18325611.0,18325611.0,283.15,293.15,293.1779516094456,0.00010463235097378753,9.936141144076244e-05,0.0001046323509738249,7.72810977872725e-05,0.0004963308242827211,0.0008822366405483523,297.00175239707835,297.0087691424463,296.8927288031019,297.0080077778328,297.1382894798804,0.0,-5.34921622129978e-08,0.0,0.0,0.0,0.0,0.0,292.27944619859375,0.9531127223958333,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.34921622129978e-08,0.0,0.0
18325620.0,18325620.0,283.15,293.15,293.1779503566528,0.00010462032047557164,9.934998698864762e-05,0.00010462032047560315,7.727221210229466e-05,0.000496273756778834,0.0008821352012316088,297.0016460805051,297.0086692064898,296.89261260964605,297.00791073083496,297.1382095529604,0.0,-5.347986189314099e-08,0.0,0.0,0.0,0.0,0.0,292.27750125,0.9532355769230769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.347986189314099e-08,0.0,0.0
18325629.0,18325629.0,283.15,293.15,293.17794910386,0.00010460828997675978,9.933856253596685e-05,0.0001046082899767854,7.726332641687662e-05,0.0004962166892721196,0.0008820337619100328,297.0015397640248,297.00856927062705,296.8924964163017,297.0078136839218,297.1381296261184,0.0,-5.346756298706687e-08,0.0,0.0,0.0,0.0,0.0,292.27555707015625,0.9533582022836538,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.346756298706687e-08,0.0,0.0
18325638.0,18325638.0,283.15,293.15,293.1779478510672,0.00010459625947735186,9.932713808272007e-05,0.00010459625947737161,7.725444073101835e-05,0.000496159621762578,0.0008819323225836247,297.0014334476374,297.00846933485803,296.8923802230688,297.00771663709344,297.13804969935455,0.0,-5.345526549477569e-08,0.0,0.0,0.0,0.0,0.0,292.27361364875,0.9534805958333334,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.345526549477569e-08,0.0,0.0
18325647.0,18325647.0,283.15,293.15,293.177946620375,0.00010458415982999698,9.931564796491056e-05,0.00010458415983001135,7.724550397272233e-05,0.0004961022262449469,0.0008818303002320709,297.0013278962944,297.00837046217106,296.89226553422935,297.0076204358507,297.13797069539595,0.0,-5.3442898748916176e-08,0.0,0.0,0.0,0.0,0.0,292.27167097546874,0.9536027549278846,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3442898748916176e-08,0.0,0.0
18325656.0,18325656.0,283.15,293.15,293.17794558849687,0.00010457143811569257,9.930356711728166e-05,0.00010457143811570664,7.723610775789956e-05,0.0004960418799095327,0.0008817230328834144,297.00122922644346,297.0082811520744,296.89216437781187,297.00753184070334,297.1378999922421,0.0,-5.342989776814829e-08,0.0,0.0,0.0,0.0,0.0,292.26972903999996,0.9537246769230769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.342989776814829e-08,0.0,0.0
18325665.0,18325665.0,283.15,293.15,293.17794455661874,0.00010455871640309436,9.929148627127307e-05,0.00010455871640310811,7.7226711544337e-05,0.0004959815335822123,0.0008816157655493128,297.001130556679,297.0081918420598,296.8920632214835,297.00744324563357,297.13782928915595,0.0,-5.3416898370701946e-08,0.0,0.0,0.0,0.0,0.0,292.2677878320312,0.9538463591746795,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3416898370701946e-08,0.0,0.0
18325674.0,18325674.0,283.15,293.15,293.1779435247406,0.00010454599468932853,9.927940542415564e-05,0.00010454599468934196,7.7217315329912e-05,0.000495921187249353,0.0008815084982055343,297.00103188700115,297.0081025321271,296.8919620652443,297.0073546506414,297.1377585861375,0.0,-5.340390055364043e-08,0.0,0.0,0.0,0.0,0.0,292.26584734125,0.9539677990384615,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.340390055364043e-08,0.0,0.0
18325683.0,18325683.0,283.15,293.15,293.17794243839467,0.0001045334387493899,9.926748199987153e-05,0.00010453343874939781,7.720804155546757e-05,0.0004958616272761302,0.0008814026285916308,297.00093135960753,297.00801064569464,296.8918571763982,297.0072639856026,297.13768556183027,0.0,-5.339107365332369e-08,0.0,0.0,0.0,0.0,0.0,292.2639075573437,0.9540889938701923,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.339107365332369e-08,0.0,0.0
18325692.0,18325692.0,283.15,293.15,293.17794124317794,0.00010452114137725512,9.925580411782262e-05,0.00010452114137724723,7.719895875831536e-05,0.0004958032938371903,0.0008812989390873307,297.0008271205726,297.00791361100204,296.89174482843634,297.00716918441424,297.1376078989522,0.0,-5.3378512383038206e-08,0.0,0.0,0.0,0.0,0.0,292.26196847,0.954209941025641,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3378512383038206e-08,0.0,0.0
18325701.0,18325701.0,283.15,293.15,293.1779400479612,0.00010450884400567435,9.924412623629983e-05,0.00010450884400565067,7.718987596157232e-05,0.0004957449604008783,0.0008811952495878918,297.000722881629,297.00781657640005,296.89163248058003,297.0070743833088,297.1375302361497,0.0,-5.33659525911548e-08,0.0,0.0,0.0,0.0,0.0,292.26003006890625,0.9543306378605769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.33659525911548e-08,0.0,0.0
18325710.0,18325710.0,283.15,293.15,293.1779388527445,0.0001044965466346476,9.923244835530312e-05,0.00010449654663460811,7.718079316523849e-05,0.0004956866269671944,0.000881091560093314,297.0006186427766,297.0077195418886,296.8915201328294,297.00697958228636,297.1374525734227,0.0,-5.335339427767326e-08,0.0,0.0,0.0,0.0,0.0,292.25809234375,0.9544510817307692,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.335339427767326e-08,0.0,0.0
18325719.0,18325719.0,283.15,293.15,293.17793765752776,0.00010448424926245058,9.92207704731951e-05,0.00010448424926239527,7.71717103680403e-05,0.0004956282935279591,0.0008809878705890582,297.0005144040155,297.0076225074679,296.8914077851844,297.0068847813468,297.1373749107713,0.0,-5.334083744083275e-08,0.0,0.0,0.0,0.0,0.0,292.2561552842187,0.9545712699919873,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.334083744083275e-08,0.0,0.0
18325728.0,18325728.0,283.15,293.15,293.1779364623111,0.00010447195189080752,9.920909259161316e-05,0.00010447195189073644,7.716262757125126e-05,0.0004955699600913518,0.0008808841810896637,297.00041016534567,297.00752547313766,296.89129543764506,297.0067899804902,297.1372972481954,0.0,-5.332828208239415e-08,0.0,0.0,0.0,0.0,0.0,292.25421888,0.9546912000000001,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.332828208239415e-08,0.0,0.0
18325737.0,18325737.0,283.15,293.15,293.1779354009142,0.00010445940606876566,9.919717877552895e-05,0.00010445940606869004,7.715336126985141e-05,0.0004955104481130797,0.0008807783968103704,297.000310763255,297.0074350137647,296.8911925011099,297.006700510168,297.13722549172223,0.0,-5.3315474598097856e-08,0.0,0.0,0.0,0.0,0.0,292.2522831207812,0.9548108691105769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3315474598097856e-08,0.0,0.0
18325746.0,18325746.0,283.15,293.15,293.1779344131782,0.00010444672348774597,9.918513508981476e-05,0.00010444672348767199,7.714399395874047e-05,0.00049545028740913,0.0008806714594641297,297.00021402348625,297.00734817359637,296.8910947448749,297.00661397406,297.1371569862779,0.0,-5.3302529073374034e-08,0.0,0.0,0.0,0.0,0.0,292.25034799624996,0.9549302746794872,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3302529073374034e-08,0.0,0.0
18325755.0,18325755.0,283.15,293.15,293.17793342544223,0.00010443404090555974,9.917309140299282e-05,0.00010443404090548745,7.713462664676796e-05,0.0004953901266996467,0.0008805645221082123,297.0001172838023,297.00726133350736,296.8909969887243,297.00652743802766,297.1370884808988,0.0,-5.328958511932057e-08,0.0,0.0,0.0,0.0,0.0,292.24841349609375,0.9550494140625,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.328958511932057e-08,0.0,0.0
18325764.0,18325764.0,283.15,293.15,293.17793243770626,0.00010442135832508088,9.916104771779221e-05,0.00010442135832501026,7.712525933605647e-05,0.0004953299659982624,0.0008804575847668495,297.00002054420315,297.0071744934976,296.89089923265806,297.006440902071,297.13701997558485,0.0,-5.327664273887037e-08,0.0,0.0,0.0,0.0,0.0,292.24647961,0.9551682846153847,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.327664273887037e-08,0.0,0.0
18325773.0,18325773.0,283.15,293.15,293.17793144997034,0.00010440867574343549,9.914900403148387e-05,0.00010440867574336654,7.71158920244834e-05,0.0004952698052913445,0.0008803506474158095,296.9999238046888,297.0070876535671,296.89080147667613,297.00635436619007,297.13695147033616,0.0,-5.32637019290906e-08,0.0,0.0,0.0,0.0,0.0,292.2445463276562,0.9552868836939102,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.32637019290906e-08,0.0,0.0
18325782.0,18325782.0,283.15,293.15,293.1779304622344,0.0001043959931623479,9.913696034570522e-05,0.00010439599316228063,7.710652471332233e-05,0.0004952096445870727,0.0008802437100696316,296.99982706525924,297.007000813716,296.89070372077856,297.00626783038484,297.1368829651526,0.0,-5.3250762691740833e-08,0.0,0.0,0.0,0.0,0.0,292.24261363874996,0.9554052086538463,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3250762691740833e-08,0.0,0.0
18325791.0,18325791.0,283.15,293.15,293.1779294744984,0.00010438331058009381,9.912491665881882e-05,0.00010438331058002821,7.709715740129967e-05,0.0004951494838772674,0.0008801367727137772,296.9997303259145,297.00691397394417,296.8906059649654,297.0061812946553,297.13681446003426,0.0,-5.3237825025062e-08,0.0,0.0,0.0,0.0,0.0,292.2406815329687,0.9555232568509615,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3237825025062e-08,0.0,0.0
18325800.0,18325800.0,283.15,293.15,293.1779284867624,0.00010437062799897227,9.911287297300794e-05,0.00010437062799890837,7.708779009011353e-05,0.0004950893231728346,0.0008800298353676306,296.9996335866546,297.0068271342516,296.8905082092366,297.00609475900137,297.1367459549811,0.0,-5.322488893139931e-08,0.0,0.0,0.0,0.0,0.0,292.23875,0.9556410256410257,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.322488893139931e-08,0.0,0.0
18325800.0,18325800.0,283.15,293.15,293.1779284867624,0.00010437062799897227,9.911287297300794e-05,0.00010437062799890837,7.708779009011353e-05,0.0004950893231728346,0.0008800298353676306,296.9996335866546,297.0068271342516,296.8905082092366,297.00609475900137,297.1367459549811,0.0,-5.322488893139931e-08,0.0,0.0,0.0,0.0,0.0,292.23875,0.9556410256410257,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.322488893139931e-08,0.0,0.0
18325809.0,18325809.0,283.15,293.15,293.17792740205,0.00010435774867854175,9.91006424587927e-05,0.00010435774867848183,7.707827746794652e-05,0.0004950282292218407,0.0008799212390783743,296.9995335938531,297.0067358864241,296.89040367806894,297.00600464025143,297.1366729733456,0.0,-5.321175376581245e-08,0.0,0.0,0.0,0.0,0.0,292.2368190295312,0.9557585123798077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.321175376581245e-08,0.0,0.0
18325818.0,18325818.0,283.15,293.15,293.1779263174342,0.00010434487408442896,9.908841643280314e-05,0.00010434487408437303,7.70687683366217e-05,0.000494967157690463,0.0008798126826406391,296.9994336048827,297.00664464384835,296.89029915437135,297.0059145257053,297.13659999577845,0.0,-5.31986250405265e-08,0.0,0.0,0.0,0.0,0.0,292.23488861124997,0.955875714423077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.31986250405265e-08,0.0,0.0
18325827.0,18325827.0,283.15,293.15,293.1779252328184,0.00010433199949202094,9.907619040843243e-05,0.00010433199949196898,7.7059259206556e-05,0.0004949060861671721,0.0008797041262174592,296.99933361600006,297.0065534013569,296.890194630768,297.0058244112381,297.1365270182817,0.0,-5.318549793679955e-08,0.0,0.0,0.0,0.0,0.0,292.23295873484375,0.9559926291266025,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.318549793679955e-08,0.0,0.0
18325836.0,18325836.0,283.15,293.15,293.1779241482026,0.00010431912489729426,9.906396438185986e-05,0.00010431912489724626,7.704975007477773e-05,0.0004948450146328824,0.00087959556977491,296.9992336272052,297.00646215894983,296.89009010725897,297.00573429684994,297.1364540408552,0.0,-5.317237245052942e-08,0.0,0.0,0.0,0.0,0.0,292.23102939,0.9561092538461539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.317237245052942e-08,0.0,0.0
18325845.0,18325845.0,283.15,293.15,293.1779230635868,0.00010430625030427232,9.905173835690617e-05,0.0001043062503042283,7.70402409442586e-05,0.0004947839431066794,0.0008794870133469161,296.99913363849805,297.006370916627,296.8899855838441,297.0056441825408,297.1363810634991,0.0,-5.315924858581801e-08,0.0,0.0,0.0,0.0,0.0,292.2291005664062,0.9562255859375001,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.315924858581801e-08,0.0,0.0
18325854.0,18325854.0,283.15,293.15,293.177921978971,0.00010429337571008128,9.903951233084225e-05,0.00010429337571004123,7.703073181287595e-05,0.0004947228715749303,0.0008793784569092459,296.99903364987864,297.0062796743886,296.8898810605235,297.00555406831063,297.1363080862132,0.0,-5.314612633973574e-08,0.0,0.0,0.0,0.0,0.0,292.22717225375,0.9563416227564103,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.314612633973574e-08,0.0,0.0
18325863.0,18325863.0,283.15,293.15,293.1779208943552,0.00010428050111702015,9.902728630585135e-05,0.0001042805011169841,7.702122268232788e-05,0.0004946618000485414,0.000879269900481284,296.99893366134694,297.0061884322346,296.8897765372972,297.0054639541595,297.13623510899765,0.0,-5.313300571462582e-08,0.0,0.0,0.0,0.0,0.0,292.2252444417187,0.9564573616586539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.313300571462582e-08,0.0,0.0
18325872.0,18325872.0,283.15,293.15,293.1779198097394,0.00010426762652393948,9.901506028084188e-05,0.00010426762652390739,7.701171355176536e-05,0.0004946007285220598,0.0008791613440533388,296.99883367290295,297.00609719016484,296.8896720141651,297.0053738400873,297.1361621318524,0.0,-5.3119886709316645e-08,0.0,0.0,0.0,0.0,0.0,292.22331712,0.9565728,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3119886709316645e-08,0.0,0.0
18325881.0,18325881.0,283.15,293.15,293.1779187251236,0.00010425475193026445,9.9002834255268e-05,0.00010425475193023635,7.700220442076385e-05,0.0004945396569927587,0.0008790527876205631,296.9987336845468,297.00600594817945,296.88956749112725,297.0052837260942,297.13608915477755,0.0,-5.310676932322256e-08,0.0,0.0,0.0,0.0,0.0,292.2213902782812,0.956687935136218,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.310676932322256e-08,0.0,0.0
18325890.0,18325890.0,283.15,293.15,293.17791764050787,0.00010424187733656986,9.899060822967553e-05,0.00010424187733654573,7.699269528974788e-05,0.0004944785854633647,0.0008789442311878036,296.99863369627826,297.0059147062784,296.8894629681837,297.00519361218005,297.13601617777294,0.0,-5.309365355692931e-08,0.0,0.0,0.0,0.0,0.0,292.21946390625,0.9568027644230769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.309365355692931e-08,0.0,0.0
18325899.0,18325899.0,283.15,293.15,293.17791655589207,0.00010422900274285569,9.897838220406447e-05,0.00010422900274283552,7.698318615871745e-05,0.0004944175139338779,0.0008788356747550603,296.9985337080975,297.00582346446174,296.8893584453343,297.00510349834485,297.1359432008386,0.0,-5.308053941043691e-08,0.0,0.0,0.0,0.0,0.0,292.21753799359374,0.9569172852163462,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.308053941043691e-08,0.0,0.0
18325908.0,18325908.0,283.15,293.15,293.17791547127626,0.00010421612814912195,9.896615617843481e-05,0.00010421612814910573,7.697367702767257e-05,0.0004943564424042982,0.0008787271183223335,296.9984337200045,297.00573222272936,296.8892539225792,297.0050133845887,297.1358702239746,0.0,-5.3067426883745365e-08,0.0,0.0,0.0,0.0,0.0,292.21561253,0.9570314948717948,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3067426883745365e-08,0.0,0.0
18325917.0,18325917.0,283.15,293.15,293.17791438889805,0.0001042032704281566,9.89539461755941e-05,0.0001042032704281443,7.696418035879687e-05,0.0004942954509118673,0.0008786187041589658,296.99833380859036,297.0056410802004,296.88914955597534,297.00492334973177,297.1357973518939,0.0,-5.305433315837941e-08,0.0,0.0,0.0,0.0,0.0,292.2136875051562,0.9571453907451923,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.305433315837941e-08,0.0,0.0
18325926.0,18325926.0,283.15,293.15,293.17791336187753,0.00010419059464127412,9.89419089417564e-05,0.00010419059464126334,7.695481806581237e-05,0.0004942353224363742,0.0008785118240629399,296.99823600237244,297.0055527090805,296.88904927782653,297.0048355590729,297.13572698654,0.0,-5.304142629149175e-08,0.0,0.0,0.0,0.0,0.0,292.21176290874996,0.9572589701923078,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.304142629149175e-08,0.0,0.0
18325935.0,18325935.0,283.15,293.15,293.1779123298891,0.00010417777308090503,9.892973327788923e-05,0.00010417777308089534,7.69453481050272e-05,0.0004941745024742179,0.0008784037148317129,296.9981381315913,297.00546427805835,296.8889487673998,297.00474774100473,297.1356563464458,0.0,-5.3028372591280973e-08,0.0,0.0,0.0,0.0,0.0,292.20983873046873,0.9573722305689103,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3028372591280973e-08,0.0,0.0
18325944.0,18325944.0,283.15,293.15,293.1779112979007,0.00010416495151994273,9.891755761345869e-05,0.00010416495151993408,7.693587814380388e-05,0.0004941136825092476,0.0008782956055956554,296.9980402608962,297.0053758471176,296.8888482570619,297.00465992301366,297.13558570641936,0.0,-5.301532049696779e-08,0.0,0.0,0.0,0.0,0.0,292.20791496,0.9574851692307692,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.301532049696779e-08,0.0,0.0
18325953.0,18325953.0,283.15,293.15,293.1779102659124,0.00010415212995896194,9.890538194901062e-05,0.0001041521299589544,7.692640818256692e-05,0.0004940528625441896,0.0008781874963596141,296.99794239028694,297.0052874162581,296.88874774681267,297.00457210509956,297.13551506646064,0.0,-5.300227000913745e-08,0.0,0.0,0.0,0.0,0.0,292.20599158703124,0.9575977835336539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.300227000913745e-08,0.0,0.0
18325962.0,18325962.0,283.15,293.15,293.17790923392397,0.00010413930839738794,9.88932062839992e-05,0.00010413930839738142,7.691693822089181e-05,0.0004939920425763176,0.0008780793871187427,296.9978445197637,297.00519898548,296.88864723665216,297.0044842872625,297.1354444265696,0.0,-5.298922112720503e-08,0.0,0.0,0.0,0.0,0.0,292.20406860124996,0.9577100708333334,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.298922112720503e-08,0.0,0.0
18325971.0,18325971.0,283.15,293.15,293.17790820193557,0.00010412648683579544,9.888103061897024e-05,0.00010412648683579001,7.690746825920303e-05,0.000493931222608358,0.000877971277877887,296.99774664932636,297.0051105547832,296.88854672658033,297.00439646950247,297.13537378674636,0.0,-5.297617385175555e-08,0.0,0.0,0.0,0.0,0.0,292.20214599234373,0.9578220284855768,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.297617385175555e-08,0.0,0.0
18325980.0,18325980.0,283.15,293.15,293.17790716994716,0.00010411366527533403,9.886885495501537e-05,0.00010411366527532964,7.689799829834967e-05,0.0004938704026457636,0.00087786316864674,296.9976487789749,297.0050221241677,296.8884462165972,297.00430865181943,297.1353031469908,0.0,-5.296312818395859e-08,0.0,0.0,0.0,0.0,0.0,292.20022374999996,0.9579336538461538,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.296312818395859e-08,0.0,0.0
18325989.0,18325989.0,283.15,293.15,293.1779061379588,0.00010410084371427937,9.885667929049715e-05,0.00010410084371427607,7.688852833705814e-05,0.0004938095826803554,0.000877755059410763,296.99755090870946,297.00493369363346,296.8883457067027,297.0042208342134,297.135232507303,0.0,-5.295008412205963e-08,0.0,0.0,0.0,0.0,0.0,292.19830186390624,0.9580449442708333,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.295008412205963e-08,0.0,0.0
18325998.0,18325998.0,283.15,293.15,293.1779051059704,0.00010408802215320624,9.884450362596139e-05,0.00010408802215320402,7.687905837575298e-05,0.0004937487627148593,0.0008776469501748017,296.9974530385299,297.00484526318064,296.888245196897,297.0041330166844,297.1351618676829,0.0,-5.293704166664347e-08,0.0,0.0,0.0,0.0,0.0,292.19638032374996,0.9581558971153846,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.293704166664347e-08,0.0,0.0
18326007.0,18326007.0,283.15,293.15,293.17790408889493,0.0001040753398327859,9.883246018771754e-05,0.00010407533983278462,7.686969125711925e-05,0.0004936886032470712,0.0008775400150001807,296.99735569600796,297.00475749131596,296.8881457251338,297.00404573015186,297.1350920052885,0.0,-5.292414243210063e-08,0.0,0.0,0.0,0.0,0.0,292.1944591192187,0.9582665097355769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.292414243210063e-08,0.0,0.0
18326016.0,18326016.0,283.15,293.15,293.17790320604445,0.00010406391076460608,9.882160686811587e-05,0.00010406391076460483,7.686124978631785e-05,0.0004936343886683332,0.0008774436471044403,296.9972631020122,297.0046756464615,296.8880555956221,297.003963222268,297.1350291378181,0.0,-5.291251923974052e-08,0.0,0.0,0.0,0.0,0.0,292.19253824,0.9583767794871796,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.291251923974052e-08,0.0,0.0
18326025.0,18326025.0,283.15,293.15,293.1779023231939,0.00010405248169583877,9.88107535479563e-05,0.00010405248169583758,7.685280831508251e-05,0.0004935801740868085,0.0008773472792038665,296.99717050809744,297.0045938016807,296.88796546618363,297.003880714456,297.1349662704064,0.0,-5.2900897323279596e-08,0.0,0.0,0.0,0.0,0.0,292.19061767578125,0.9584867037259617,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2900897323279596e-08,0.0,0.0
18326034.0,18326034.0,283.15,293.15,293.17790144034336,0.00010404105262763354,9.879990022833048e-05,0.00010404105262763237,7.684436684426231e-05,0.0004935259595079501,0.0008772509113081518,296.99707791426357,297.0045119569733,296.8878753368183,297.0037982067158,297.1349034030534,0.0,-5.288927668388677e-08,0.0,0.0,0.0,0.0,0.0,292.18869741624997,0.9585962798076924,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.288927668388677e-08,0.0,0.0
18326043.0,18326043.0,283.15,293.15,293.1779005209823,0.00010402898068847143,9.878843642289402e-05,0.00010402898068847066,7.683545055114532e-05,0.0004934686954260567,0.0008771491228275177,296.9969841533398,297.00442868581774,296.8877828106748,297.0037145767468,297.13483858402856,0.0,-5.287700378290031e-08,0.0,0.0,0.0,0.0,0.0,292.18677745109375,0.9587055050881411,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.287700378290031e-08,0.0,0.0
18326052.0,18326052.0,283.15,293.15,293.1778995286472,0.00010401582676441095,9.877594513842677e-05,0.00010401582676441142,7.682573510767177e-05,0.0004934062988736481,0.0008770382112112428,296.9968880562281,297.0043425605097,296.8876854908933,297.0036287005723,297.13476985955515,0.0,-5.286363250310374e-08,0.0,0.0,0.0,0.0,0.0,292.18485776999995,0.9588143769230769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.286363250310374e-08,0.0,0.0
18326061.0,18326061.0,283.15,293.15,293.177898536312,0.00010400267283975769,9.876345385339659e-05,0.00010400267283975936,7.681601966376038e-05,0.0004933439023184276,0.000876927299590139,296.99679195920083,297.00425643528047,296.8875881711961,297.003542824473,297.13470113514734,0.0,-5.285026291357102e-08,0.0,0.0,0.0,0.0,0.0,292.1829383626562,0.9589228926682692,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.285026291357102e-08,0.0,0.0
18326070.0,18326070.0,283.15,293.15,293.1778975439769,0.00010398951891451164,9.875096256780347e-05,0.00010398951891451454,7.68063042194112e-05,0.0004932815057603952,0.0008768163879642059,296.9966958622579,297.00417031013006,296.8874908515833,297.003456948449,297.1346324108051,0.0,-5.283689501430234e-08,0.0,0.0,0.0,0.0,0.0,292.18101921874995,0.9590310496794873,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.283689501430234e-08,0.0,0.0
18326079.0,18326079.0,283.15,293.15,293.1778965516417,0.00010397636499039711,9.873847128328487e-05,0.00010397636499040125,7.679658877589771e-05,0.0004932191092077302,0.0008767054763479818,296.99659976539937,297.00408418505845,296.88739353205483,297.00337107250033,297.13456368652845,0.0,-5.2823528807049874e-08,0.0,0.0,0.0,0.0,0.0,292.17910032796874,0.9591388453125,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2823528807049874e-08,0.0,0.0
18326088.0,18326088.0,283.15,293.15,293.1778955593066,0.00010396321106683937,9.872597999929503e-05,0.0001039632110668447,7.678687333279549e-05,0.0004931567126577064,0.000876594564736621,296.9965036686252,297.00399806006567,296.8872962126107,297.00328519662685,297.1344949623174,0.0,-5.281016429122931e-08,0.0,0.0,0.0,0.0,0.0,292.17718168,0.959246276923077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.281016429122931e-08,0.0,0.0
18326097.0,18326097.0,283.15,293.15,293.1778946500878,0.00010395137723352444,9.871474230493051e-05,0.00010395137723353013,7.677813290384551e-05,0.0004931005780474369,0.0008764947839276017,296.9964105901383,297.0039155527574,296.88720473513973,297.0032022170849,297.1344309250481,0.0,-5.279814244846408e-08,0.0,0.0,0.0,0.0,0.0,292.1752632645312,0.9593533418669873,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.279814244846408e-08,0.0,0.0
18326106.0,18326106.0,283.15,293.15,293.1778937305236,0.00010393962808650445,9.870358503071627e-05,0.00010393962808650644,7.676945502390039e-05,0.0004930448451524735,0.0008763957171551058,296.99631708964176,297.00383257677385,296.8871124036014,297.00311885906905,297.13436606140283,0.0,-5.2786207988457615e-08,0.0,0.0,0.0,0.0,0.0,292.17334507124997,0.9594600375000001,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2786207988457615e-08,0.0,0.0
18326115.0,18326115.0,283.15,293.15,293.1778927829683,0.00010392761633515144,9.869217838107361e-05,0.000103927616335148,7.676058318528849e-05,0.0004929878665756095,0.0008762944361256956,296.99622254841296,297.00374837228844,296.8870180401215,297.00303451564463,297.13429949619615,0.0,-5.2774008174015814e-08,0.0,0.0,0.0,0.0,0.0,292.17142708984375,0.9595663611778846,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2774008174015814e-08,0.0,0.0
18326124.0,18326124.0,283.15,293.15,293.17789183541294,0.00010391560458435773,9.868077173196204e-05,0.00010391560458434885,7.675171134708967e-05,0.0004929308880013983,0.0008761931551011457,296.99612800726703,297.00366416787966,296.88692367672166,297.00295017229405,297.1342329310526,0.0,-5.276180977011739e-08,0.0,0.0,0.0,0.0,0.0,292.16950930999997,0.9596723102564103,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.276180977011739e-08,0.0,0.0
18326133.0,18326133.0,283.15,293.15,293.17789088785764,0.00010390359283239896,9.866936508174413e-05,0.00010390359283238466,7.674283950803034e-05,0.0004928739094216607,0.0008760918740669177,296.99603346620415,297.00357996354757,296.8868293134019,297.00286582901737,297.1341663659722,0.0,-5.2749612775011365e-08,0.0,0.0,0.0,0.0,0.0,292.1675917214062,0.9597778820913462,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2749612775011365e-08,0.0,0.0
18326142.0,18326142.0,283.15,293.15,293.1778899403023,0.00010389158108099945,9.86579584320573e-05,0.00010389158108097973,7.673396766938411e-05,0.0004928169308445761,0.0008759905930375497,296.99593892522415,297.00349575929204,296.8867349501622,297.00278148581447,297.13409980095486,0.0,-5.2737417190448716e-08,0.0,0.0,0.0,0.0,0.0,292.16567431375,0.9598830740384615,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2737417190448716e-08,0.0,0.0
18326151.0,18326151.0,283.15,293.15,293.177888992747,0.00010387956932958448,9.864655178235579e-05,0.00010387956932955931,7.672509583072642e-05,0.000492759952267418,0.0008758893120081956,296.99584438432714,297.00341155511313,296.88664058700255,297.0026971426854,297.1340332360007,0.0,-5.272522301584572e-08,0.0,0.0,0.0,0.0,0.0,292.16375707671875,0.9599878834535257,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.272522301584572e-08,0.0,0.0
18326160.0,18326160.0,283.15,293.15,293.17788804519165,0.00010386755757815398,9.863514513263952e-05,0.00010386755757812338,7.671622399205727e-05,0.0004927029736901862,0.0008757880309788559,296.99574984351307,297.0033273510109,296.88654622392295,297.00261279963024,297.13396667110965,0.0,-5.271303025120248e-08,0.0,0.0,0.0,0.0,0.0,292.16184,0.9600923076923077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.271303025120248e-08,0.0,0.0
18326169.0,18326169.0,283.15,293.15,293.17788713575396,0.00010385629081072887,9.862444593775848e-05,0.00010385629081070029,7.670790239604065e-05,0.0004926495289963697,0.0008756930315219715,296.99565657333284,297.0032445796742,296.88645409244094,297.00252956879956,297.13390199698426,0.0,-5.270159497813057e-08,0.0,0.0,0.0,0.0,0.0,292.1599230732812,0.960196344110577,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.270159497813057e-08,0.0,0.0
18326178.0,18326178.0,283.15,293.15,293.1778862263821,0.00010384507514447889,9.861379526978942e-05,0.00010384507514445233,7.669961854317778e-05,0.0004925963267045265,0.0008755984629391624,296.995563304511,297.00316181008947,296.8863619642142,297.0024463391218,297.13383732512295,0.0,-5.2690212802286114e-08,0.0,0.0,0.0,0.0,0.0,292.15800628625,0.9602999900641025,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2690212802286114e-08,0.0,0.0
18326187.0,18326187.0,283.15,293.15,293.1778853170102,0.00010383385947764045,9.860314460126152e-05,0.0001038338594776159,7.669133468988028e-05,0.0004925431244098919,0.0008755038943515195,296.995470035771,297.00307904057973,296.88626983606406,297.00236310951675,297.13377265332264,0.0,-5.267883185511991e-08,0.0,0.0,0.0,0.0,0.0,292.15608962859375,0.9604032429086539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.267883185511991e-08,0.0,0.0
18326196.0,18326196.0,283.15,293.15,293.1778844076383,0.00010382264381193785,9.859249393381225e-05,0.00010382264381191529,7.668305083742169e-05,0.0004924899221206452,0.0008754093257735815,296.9953767671128,297.0029962711449,296.8861777079906,297.00227987998454,297.13370798158326,0.0,-5.266745213838153e-08,0.0,0.0,0.0,0.0,0.0,292.15417309,0.9605061,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.266745213838153e-08,0.0,0.0
18326205.0,18326205.0,283.15,293.15,293.1778834982664,0.00010381142814449722,9.858184326471252e-05,0.00010381142814447667,7.667476698367941e-05,0.0004924367198231541,0.0008753147571811168,296.99528349853637,297.0029135017851,296.8860855799939,297.0021966505251,297.13364330990487,0.0,-5.265607364915521e-08,0.0,0.0,0.0,0.0,0.0,292.15225666015624,0.9606085586939103,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.265607364915521e-08,0.0,0.0
18326214.0,18326214.0,283.15,293.15,293.1778825888945,0.00010380021247819243,9.857119259669138e-05,0.00010380021247817388,7.666648313077607e-05,0.000492383517531051,0.0008752201885983572,296.99519023004177,297.0028307325002,296.8859934520738,297.00211342113846,297.1335786382874,0.0,-5.2644696390356604e-08,0.0,0.0,0.0,0.0,0.0,292.15034032874996,0.960710616346154,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2644696390356604e-08,0.0,0.0
18326223.0,18326223.0,283.15,293.15,293.1778816795226,0.00010378899681187396,9.856054192865724e-05,0.00010378899681185742,7.665819927786259e-05,0.0004923303152388828,0.0008751256200156097,296.995096961629,297.0027479632903,296.8859013242305,297.00203019182464,297.133513966731,0.0,-5.263332036081939e-08,0.0,0.0,0.0,0.0,0.0,292.1484240854687,0.9608122703124999,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.263332036081939e-08,0.0,0.0
18326232.0,18326232.0,283.15,293.15,293.1778807701507,0.000103777781144967,9.854989126006428e-05,0.00010377778114495244,7.664991542451446e-05,0.000492277112943923,0.0008750310514280279,296.9950036932979,297.00266519415527,296.88580919646375,297.0019469625836,297.13344929523555,0.0,-5.2621945559960675e-08,0.0,0.0,0.0,0.0,0.0,292.14650792,0.960913517948718,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2621945559960675e-08,0.0,0.0
18326241.0,18326241.0,283.15,293.15,293.17787986077883,0.0001037665654780463,9.853924059145828e-05,0.00010376656547803376,7.664163157115621e-05,0.0004922239106488985,0.0008749364828404591,296.9949104250487,297.0025824250953,296.88571706877366,297.0018637334153,297.133384623801,0.0,-5.2610571988363583e-08,0.0,0.0,0.0,0.0,0.0,292.1445918220312,0.961014356610577,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2610571988363583e-08,0.0,0.0
18326250.0,18326250.0,283.15,293.15,293.1778789514069,0.00010375534981168668,9.85285899233851e-05,0.00010375534981167617,7.663334771821239e-05,0.0004921707083565351,0.0008748419142577482,296.99481715688125,297.0024996561102,296.8856249411603,297.0017805043198,297.13331995242754,0.0,-5.2599199646610705e-08,0.0,0.0,0.0,0.0,0.0,292.14267578125,0.9611147836538462,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2599199646610705e-08,0.0,0.0
18326259.0,18326259.0,283.15,293.15,293.177878042035,0.00010374413414588814,9.851793925584471e-05,0.00010374413414587964,7.662506386568293e-05,0.0004921175060668334,0.000874747345679896,296.99472388879565,297.00241688720007,296.8855328136236,297.00169727529715,297.13325528111494,0.0,-5.258782853470196e-08,0.0,0.0,0.0,0.0,0.0,292.1407597873437,0.9612147964342949,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.258782853470196e-08,0.0,0.0
18326268.0,18326268.0,283.15,293.15,293.1778771326631,0.00010373291847835159,9.850728858665388e-05,0.00010373291847834509,7.661678001186979e-05,0.0004920643037688873,0.0008746527770875174,296.9946306207918,297.00233411836496,296.88544068616363,297.00161404634724,297.1331906098634,0.0,-5.257645865030665e-08,0.0,0.0,0.0,0.0,0.0,292.13884383,0.9613143923076923,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.257645865030665e-08,0.0,0.0
18326277.0,18326277.0,283.15,293.15,293.1778762261141,0.000103721713068197,9.849664765812114e-05,0.00010372171306819242,7.660850373412402e-05,0.0004920111501275442,0.0008745582949878936,296.9945375001505,297.00225152440237,296.8853488419054,297.00153096323373,297.1331261549121,0.0,-5.256510039242034e-08,0.0,0.0,0.0,0.0,0.0,292.1369278989062,0.9614135686298078,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.256510039242034e-08,0.0,0.0
18326286.0,18326286.0,283.15,293.15,293.17787536778434,0.00010371088718604599,9.84863671385683e-05,0.00010371088718604371,7.660050777446971e-05,0.000491959796803632,0.0008744670130470929,296.99444644126316,297.0021712904669,296.88526077634157,297.0014498134,297.13306480734076,0.0,-5.2554128010129663e-08,0.0,0.0,0.0,0.0,0.0,292.13501198374996,0.9615123227564102,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2554128010129663e-08,0.0,0.0
18326295.0,18326295.0,283.15,293.15,293.177874492587,0.00010370012777935701,9.847614974572431e-05,0.00010370012777935813,7.659256091336601e-05,0.0004919087588106939,0.0008743762915765267,296.9943542740902,297.0020896976888,296.8851704880284,297.00136751287886,297.13300187282954,0.0,-5.254322413293475e-08,0.0,0.0,0.0,0.0,0.0,292.1330960742187,0.9616106520432692,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.254322413293475e-08,0.0,0.0
18326304.0,18326304.0,283.15,293.15,293.17787361738976,0.00010368936837208082,9.846593235232269e-05,0.00010368936837208535,7.658461405182861e-05,0.00049185772081497,0.0008742855701011252,296.99426210699806,297.00200810498427,296.88508019978894,297.0012852124296,297.1329389383773,0.0,-5.253232138643884e-08,0.0,0.0,0.0,0.0,0.0,292.13118016,0.9617085538461538,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.253232138643884e-08,0.0,0.0
18326313.0,18326313.0,283.15,293.15,293.17787274219245,0.00010367860896536702,9.845571495945513e-05,0.00010367860896537492,7.657666719070658e-05,0.000491806682821914,0.0008741948486305817,296.9941699399867,297.0019265123533,296.8849899116233,297.00120291205224,297.1328760039841,0.0,-5.252141977180683e-08,0.0,0.0,0.0,0.0,0.0,292.12926423078125,0.9618060255208333,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.252141977180683e-08,0.0,0.0
