,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18326322.0,18326322.0,283.15,293.15,293.1778718669952,0.00010366784955806601,9.844549756602992e-05,0.00010366784955807728,7.656872032915082e-05,0.0004917556448260725,0.0008741041271552028,296.9940777730561,297.00184491979576,296.8848996235314,297.0011206117467,297.1328130696499,0.0,-5.2510519287873916e-08,0.0,0.0,0.0,0.0,0.0,292.12734827624996,0.9619030644230769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2510519287873916e-08,0.0,0.0
18326331.0,18326331.0,283.15,293.15,293.1778709917979,0.00010365709015190213,9.843528017368459e-05,0.00010365709015191682,7.656077346843497e-05,0.0004917046068356253,0.0008740134056895282,296.99398560620625,297.00176332731183,296.88480933551324,297.0010383115131,297.13275013537464,0.0,-5.249961993638699e-08,0.0,0.0,0.0,0.0,0.0,292.1254322860937,0.9619996679086539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.249961993638699e-08,0.0,0.0
18326340.0,18326340.0,283.15,293.15,293.1778701166006,0.00010364633074400153,9.842506277969e-05,0.00010364633074401956,7.655282660643636e-05,0.0004916535688369393,0.0008739226842093257,296.9938934394372,297.0016817349014,296.88471904756886,297.00095601135143,297.13268720115843,0.0,-5.248872171443488e-08,0.0,0.0,0.0,0.0,0.0,292.12351624999997,0.9620958333333333,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.248872171443488e-08,0.0,0.0
18326349.0,18326349.0,283.15,293.15,293.1778692414033,0.00010363557133666329,9.841484538622943e-05,0.00010363557133668472,7.654487974485312e-05,0.0004916025308409213,0.0008738319627339808,296.99380127274895,297.00160014256454,296.8846287596982,297.00087371126153,297.13262426700123,0.0,-5.247782462434651e-08,0.0,0.0,0.0,0.0,0.0,292.12160015765625,0.9621915580528847,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.247782462434651e-08,0.0,0.0
18326358.0,18326358.0,283.15,293.15,293.17786836620604,0.00010362481192988737,9.840462799330288e-05,0.00010362481192991217,7.65369328836852e-05,0.0004915514928475708,0.0008737412412634938,296.99370910614147,297.00151855030117,296.88453847190135,297.00079141124354,297.13256133290304,0.0,-5.246692866612174e-08,0.0,0.0,0.0,0.0,0.0,292.11968399874996,0.962286839423077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.246692866612174e-08,0.0,0.0
18326367.0,18326367.0,283.15,293.15,293.1778674972501,0.0001036140299616805,9.839438917549496e-05,0.00010361402996170833,7.652896935872096e-05,0.0004915003478325045,0.0008736503295739264,296.9936174152793,297.0014375301941,296.8844490831451,297.0007096013489,297.1324990219521,0.0,-5.245601099677675e-08,0.0,0.0,0.0,0.0,0.0,292.11776776296875,0.9623816747996796,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.245601099677675e-08,0.0,0.0
18326376.0,18326376.0,283.15,293.15,293.17786668449935,0.00010360304482400892,9.838395742304174e-05,0.00010360304482403618,7.65208557734795e-05,0.000491448239068963,0.0008735577049287382,296.9935300079808,297.001361661914,296.8843677898917,297.000632204567,297.13244232213196,0.0,-5.244488878533647e-08,0.0,0.0,0.0,0.0,0.0,292.11585144,0.9624760615384615,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.244488878533647e-08,0.0,0.0
18326385.0,18326385.0,283.15,293.15,293.1778658717487,0.00010359205968690294,9.837352567112561e-05,0.00010359205968692965,7.651274218865579e-05,0.0004913961303081044,0.0008734650802884079,296.99344260075804,297.00128579370045,296.88428649669936,297.00055480785164,297.1323856223634,0.0,-5.243376775372184e-08,0.0,0.0,0.0,0.0,0.0,292.11393501953125,0.9625699969951923,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.243376775372184e-08,0.0,0.0
18326394.0,18326394.0,283.15,293.15,293.17786505899795,0.00010358107454978777,9.836309391920072e-05,0.00010358107454981392,7.65046286038253e-05,0.0004913440215472022,0.0008733724556480895,296.993355193611,297.0012099255535,296.88420520356806,297.0004774112027,297.13232892264654,0.0,-5.242264790135089e-08,0.0,0.0,0.0,0.0,0.0,292.11201849124996,0.9626634785256412,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.242264790135089e-08,0.0,0.0
18326403.0,18326403.0,283.15,293.15,293.17786423283314,0.00010357018284845373,9.835275089615264e-05,0.0001035701828484786,7.64965840303428e-05,0.0004912923560054163,0.0008732806188007448,296.9932665548468,297.00113254728717,296.8841214742464,297.000398717314,297.13227061173075,0.0,-5.241162379001472e-08,0.0,0.0,0.0,0.0,0.0,292.1101018448437,0.962756503485577,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.241162379001472e-08,0.0,0.0
18326412.0,18326412.0,283.15,293.15,293.17786337986985,0.00010355945166024733,9.834256030025094e-05,0.00010355945166026933,7.648865801130628e-05,0.0004912414518687967,0.0008731901352907849,296.9931754546149,297.00105215071034,296.8840328752658,297.00031743060697,297.1322090805542,0.0,-5.240076326730565e-08,0.0,0.0,0.0,0.0,0.0,292.10818507,0.9628490692307692,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.240076326730565e-08,0.0,0.0
18326421.0,18326421.0,283.15,293.15,293.17786252690655,0.00010354872047087967,9.833236970324647e-05,0.00010354872047089881,7.648073199141206e-05,0.0004911905477266686,0.0008730996517711438,296.99308435446284,297.0009717542057,296.8839442763564,297.00023614397077,297.13214754943516,0.0,-5.2389903868787936e-08,0.0,0.0,0.0,0.0,0.0,292.1062681564062,0.9629411731169871,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2389903868787936e-08,0.0,0.0
18326430.0,18326430.0,283.15,293.15,293.17786167394326,0.00010353798928150029,9.832217910623088e-05,0.00010353798928151652,7.647280597150917e-05,0.0004911396435844849,0.0008730091682515136,296.99299325439046,297.0008913577731,296.88385567751817,297.0001548574054,297.1320860183734,0.0,-5.237904559562497e-08,0.0,0.0,0.0,0.0,0.0,292.10435109375,0.9630328125,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.237904559562497e-08,0.0,0.0
18326439.0,18326439.0,283.15,293.15,293.17786082097996,0.00010352725809268396,9.831198850974997e-05,0.00010352725809269735,7.646487995202216e-05,0.0004910887394449719,0.0008729186847367414,296.9929021543978,297.0008109614127,296.88376707875125,297.0000735709109,297.13202448736905,0.0,-5.2368188448398295e-08,0.0,0.0,0.0,0.0,0.0,292.10243387171874,0.9631239847355769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2368188448398295e-08,0.0,0.0
18326448.0,18326448.0,283.15,293.15,293.17785996801666,0.00010351652690385592,9.830179791325795e-05,0.00010351652690386645,7.645695393252649e-05,0.0004910378353054037,0.0008728282012219799,296.9928110544849,297.00073056512434,296.8836784800555,296.99999228448723,297.13196295642206,0.0,-5.235733242652623e-08,0.0,0.0,0.0,0.0,0.0,292.10051647999995,0.9632146871794872,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.235733242652623e-08,0.0,0.0
18326457.0,18326457.0,283.15,293.15,293.177859141533,0.00010350558443284723,9.829140667809895e-05,0.00010350558443285662,7.644887186073561e-05,0.0004909859289341401,0.0008727359363114892,296.99272318131295,297.00065405630204,296.8835959154475,296.99991437499455,297.1319053357901,0.0,-5.234626383534422e-08,0.0,0.0,0.0,0.0,0.0,292.09859890828125,0.9633049171875,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.234626383534422e-08,0.0,0.0
18326466.0,18326466.0,283.15,293.15,293.1778583296285,0.00010349452563262347,9.828090497390479e-05,0.00010349452563263268,7.644070386858476e-05,0.000490933470747167,0.0008726426905877539,296.99263708475956,297.000579687877,296.8835166731241,296.999838324808,297.1318498681291,0.0,-5.2335078769394096e-08,0.0,0.0,0.0,0.0,0.0,292.09668114625,0.9633946721153847,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2335078769394096e-08,0.0,0.0
18326475.0,18326475.0,283.15,293.15,293.1778575177241,0.00010348346683354072,9.827040327079414e-05,0.00010348346683354975,7.643253587727664e-05,0.0004908810125656064,0.0008725494448737233,296.99255098828047,297.0005053195167,296.8834374308592,296.9997622746866,297.13179440051823,0.0,-5.2323894899717713e-08,0.0,0.0,0.0,0.0,0.0,292.0947631835937,0.9634839493189102,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2323894899717713e-08,0.0,0.0
18326484.0,18326484.0,283.15,293.15,293.17785670581964,0.0001034724080338746,9.825990156712954e-05,0.00010347240803388342,7.642436788553765e-05,0.0004908285543812786,0.0008724561991548583,296.9924648918758,297.00043095122135,296.8833581886527,296.9996862246301,297.13173893295755,0.0,-5.231271222457115e-08,0.0,0.0,0.0,0.0,0.0,292.09284500999996,0.9635727461538461,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.231271222457115e-08,0.0,0.0
18326493.0,18326493.0,283.15,293.15,293.1778558939152,0.00010346134923477468,9.824939986400259e-05,0.00010346134923478334,7.641619989421687e-05,0.0004907760961996365,0.0008723629534408512,296.9923787955454,297.0003565829908,296.88327894650473,296.99961017463875,297.131683465447,0.0,-5.2301530745116795e-08,0.0,0.0,0.0,0.0,0.0,292.0909266151562,0.9636610599759615,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2301530745116795e-08,0.0,0.0
18326502.0,18326502.0,283.15,293.15,293.17785508201075,0.0001034502904356662,9.823889816086751e-05,0.00010345029043567465,7.640803190288974e-05,0.0004907236380179539,0.0008722697077268562,296.9922926992894,297.000282214825,296.8831997044152,296.9995341247124,297.1316279979867,0.0,-5.229035046077346e-08,0.0,0.0,0.0,0.0,0.0,292.08900798875,0.9637488881410257,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.229035046077346e-08,0.0,0.0
18326511.0,18326511.0,283.15,293.15,293.1778542701063,0.00010343923163539963,9.82283964566327e-05,0.0001034392316354079,7.639986391070727e-05,0.0004906711798307777,0.0008721764620031807,296.9922066031078,297.00020784672415,296.88312046238406,296.9994580748511,297.13157253057653,0.0,-5.227917137037918e-08,0.0,0.0,0.0,0.0,0.0,292.0870891204687,0.9638362280048077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.227917137037918e-08,0.0,0.0
18326520.0,18326520.0,283.15,293.15,293.1778534582018,0.00010342817283569924,9.821789475293555e-05,0.00010342817283570735,7.639169591894298e-05,0.0004906187216462873,0.0008720832162843632,296.9921205070005,297.0001334786881,296.88304122041137,296.9993820250548,297.1315170632165,0.0,-5.226799347567704e-08,0.0,0.0,0.0,0.0,0.0,292.08516999999995,0.963923076923077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.226799347567704e-08,0.0,0.0
18326529.0,18326529.0,283.15,293.15,293.17785263924117,0.00010341728619010115,9.820755653093889e-05,0.00010341728619011321,7.638365507961271e-05,0.0004905670800867388,0.0008719914220510763,296.9920317790738,297.000055823545,296.88295656818104,296.99930313129727,297.1314583378081,0.0,-5.225699074615103e-08,0.0,0.0,0.0,0.0,0.0,292.08325061703124,0.9640094322516026,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.225699074615103e-08,0.0,0.0
18326538.0,18326538.0,283.15,293.15,293.1778518203164,0.0001034063535093256,9.819717459282417e-05,0.00010340635350934166,7.637558023885731e-05,0.0004905152201561285,0.0008718992396594411,296.9919430543086,296.9999781718611,296.882871920791,296.9992242406481,297.13139961591213,0.0,-5.22459426563613e-08,0.0,0.0,0.0,0.0,0.0,292.08133096125,0.9640952913461539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.22459426563613e-08,0.0,0.0
18326547.0,18326547.0,283.15,293.15,293.1778510013916,0.00010339542082911439,9.818679265524538e-05,0.00010339542082913445,7.636750539851867e-05,0.0004904633602281953,0.000871807057272664,296.9918543296207,296.999900520246,296.8827872734666,296.99914535006735,297.13134089407026,0.0,-5.223489573516197e-08,0.0,0.0,0.0,0.0,0.0,292.0794110223437,0.9641806515625,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.223489573516197e-08,0.0,0.0
18326556.0,18326556.0,283.15,293.15,293.1778501824669,0.00010338448814831791,9.817641071711078e-05,0.00010338448814834196,7.635943055774781e-05,0.0004904115002974859,0.0008717148748810521,296.9917656050102,296.9998228686999,296.8827026262079,296.99906645955485,297.1312821722825,0.0,-5.222384998139149e-08,0.0,0.0,0.0,0.0,0.0,292.07749078999996,0.9642655102564104,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.222384998139149e-08,0.0,0.0
18326565.0,18326565.0,283.15,293.15,293.1778493635421,0.00010337355546866048,9.816602878005785e-05,0.0001033735554686885,7.635135571781823e-05,0.0004903596403721795,0.0008716226924991444,296.991676880477,296.9997452172226,296.88261797901487,296.9989875691106,297.1312234505488,0.0,-5.221280539679185e-08,0.0,0.0,0.0,0.0,0.0,292.0755702539062,0.9643498647836539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.221280539679185e-08,0.0,0.0
18326574.0,18326574.0,283.15,293.15,293.1778485446174,0.00010336262278784303,9.815564684190338e-05,0.00010336262278787505,7.634328087703188e-05,0.0004903077804413705,0.000871530510107556,296.9915881560211,296.99966756581426,296.8825333318875,296.9989086787348,297.1311647288693,0.0,-5.2201761979040564e-08,0.0,0.0,0.0,0.0,0.0,292.07364940375,0.9644337125,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2201761979040564e-08,0.0,0.0
18326583.0,18326583.0,283.15,293.15,293.17784772569263,0.00010335169010758987,9.814526490428472e-05,0.0001033516901076259,7.63352060366623e-05,0.0004902559205132383,0.0008714383277208254,296.99149943164264,296.99958991447477,296.8824486848258,296.9988297884272,297.13110600724383,0.0,-5.2190719729879364e-08,0.0,0.0,0.0,0.0,0.0,292.0717282292187,0.964517050761218,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2190719729879364e-08,0.0,0.0
18326592.0,18326592.0,283.15,293.15,293.17784690676785,0.00010334075742675147,9.813488296611034e-05,0.00010334075742679149,7.632713119586044e-05,0.0004902040605823299,0.0008713461453292602,296.99141070734146,296.99951226320417,296.88236403782975,296.998750898188,297.1310472856724,0.0,-5.217967864814727e-08,0.0,0.0,0.0,0.0,0.0,292.06980672,0.9645998769230769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.217967864814727e-08,0.0,0.0
18326601.0,18326601.0,283.15,293.15,293.17784608784314,0.00010332982474705213,9.812450102901762e-05,0.00010332982474709615,7.631905635589991e-05,0.0004901522006568249,0.0008712539629473993,296.9913219831176,296.99943461200246,296.8822793908994,296.998672008017,297.1309885641552,0.0,-5.2168638735585586e-08,0.0,0.0,0.0,0.0,0.0,292.06788486578125,0.9646821883413462,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2168638735585586e-08,0.0,0.0
18326610.0,18326610.0,283.15,293.15,293.17784526891836,0.00010331889206619274,9.811411909082328e-05,0.00010331889206624077,7.631098151508257e-05,0.000490100340725817,0.0008711617805558574,296.99123325897114,296.99935696086965,296.8821947440347,296.9985931179144,297.130929842692,0.0,-5.2157599989872663e-08,0.0,0.0,0.0,0.0,0.0,292.06596265624995,0.9647639823717948,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2157599989872663e-08,0.0,0.0
18326619.0,18326619.0,283.15,293.15,293.17784444999364,0.00010330795938589769,9.810373715316486e-05,0.00010330795938594968,7.630290667468204e-05,0.0004900484807974859,0.0008710695981691735,296.991144534902,296.9992793098057,296.8821100972357,296.99851422788015,297.13087112128295,0.0,-5.2146562412749616e-08,0.0,0.0,0.0,0.0,0.0,292.0640400810937,0.9648452563701924,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2146562412749616e-08,0.0,0.0
18326628.0,18326628.0,283.15,293.15,293.17784363106887,0.00010329702670501736,9.809335521495066e-05,0.00010329702670507337,7.629483183384924e-05,0.0004899966208663788,0.0008709774157776551,296.99105581091015,296.99920165881065,296.88202545050234,296.99843533791415,297.13081239992795,0.0,-5.213552600305595e-08,0.0,0.0,0.0,0.0,0.0,292.06211713,0.9649260076923076,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.213552600305595e-08,0.0,0.0
18326637.0,18326637.0,283.15,293.15,293.177842811957,0.00010328608536465455,9.808296505348237e-05,0.00010328608536471436,7.628675059715214e-05,0.0004899447198584148,0.0008708851603759409,296.99096725661036,296.9991242134681,296.88194112711903,296.9983566287476,297.1307538669678,0.0,-5.2124482021713497e-08,0.0,0.0,0.0,0.0,0.0,292.0601937926562,0.9650062336939103,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2124482021713497e-08,0.0,0.0
18326646.0,18326646.0,283.15,293.15,293.1778420017582,0.00010327502957213206,9.807246620547356e-05,0.00010327502957218796,7.627858482648157e-05,0.0004898922759386735,0.0008707919399987873,296.99088118774534,296.9990497609975,296.8818614070203,296.998280522473,297.1306979776076,0.0,-5.211332371052701e-08,0.0,0.0,0.0,0.0,0.0,292.05827005875,0.9650859317307692,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.211332371052701e-08,0.0,0.0
18326655.0,18326655.0,283.15,293.15,293.1778411987634,0.0001032640125660405,9.80620041899976e-05,0.00010326401256609113,7.627044770333804e-05,0.0004898400160050568,0.0008706990466240542,296.99079389424514,296.99897381411995,296.88177928490865,296.99820308841896,297.1306406701286,0.0,-5.210220572912364e-08,0.0,0.0,0.0,0.0,0.0,292.0563459179687,0.9651650991586539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.210220572912364e-08,0.0,0.0
18326664.0,18326664.0,283.15,293.15,293.1778403957686,0.0001032529955599391,9.805154217451229e-05,0.00010325299555998446,7.626231058018723e-05,0.0004897877560713935,0.0008706061532493327,296.99070660082083,296.9988978673094,296.88169716285944,296.9981256544317,297.1305833627021,0.0,-5.209108893381659e-08,0.0,0.0,0.0,0.0,0.0,292.05442136,0.9652437333333334,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.209108893381659e-08,0.0,0.0
18326673.0,18326673.0,283.15,293.15,293.1778395927738,0.00010324197855325307,9.80410801584718e-05,0.00010324197855329317,7.625417345660461e-05,0.0004897354961349568,0.0008705132598697771,296.99061930747246,296.99882192056583,296.88161504087276,296.99804822051135,297.1305260553281,0.0,-5.207997332402606e-08,0.0,0.0,0.0,0.0,0.0,292.05249637453124,0.9653218316105769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.207997332402606e-08,0.0,0.0
18326682.0,18326682.0,283.15,293.15,293.177838789779,0.00010323096154713197,9.803061814296778e-05,0.00010323096154716683,7.624603633343926e-05,0.0004896832362012001,0.0008704203664950794,296.9905320142,296.9987459738893,296.8815329189486,296.9979707866578,297.1304687480066,0.0,-5.206885890091177e-08,0.0,0.0,0.0,0.0,0.0,292.05057095125,0.9653993913461538,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.206885890091177e-08,0.0,0.0
18326691.0,18326691.0,283.15,293.15,293.1778379867842,0.00010321994454100104,9.802015612745443e-05,0.00010321994454103061,7.623789921026664e-05,0.0004896309762673966,0.0008703274731203935,296.99044472100354,296.9986700272798,296.881450797087,296.9978933528711,297.13041144073753,0.0,-5.205774566389381e-08,0.0,0.0,0.0,0.0,0.0,292.0486450798437,0.9654764098958333,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.205774566389381e-08,0.0,0.0
18326700.0,18326700.0,283.15,293.15,293.17783718378945,0.000103208927535435,9.800969411247753e-05,0.00010320892753545929,7.622976208751125e-05,0.0004895787163362728,0.0008702345797505658,296.99035742788294,296.9985940807373,296.88136867528783,296.9978159191512,297.13035413352094,0.0,-5.2046633613551904e-08,0.0,0.0,0.0,0.0,0.0,292.04671874999997,0.9655528846153847,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2046633613551904e-08,0.0,0.0
18326700.0,18326700.0,283.15,293.15,293.17783718378945,0.000103208927535435,9.800969411247753e-05,0.00010320892753545929,7.622976208751125e-05,0.0004895787163362728,0.0008702345797505658,296.99035742788294,296.9985940807373,296.88136867528783,296.9978159191512,297.13035413352094,0.0,-5.2046633613551904e-08,0.0,0.0,0.0,0.0,0.0,292.04671874999997,0.9655528846153847,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2046633613551904e-08,0.0,0.0
18326709.0,18326709.0,283.15,293.15,293.17783639184495,0.00010319782214793397,9.799914816787632e-05,0.00010319782214795518,7.622155968615278e-05,0.0004895260371593117,0.0008701409411920019,296.99027138683107,296.99851962296424,296.88128885135364,296.99773978995796,297.1302981675636,0.0,-5.203543362297184e-08,0.0,0.0,0.0,0.0,0.0,292.04479195140624,0.9656288128605769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.203543362297184e-08,0.0,0.0
18326718.0,18326718.0,283.15,293.15,293.1778355999212,0.00010318670074269015,9.798858701243912e-05,0.00010318670074270828,7.621334545414412e-05,0.000489473282001075,0.000870047167575487,296.9901853482936,296.99844516806263,296.8812090316528,296.9976636633335,297.1302422042789,0.0,-5.2024218686089104e-08,0.0,0.0,0.0,0.0,0.0,292.04286467375,0.9657041919871795,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2024218686089104e-08,0.0,0.0
18326727.0,18326727.0,283.15,293.15,293.1778348079974,0.00010317557933801185,9.797802585753899e-05,0.00010317557933802693,7.620513122255316e-05,0.000489420526845521,0.0008699533939638308,296.9900993098308,296.99837071322634,296.88112921201156,296.9975875367745,297.1301862410451,0.0,-5.2013004958467224e-08,0.0,0.0,0.0,0.0,0.0,292.04093690671874,0.9657790193509616,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2013004958467224e-08,0.0,0.0
18326736.0,18326736.0,283.15,293.15,293.17783401607363,0.00010316445793389912,9.796746470317592e-05,0.00010316445793391117,7.619691699137994e-05,0.0004893677716926499,0.0008698596203570327,296.99001327144254,296.9982962584553,296.88104939242993,296.99751141028094,297.1301302778623,0.0,-5.200179244010598e-08,0.0,0.0,0.0,0.0,0.0,292.03900863999996,0.9658532923076923,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.200179244010598e-08,0.0,0.0
18326745.0,18326745.0,283.15,293.15,293.1778332241499,0.00010315333652862767,9.795690354771247e-05,0.00010315333652863663,7.618870275935084e-05,0.0004893150165342821,0.0008697658467405539,296.989927233129,296.99822180374963,296.8809695729079,296.9974352838529,297.1300743147304,0.0,-5.199058112926705e-08,0.0,0.0,0.0,0.0,0.0,292.03707986328124,0.965927008213141,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.199058112926705e-08,0.0,0.0
18326754.0,18326754.0,283.15,293.15,293.17783243222607,0.00010314221512449651,9.794634239333188e-05,0.00010314221512450241,7.6180488528164e-05,0.0004892622613813236,0.00086967207313378,296.98984119489006,296.9981473491092,296.8808897534454,296.9973591574902,297.1300183516494,0.0,-5.197937102826811e-08,0.0,0.0,0.0,0.0,0.0,292.03515056624997,0.9660001644230769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.197937102826811e-08,0.0,0.0
18326763.0,18326763.0,283.15,293.15,293.1778316400935,0.00010313111458692626,9.793580105434321e-05,0.00010313111458692988,7.617228970894854e-05,0.0004892096052103504,0.0008695784754687611,296.9897551732828,296.9980729089439,296.880809916122,296.99728304475116,297.1299623650669,0.0,-5.196818316538477e-08,0.0,0.0,0.0,0.0,0.0,292.03322073859374,0.9660727582932692,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.196818316538477e-08,0.0,0.0
18326772.0,18326772.0,283.15,293.15,293.17783084755536,0.00010312003314051598,9.792527784478365e-05,0.00010312003314051887,7.61641049904e-05,0.0004891570395996296,0.000869485038775157,296.9896691867525,296.99799849976034,296.8807300458934,296.9972069610976,297.1299063332628,0.0,-5.1957015744688816e-08,0.0,0.0,0.0,0.0,0.0,292.03129036999997,0.9661447871794872,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1957015744688816e-08,0.0,0.0
18326781.0,18326781.0,283.15,293.15,293.17783005501724,0.0001031089516940965,9.791475463521532e-05,0.00010310895169409864,7.615592027184467e-05,0.000489104473988865,0.0008693916020815648,296.9895832002968,296.997924090642,296.8806501757245,296.99713087750956,297.1298503015097,0.0,-5.194584952400434e-08,0.0,0.0,0.0,0.0,0.0,292.0293594501562,0.9662162484375,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.194584952400434e-08,0.0,0.0
18326790.0,18326790.0,283.15,293.15,293.1778292624791,0.00010309787024766776,9.790423142563823e-05,0.00010309787024766915,7.614773555328251e-05,0.0004890519083780565,0.0008692981653879845,296.98949721391574,296.99784968158906,296.8805703056153,296.99705479398693,297.12979426980763,0.0,-5.193468450333137e-08,0.0,0.0,0.0,0.0,0.0,292.02742796875,0.966287139423077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.193468450333137e-08,0.0,0.0
18326799.0,18326799.0,283.15,293.15,293.177828469941,0.00010308678880122979,9.789370821605238e-05,0.00010308678880123046,7.613955083471353e-05,0.0004889993427672043,0.0008692047286944164,296.98941122760925,296.99777527260136,296.88049043556583,296.9969787105298,297.12973823815656,0.0,-5.192352068266994e-08,0.0,0.0,0.0,0.0,0.0,292.02549591546875,0.9663574574919872,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.192352068266994e-08,0.0,0.0
18326808.0,18326808.0,283.15,293.15,293.1778276774029,0.00010307570735478263,9.788318500645776e-05,0.00010307570735478256,7.613136611613775e-05,0.0004889467771563084,0.0008691112920008602,296.98932524137734,296.9977008636789,296.880410565576,296.996902627138,297.12968220655654,0.0,-5.1912358062019994e-08,0.0,0.0,0.0,0.0,0.0,292.02356327999996,0.9664272,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1912358062019994e-08,0.0,0.0
18326817.0,18326817.0,283.15,293.15,293.1778268538597,0.0001030644750642088,9.787251855163096e-05,0.00010306447506420846,7.612306998460497e-05,0.0004888934960058149,0.0008690165835097389,296.989242578793,296.9976303878391,296.88033677868503,296.99683008923444,297.1296296396824,0.0,-5.190104472789109e-08,0.0,0.0,0.0,0.0,0.0,292.02163005203124,0.9664963643028847,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.190104472789109e-08,0.0,0.0
18326826.0,18326826.0,283.15,293.15,293.1778260132435,0.0001030531597100367,9.786177321760163e-05,0.0001030531597100364,7.611471250258209e-05,0.0004888398208373704,0.0008689211746925146,296.9891617464026,296.9975620777731,296.88026634146746,296.9967595036769,297.12957898067606,0.0,-5.188964898342405e-08,0.0,0.0,0.0,0.0,0.0,292.01969622125,0.9665649477564102,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.188964898342405e-08,0.0,0.0
18326835.0,18326835.0,283.15,293.15,293.17782517262725,0.00010304184435470916,9.785102788247504e-05,0.00010304184435470888,7.61063550197058e-05,0.0004887861456634451,0.0008688257658656104,296.98908091408094,296.99749376776515,296.8801959042978,296.99668891817845,297.1295283217143,0.0,-5.187825448900176e-08,0.0,0.0,0.0,0.0,0.0,292.0177617773437,0.9666329477163461,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.187825448900176e-08,0.0,0.0
18326844.0,18326844.0,283.15,293.15,293.1778243320111,0.00010303052899995051,9.784028254788866e-05,0.0001030305289999502,7.609799753724966e-05,0.0004887324704922183,0.0008687303570435646,296.9890000818279,296.9974254578151,296.880125467176,296.996618332739,297.12947766279706,0.0,-5.186686124636059e-08,0.0,0.0,0.0,0.0,0.0,292.01582671,0.9667003615384616,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.186686124636059e-08,0.0,0.0
18326853.0,18326853.0,283.15,293.15,293.17782349139486,0.00010301921364518596,9.782953721329669e-05,0.00010301921364518566,7.608964005478917e-05,0.0004886787953209634,0.0008686349482215312,296.9889192496435,296.997357147923,296.8800550301022,296.99654774735865,297.12942700392443,0.0,-5.1855469254921776e-08,0.0,0.0,0.0,0.0,0.0,292.0138910089062,0.9667671865785257,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1855469254921776e-08,0.0,0.0
18326862.0,18326862.0,283.15,293.15,293.17782265077864,0.00010300789829099023,9.781879187924491e-05,0.00010300789829098996,7.608128257274883e-05,0.0004886251201524069,0.0008685395394043571,296.98883841752775,296.9972888380889,296.87998459307624,296.9964771620373,297.1293763450963,0.0,-5.184407851526393e-08,0.0,0.0,0.0,0.0,0.0,292.01195466375,0.9668334201923077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.184407851526393e-08,0.0,0.0
18326871.0,18326871.0,283.15,293.15,293.1778218101624,0.00010299658293678862,9.780804654518753e-05,0.00010299658293678835,7.607292509070414e-05,0.0004885714449838223,0.0008684441305871948,296.9887575854807,296.99722052831265,296.87991415609815,296.99640657677503,297.12932568631277,0.0,-5.183268902680823e-08,0.0,0.0,0.0,0.0,0.0,292.0100176642187,0.9668990597355769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.183268902680823e-08,0.0,0.0
18326880.0,18326880.0,283.15,293.15,293.1778209695462,0.00010298526758143154,9.77973012100329e-05,0.00010298526758143127,7.606456760780602e-05,0.0004885177698097569,0.0008683487217603529,296.98867675350226,296.9971522185944,296.87984371916804,296.99633599157187,297.12927502757384,0.0,-5.182130078839794e-08,0.0,0.0,0.0,0.0,0.0,292.00807999999995,0.9669641025641026,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.182130078839794e-08,0.0,0.0
18326889.0,18326889.0,283.15,293.15,293.1778201739591,0.00010297406040214041,9.778665860148691e-05,0.00010297406040210418,7.605629002341071e-05,0.0004884646077763722,0.0008682542249722352,296.988593264941,296.99708068810367,296.8797679191849,296.99626252773453,297.12922143923515,0.0,-5.1810022646549314e-08,0.0,0.0,0.0,0.0,0.0,292.0061416607812,0.9670285460336538,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1810022646549314e-08,0.0,0.0
18326898.0,18326898.0,283.15,293.15,293.1778193783777,0.00010296282323414046,9.77759875149377e-05,0.0001029628232340683,7.604799028945736e-05,0.0004884113034894645,0.0008681594753260487,296.9885097793379,296.9970091608945,296.87969212387486,296.9961890669052,297.1291678537251,0.0,-5.179871555854851e-08,0.0,0.0,0.0,0.0,0.0,292.00420263625,0.9670923875,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.179871555854851e-08,0.0,0.0
18326907.0,18326907.0,283.15,293.15,293.17781858279625,0.00010295158606440832,9.776531642674351e-05,0.00010295158606430017,7.603969055422458e-05,0.0004883579991943398,0.0008680647256653354,296.9884262938067,296.99693763374734,296.87961632861936,296.9961156061384,297.1291142682632,0.0,-5.1787409702786016e-08,0.0,0.0,0.0,0.0,0.0,292.00226291609374,0.9671556243189103,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1787409702786016e-08,0.0,0.0
18326916.0,18326916.0,283.15,293.15,293.17781778721485,0.0001029403488963926,9.77546453401793e-05,0.00010294034889624847,7.603139082025955e-05,0.0004883046949073571,0.0008679699760191738,296.98834280834734,296.9968661066621,296.8795405334183,296.99604214543416,297.12906068284946,0.0,-5.177610508273156e-08,0.0,0.0,0.0,0.0,0.0,292.00032249,0.9672182538461539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.177610508273156e-08,0.0,0.0
18326925.0,18326925.0,283.15,293.15,293.17781699163345,0.00010292911172721941,9.774397425251594e-05,0.00010292911172703934,7.602309108543965e-05,0.00048825139061488406,0.0008678752263633317,296.9882593229599,296.9967945796388,296.87946473827185,296.99596868479244,297.1290070974838,0.0,-5.176480169549389e-08,0.0,0.0,0.0,0.0,0.0,291.9983813476562,0.9672802734375,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.176480169549389e-08,0.0,0.0
18326934.0,18326934.0,283.15,293.15,293.17781619605205,0.00010291787455918793,9.773330316593677e-05,0.00010291787455897188,7.601479135146298e-05,0.00048819808632782663,0.0008677804767171944,296.98817583764435,296.9967230526774,296.87938894317995,296.99589522421326,297.1289535121663,0.0,-5.175349954338564e-08,0.0,0.0,0.0,0.0,0.0,291.99643947874995,0.9673416804487179,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.175349954338564e-08,0.0,0.0
18326943.0,18326943.0,283.15,293.15,293.17781540047065,0.00010290663738999901,9.772263207825842e-05,0.00010290663738974697,7.600649161663141e-05,0.00048814478203527875,0.000867685727061377,296.98809235240066,296.9966515257779,296.87931314814256,296.9958217636966,297.1288999268969,0.0,-5.174219862409448e-08,0.0,0.0,0.0,0.0,0.0,291.99449687296874,0.9674024722355768,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.174219862409448e-08,0.0,0.0
18326952.0,18326952.0,283.15,293.15,293.17781460488925,0.00010289540022137694,9.771196099111841e-05,0.00010289540022108895,7.599819188221856e-05,0.00048809147774541995,0.0008675909774104183,296.9880088672288,296.9965799989404,296.8792373531597,296.99574830324246,297.1288463416757,0.0,-5.1730898939354565e-08,0.0,0.0,0.0,0.0,0.0,291.99255352,0.9674626461538463,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1730898939354565e-08,0.0,0.0
18326961.0,18326961.0,283.15,293.15,293.17781380930785,0.00010288416305217223,9.770128990342511e-05,0.00010288416305184825,7.598989214737535e-05,0.00048803817345279726,0.0008674962277546254,296.98792538212894,296.9965084721648,296.8791615582314,296.9956748428509,297.12879275650255,0.0,-5.171960048800995e-08,0.0,0.0,0.0,0.0,0.0,291.9906094095312,0.967522199559295,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.171960048800995e-08,0.0,0.0
18326970.0,18326970.0,283.15,293.15,293.17781301372645,0.00010287292588353438,9.769061881627013e-05,0.00010287292588317445,7.598159241295085e-05,0.0004879848691628636,0.0008674014781036914,296.9878418971009,296.99643694545114,296.8790857633576,296.9956013825219,297.12873917137756,0.0,-5.170830327121646e-08,0.0,0.0,0.0,0.0,0.0,291.98866453125,0.9675811298076923,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.170830327121646e-08,0.0,0.0
18326979.0,18326979.0,283.15,293.15,293.17781221814505,0.00010286168871488864,9.767994772910763e-05,0.00010286168871449275,7.59732926785205e-05,0.0004879315648728924,0.0008673067284527693,296.98775841214473,296.9963654187994,296.87900996853836,296.99552792225535,297.1286855863007,0.0,-5.169700728839613e-08,0.0,0.0,0.0,0.0,0.0,291.98671887484375,0.9676394342548078,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.169700728839613e-08,0.0,0.0
18326988.0,18326988.0,283.15,293.15,293.17781142256365,0.00010285045154623506,9.766927664193769e-05,0.00010285045154580318,7.596499294408434e-05,0.000487878260582884,0.0008672119788018597,296.9876749272605,296.99629389220956,296.87893417377364,296.9954544620514,297.128632001272,0.0,-5.1685712539548974e-08,0.0,0.0,0.0,0.0,0.0,291.98477242999996,0.9676971102564104,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1685712539548974e-08,0.0,0.0
18326997.0,18326997.0,283.15,293.15,293.17781062390225,0.000102839209409306,9.765860083677316e-05,0.00010283920940883963,7.595668954009564e-05,0.00048782493272551584,0.0008671171872639921,296.98759161062344,296.99622256363347,296.87885869597665,296.9953811804237,297.12857858438423,0.0,-5.167441403230553e-08,0.0,0.0,0.0,0.0,0.0,291.9828251864062,0.9677541551682692,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.167441403230553e-08,0.0,0.0
18327006.0,18327006.0,283.15,293.15,293.17780979619346,0.00010282789782106594,9.764785907896417e-05,0.00010282789782063049,7.594833483955236e-05,0.00048777127542103316,0.0008670218101857193,296.9875107757114,296.99615414565216,296.87878775895786,296.99531050473144,297.12852751669084,0.0,-5.166304697915456e-08,0.0,0.0,0.0,0.0,0.0,291.98087713374997,0.9678105663461538,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.166304697915456e-08,0.0,0.0
18327015.0,18327015.0,283.15,293.15,293.17780899889726,0.00010281660516705018,9.763713530155265e-05,0.00010281660516665622,7.59399941237541e-05,0.00048771770793235925,0.0008669265927219022,296.9874287302277,296.9960842973417,296.8787144721118,296.99523852977063,297.1284751731711,0.0,-5.165170019610753e-08,0.0,0.0,0.0,0.0,0.0,291.97892826171875,0.9678663411458334,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.165170019610753e-08,0.0,0.0
18327024.0,18327024.0,283.15,293.15,293.17780820160107,0.0001028053125124524,9.762641152358843e-05,0.00010280531251209997,7.593165340752595e-05,0.0004876641404409246,0.0008668313752532514,296.9873466848143,296.99601444909143,296.87864118531746,296.99516655487076,297.1284228296981,0.0,-5.1640354658671486e-08,0.0,0.0,0.0,0.0,0.0,291.97697855999996,0.967921476923077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1640354658671486e-08,0.0,0.0
18327033.0,18327033.0,283.15,293.15,293.17780740430493,0.000102794019858997,9.761568774670902e-05,0.00010279401985868606,7.592331269214153e-05,0.0004876105729549086,0.0008667361577943054,296.9872646394714,296.99594460090117,296.8785678985747,296.99509458003183,297.12837048627176,0.0,-5.1629010368578666e-08,0.0,0.0,0.0,0.0,0.0,291.97502801828125,0.967975971033654,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1629010368578666e-08,0.0,0.0
18327042.0,18327042.0,283.15,293.15,293.17780660700873,0.00010278272720495957,9.760496396927693e-05,0.00010278272720469015,7.591497197632726e-05,0.00048755700546613206,0.0008666409403305256,296.98718259419877,296.99587475277104,296.8784946118836,296.9950226052539,297.1283181428921,0.0,-5.161766732409681e-08,0.0,0.0,0.0,0.0,0.0,291.97307662624996,0.9680298208333333,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.161766732409681e-08,0.0,0.0
18327051.0,18327051.0,283.15,293.15,293.17780580971254,0.0001027714345514897,9.75942401923838e-05,0.00010277143455126178,7.590663126093216e-05,0.00048750343798004755,0.0008665457228716045,296.9871005489966,296.99580490470095,296.8784213252442,296.99495063053695,297.1282657995592,0.0,-5.16063255263806e-08,0.0,0.0,0.0,0.0,0.0,291.97112437359374,0.9680830236778846,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.16063255263806e-08,0.0,0.0
18327060.0,18327060.0,283.15,293.15,293.1778050124164,0.00010276014189743785,9.758351641493801e-05,0.00010276014189725143,7.589829054510723e-05,0.00048744987049120233,0.0008664505054078496,296.9870185038647,296.99573505669093,296.8783480386563,296.9948786558809,297.128213456273,0.0,-5.159498497427547e-08,0.0,0.0,0.0,0.0,0.0,291.96917125,0.968135576923077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.159498497427547e-08,0.0,0.0
18327069.0,18327069.0,283.15,293.15,293.1778042151202,0.00010274884924222925,9.757279263639373e-05,0.0001027488492420843,7.588994982842791e-05,0.0004873963029968702,0.0008663552879344147,296.98693645880326,296.99566520874106,296.8782747521202,296.9948066812858,297.1281611130334,0.0,-5.158364566720454e-08,0.0,0.0,0.0,0.0,0.0,291.96721724515623,0.9681874779246795,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.158364566720454e-08,0.0,0.0
18327078.0,18327078.0,283.15,293.15,293.17780341782407,0.00010273755658873772,9.756206885948005e-05,0.00010273755658863429,7.588160911301683e-05,0.00048734273551068294,0.0008662600704755307,296.9868544138121,296.9955953608512,296.8782014656357,296.99473470675173,297.1281087698406,0.0,-5.157230760805335e-08,0.0,0.0,0.0,0.0,0.0,291.96526234875,0.9682387240384616,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.157230760805335e-08,0.0,0.0
18327087.0,18327087.0,283.15,293.15,293.1778026091811,0.00010272625134045793,9.755133312225075e-05,0.00010272625134039203,7.587325909514132e-05,0.00048728910828024264,0.000866164746833212,296.9867728713064,296.99552609576426,296.87812910992255,296.9946632629063,297.1280569214933,0.0,-5.1560958153336926e-08,0.0,0.0,0.0,0.0,0.0,291.9633065504687,0.9682893126201922,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1560958153336926e-08,0.0,0.0
18327096.0,18327096.0,283.15,293.15,293.17780169825,0.00010271483255864287,9.754048957082978e-05,0.00010271483255857822,7.586482522181279e-05,0.0004872349424955898,0.0008660684660181261,296.98669585797876,296.9954620839742,296.8780651443966,296.99459660255764,297.1280095336427,0.0,-5.1549496003245645e-08,0.0,0.0,0.0,0.0,0.0,291.96134983999997,0.968339241025641,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1549496003245645e-08,0.0,0.0
18327105.0,18327105.0,283.15,293.15,293.177800787319,0.00010270341377624911,9.752964601885932e-05,0.00010270341377618578,7.585639134805685e-05,0.000487180776708192,0.0008659721851982063,296.9866188447154,296.99539807223715,296.87800117891123,296.9945299422637,297.1279621458328,0.0,-5.153803512675517e-08,0.0,0.0,0.0,0.0,0.0,291.9593922070312,0.968388506610577,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.153803512675517e-08,0.0,0.0
18327114.0,18327114.0,283.15,293.15,293.17779987638795,0.00010269199499442631,9.751880246743099e-05,0.00010269199499436427,7.58479574747226e-05,0.0004871266109235023,0.0008658759043831456,296.98654183151643,296.9953340605531,296.87793721346657,296.99446328202436,297.1279147580636,0.0,-5.1526575525019326e-08,0.0,0.0,0.0,0.0,0.0,291.95743364124996,0.9684371067307693,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1526575525019326e-08,0.0,0.0
18327123.0,18327123.0,283.15,293.15,293.177798999449,0.00010268061456778242,9.750799533900822e-05,0.00010268061456772383,7.583955193039038e-05,0.00048707262707926597,0.0008657799469356914,296.98646354778367,296.9952685671844,296.8778707902205,296.9943952733158,297.12786607295664,0.0,-5.151515567913052e-08,0.0,0.0,0.0,0.0,0.0,291.95547413234374,0.9684850387419871,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.151515567913052e-08,0.0,0.0
18327132.0,18327132.0,283.15,293.15,293.1777981904894,0.00010266929422278524,9.749724526557016e-05,0.00010266929422273441,7.583119076215279e-05,0.00048701892823648955,0.000865684496013833,296.9863827247014,296.99520011236103,296.8777994541613,296.99432456941526,297.12781479468777,0.0,-5.150379737021738e-08,0.0,0.0,0.0,0.0,0.0,291.95351367,0.9685323,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.150379737021738e-08,0.0,0.0
18327141.0,18327141.0,283.15,293.15,293.17779738152984,0.00010265797387778148,9.748649519212584e-05,0.00010265797387773838,7.582282959391034e-05,0.00048696522939368196,0.0008655890450919874,296.9863019016882,296.9951316575961,296.8777281181514,296.99425386557425,297.12776351646437,0.0,-5.149244031361108e-08,0.0,0.0,0.0,0.0,0.0,291.95155224390624,0.9685788878605769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.149244031361108e-08,0.0,0.0
18327150.0,18327150.0,283.15,293.15,293.17779657257023,0.00010264665353219637,9.747574511812947e-05,0.00010264665353216102,7.581446842523853e-05,0.00048691153054811664,0.0008654935941653077,296.986221078744,296.99506320288975,296.8776567821909,296.9941831617929,297.1277122382864,0.0,-5.1481084508735e-08,0.0,0.0,0.0,0.0,0.0,291.94958984375,0.9686247996794872,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1481084508735e-08,0.0,0.0
18327159.0,18327159.0,283.15,293.15,293.1777957636107,0.00010263533318775425,9.746499504521848e-05,0.00010263533318772664,7.58061072574109e-05,0.0004868578317079732,0.0008653981432483332,296.9861402558688,296.9949947482419,296.8775854462797,296.994112458071,297.1276609601539,0.0,-5.14697299573188e-08,0.0,0.0,0.0,0.0,0.0,291.9476264592187,0.9686700328125,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.14697299573188e-08,0.0,0.0
18327168.0,18327168.0,283.15,293.15,293.17779495465106,0.00010262401284100644,9.745424497011798e-05,0.00010262401284098659,7.579774608788033e-05,0.00048680413285689267,0.0008653026923119861,296.9860594330627,296.99492629365244,296.87751411041785,296.9940417544087,297.1276096820668,0.0,-5.145837665590366e-08,0.0,0.0,0.0,0.0,0.0,291.94566208,0.9687145846153847,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.145837665590366e-08,0.0,0.0
18327177.0,18327177.0,283.15,293.15,293.1777940616847,0.00010261261769817893,9.744342386685128e-05,0.00010261261769816206,7.57893296742255e-05,0.00048675007920541733,0.0008652066107933103,296.9859818509516,296.99486155372705,296.8774487423901,296.99397444390405,297.1275615161042,0.0,-5.144694961534427e-08,0.0,0.0,0.0,0.0,0.0,291.9436966957812,0.9687584524439103,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.144694961534427e-08,0.0,0.0
18327186.0,18327186.0,283.15,293.15,293.1777931224544,0.00010260118136131642,9.74325636447327e-05,0.00010260118136129988,7.578088283479978e-05,0.0004866958301471783,0.0008651101819806294,296.98590605357185,296.99479885955026,296.8773866609623,296.99390900209,297.1275150640565,0.0,-5.143548254666676e-08,0.0,0.0,0.0,0.0,0.0,291.94173029625,0.9688016336538462,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.143548254666676e-08,0.0,0.0
18327195.0,18327195.0,283.15,293.15,293.177792183224,0.00010258974502502541,9.742170342315681e-05,0.00010258974502500919,7.577243599579615e-05,0.0004866415810916501,0.0008650137531728078,296.9858302562551,296.994736165425,296.8773245795732,296.99384356032925,297.1274686120485,0.0,-5.1424016756663395e-08,0.0,0.0,0.0,0.0,0.0,291.9397628710937,0.9688441256009616,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1424016756663395e-08,0.0,0.0
18327204.0,18327204.0,283.15,293.15,293.17779124399374,0.00010257830868873109,9.741084320157778e-05,0.00010257830868871521,7.57639891567901e-05,0.0004865873320361064,0.0008649173243649988,296.9857544590014,296.99467347135135,296.87726249822276,296.99377811862183,297.12742216008013,0.0,-5.141255224475777e-08,0.0,0.0,0.0,0.0,0.0,291.93779441,0.9688859256410257,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.141255224475777e-08,0.0,0.0
18327213.0,18327213.0,283.15,293.15,293.1777903047634,0.00010256687235243349,9.739998297999565e-05,0.00010256687235241797,7.575554231778162e-05,0.00048653308298054706,0.0008648208955572025,296.9856786618106,296.9946107773293,296.877200416911,296.9937126769677,297.12737570815136,0.0,-5.1401089010949916e-08,0.0,0.0,0.0,0.0,0.0,291.93582490265624,0.9689270311298077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1401089010949916e-08,0.0,0.0
18327222.0,18327222.0,283.15,293.15,293.1777893655331,0.0001025554360167074,9.738912275895622e-05,0.00010255543601669222,7.574709547919523e-05,0.0004864788339276987,0.0008647244667542654,296.98560286468285,296.9945480833588,296.8771383356379,296.99364723536684,297.12732925626216,0.0,-5.138962705581588e-08,0.0,0.0,0.0,0.0,0.0,291.93385433875,0.968967439423077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.138962705581588e-08,0.0,0.0
18327231.0,18327231.0,283.15,293.15,293.17778842630275,0.0001025439996804032,9.737826253736785e-05,0.00010254399968038837,7.573864864018189e-05,0.00048642458487210816,0.0008646280379464948,296.9855270676181,296.9944853894399,296.8770762544034,296.9935817938193,297.12728280441263,0.0,-5.137816637820352e-08,0.0,0.0,0.0,0.0,0.0,291.9318827079687,0.9690071478766025,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.137816637820352e-08,0.0,0.0
18327240.0,18327240.0,283.15,293.15,293.17778748707246,0.00010253256334294618,9.73674023146847e-05,0.00010253256334293168,7.573020180031708e-05,0.000486370335811049,0.000864531609129044,296.98545127061624,296.99442269557255,296.8770141732076,296.99351635232506,297.1272363526027,0.0,-5.136670697753709e-08,0.0,0.0,0.0,0.0,0.0,291.92990999999995,0.9690461538461539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.136670697753709e-08,0.0,0.0
18327249.0,18327249.0,283.15,293.15,293.1777866390214,0.00010252115693778867,9.735657051643808e-05,0.00010252115693777612,7.572177706834618e-05,0.0004863162287359319,0.0008644354326220764,296.9853729709997,296.9943570865103,296.87694700005085,296.9934482621415,297.1271873021506,0.0,-5.135527883400979e-08,0.0,0.0,0.0,0.0,0.0,291.92793620453125,0.9690844546875,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.135527883400979e-08,0.0,0.0
18327258.0,18327258.0,283.15,293.15,293.17778579094625,0.00010250974003729565,9.734572875156697e-05,0.00010250974003728501,7.571334458455625e-05,0.0004862620718754618,0.0008643391676208519,296.98529467396406,296.9942914803083,296.8768798312805,296.9933801745643,297.1271382539076,0.0,-5.134384144835212e-08,0.0,0.0,0.0,0.0,0.0,291.92596131125,0.9691220477564103,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.134384144835212e-08,0.0,0.0
