,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18327267.0,18327267.0,283.15,293.15,293.17778494287114,0.00010249832313622263,9.733488698614512e-05,0.00010249832313621397,7.570491210033799e-05,0.0004862079150122407,0.0008642429026147939,296.9852163769946,296.9942258741614,296.87681266255464,296.9933120870437,297.1270892057074,0.0,-5.133240533587794e-08,0.0,0.0,0.0,0.0,0.0,291.9239853098437,0.9691589304086539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.133240533587794e-08,0.0,0.0
18327276.0,18327276.0,283.15,293.15,293.177784094796,0.0001024869062339949,9.732404521962669e-05,0.00010248690623398817,7.569647961526682e-05,0.00048615375814354183,0.000864146637599056,296.98513808009125,296.9941602680698,296.8767454938733,296.9932439995797,297.12704015755,0.0,-5.132097049601178e-08,0.0,0.0,0.0,0.0,0.0,291.92200819,0.9691951000000001,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.132097049601178e-08,0.0,0.0
18327285.0,18327285.0,283.15,293.15,293.1777832467209,0.00010247548933291154,9.7313203454195e-05,0.00010247548933290674,7.568804713104086e-05,0.00048609960128027154,0.0008640503725930235,296.9850597832541,296.9940946620333,296.87667832523647,296.9931759121723,297.1269911094354,0.0,-5.130953693105631e-08,0.0,0.0,0.0,0.0,0.0,291.92002994140626,0.9692305538862179,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.130953693105631e-08,0.0,0.0
18327294.0,18327294.0,283.15,293.15,293.1777823986457,0.00010246407243239774,9.730236168930418e-05,0.0001024640724323949,7.56796146472356e-05,0.0004860454444197029,0.0008639541075918499,296.98498148648315,296.9940290560521,296.8766111566441,296.9931078248215,297.1269420613636,0.0,-5.129810464043564e-08,0.0,0.0,0.0,0.0,0.0,291.91805055375,0.969265289423077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.129810464043564e-08,0.0,0.0
18327303.0,18327303.0,283.15,293.15,293.177781550925,0.00010245266792114271,9.729153168955268e-05,0.00010245266792114122,7.567119131409478e-05,0.0004859913463284447,0.0008638579470536752,296.98490316642216,296.99396342550483,296.8765439476798,296.9930397131881,297.1268929898926,0.0,-5.1286686027372856e-08,0.0,0.0,0.0,0.0,0.0,291.9160700167187,0.9692993039663462,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1286686027372856e-08,0.0,0.0
18327312.0,18327312.0,283.15,293.15,293.1777807038992,0.0001024412758405941,9.728071349429971e-05,0.00010244127584059283,7.566277716223162e-05,0.00048593730720310793,0.0008637618913274463,296.98482480131605,296.9938977475416,296.87647666068233,296.99297155454315,297.12684387297554,0.0,-5.127528112915467e-08,0.0,0.0,0.0,0.0,0.0,291.91408831999996,0.9693325948717949,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.127528112915467e-08,0.0,0.0
18327321.0,18327321.0,283.15,293.15,293.1777798568735,0.00010242988376061505,9.726989529958762e-05,0.00010242988376061397,7.565436301078912e-05,0.00048588326808047264,0.0008636658356060765,296.98474643627617,296.99383206963364,296.8764093737295,296.99290339595484,297.1267947561014,0.0,-5.126387749973884e-08,0.0,0.0,0.0,0.0,0.0,291.91210545328124,0.9693651594951923,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.126387749973884e-08,0.0,0.0
18327330.0,18327330.0,283.15,293.15,293.1777790098477,0.00010241849167948125,9.725907710377893e-05,0.0001024184916794804,7.564594885849373e-05,0.0004858292289523596,0.0008635697798750265,296.98466807130256,296.99376639178104,296.8763420868213,296.99283523742326,297.1267456392701,0.0,-5.125247513739936e-08,0.0,0.0,0.0,0.0,0.0,291.91012140624997,0.9693969951923077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.125247513739936e-08,0.0,0.0
18327339.0,18327339.0,283.15,293.15,293.177778162822,0.00010240709959949176,9.724825890905691e-05,0.00010240709959949111,7.56375347070435e-05,0.0004857751898296749,0.0008634737241536821,296.98458970639524,296.9937007139837,296.8762747999578,296.9927670789483,297.12669652248167,0.0,-5.1241074044437445e-08,0.0,0.0,0.0,0.0,0.0,291.9081361685937,0.9694280993189103,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1241074044437445e-08,0.0,0.0
18327348.0,18327348.0,283.15,293.15,293.1777773157962,0.00010239570751834751,9.723744071323833e-05,0.00010239570751834709,7.562912055474039e-05,0.00048572115070151235,0.0008633776684226576,296.98451134155414,296.99363503624164,296.8762075131389,296.9926989205301,297.12664740573615,0.0,-5.122967421855215e-08,0.0,0.0,0.0,0.0,0.0,291.90614973,0.9694584692307693,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.122967421855215e-08,0.0,0.0
18327357.0,18327357.0,283.15,293.15,293.1777763603388,0.00010238428769459445,9.722659617236767e-05,0.00010238428769459409,7.562068591184109e-05,0.00048566697997435573,0.0008632813788505924,296.98443574156386,296.993572540289,296.87614577888843,296.99263364477025,297.1266011069991,0.0,-5.1218247913438866e-08,0.0,0.0,0.0,0.0,0.0,291.9041620801562,0.9694881022836539,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1218247913438866e-08,0.0,0.0
18327366.0,18327366.0,283.15,293.15,293.1777754430771,0.0001023728458680235,9.721573073708881e-05,0.00010237284586802316,7.561223501773721e-05,0.00048561270487529996,0.0008631849037361708,296.9843597653304,296.9935095814395,296.8760830352522,296.9925679498335,297.1265542345238,0.0,-5.1206800868837156e-08,0.0,0.0,0.0,0.0,0.0,291.90217320874996,0.9695169958333334,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1206800868837156e-08,0.0,0.0
18327375.0,18327375.0,283.15,293.15,293.17777457474705,0.0001023613997838063,9.720486125864604e-05,0.00010236139978380601,7.560378097895122e-05,0.00048555840957980245,0.0008630883926909519,296.9842828416152,296.99344551718576,296.8760182613659,296.99250125351745,297.12650630079514,0.0,-5.1195350840983824e-08,0.0,0.0,0.0,0.0,0.0,291.9001831054687,0.9695451472355769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1195350840983824e-08,0.0,0.0
18327384.0,18327384.0,283.15,293.15,293.177773706417,0.0001023499536995846,9.719399178019901e-05,0.00010234995369958433,7.559532694016191e-05,0.0004855041142842835,0.0008629918816457457,296.98420591796463,296.9933814529855,296.87595348752154,296.9924345572565,297.126458367108,0.0,-5.118390209340916e-08,0.0,0.0,0.0,0.0,0.0,291.89819176,0.9695725538461538,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.118390209340916e-08,0.0,0.0
18327393.0,18327393.0,283.15,293.15,293.1777728380869,0.00010233850761593318,9.71831223022935e-05,0.00010233850761593297,7.558687290179379e-05,0.0004854498189914697,0.0008628953706053989,296.98412899437875,296.9933173888387,296.8758887137192,296.99236786105064,297.12641043346235,0.0,-5.117245462668804e-08,0.0,0.0,0.0,0.0,0.0,291.8961991620312,0.9695992130208333,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.117245462668804e-08,0.0,0.0
18327402.0,18327402.0,283.15,293.15,293.17777196975686,0.00010232706153112773,9.717225282329207e-05,0.00010232706153112751,7.55784188625733e-05,0.0004853955236931816,0.0008627988595553719,296.98405207085756,296.9932533247454,296.8758239399587,296.99230116489986,297.12636249985826,0.0,-5.116100843909596e-08,0.0,0.0,0.0,0.0,0.0,291.89420530125,0.9696251221153847,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.116100843909596e-08,0.0,0.0
18327411.0,18327411.0,283.15,293.15,293.17777110142674,0.0001023156154468925,9.716138334483217e-05,0.00010231561544689233,7.556996482377401e-05,0.0004853412283975984,0.0008627023485102041,296.983975147401,296.99318926070566,296.8757591662402,296.99223446880416,297.12631456629566,0.0,-5.11495635323574e-08,0.0,0.0,0.0,0.0,0.0,291.8922101673437,0.9696502784855769,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.11495635323574e-08,0.0,0.0
18327420.0,18327420.0,283.15,293.15,293.1777702330967,0.00010230416936322756,9.715051386691381e-05,0.0001023041693632274,7.556151078539589e-05,0.0004852869331047204,0.0008626058374698954,296.9838982240091,296.99312519671935,296.87569439256356,296.99216777276354,297.12626663277456,0.0,-5.1138119906472153e-08,0.0,0.0,0.0,0.0,0.0,291.89021375,0.9696746794871796,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1138119906472153e-08,0.0,0.0
18327429.0,18327429.0,283.15,293.15,293.1777693647666,0.00010229272327840855,9.713964438789955e-05,0.00010229272327840844,7.55530567461654e-05,0.00048523263780636826,0.0008625093264199072,296.98382130068194,296.99306113278664,296.87562961892894,296.99210107677794,297.126218699295,0.0,-5.112667755971642e-08,0.0,0.0,0.0,0.0,0.0,291.88821603890625,0.9696983224759617,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.112667755971642e-08,0.0,0.0
18327438.0,18327438.0,283.15,293.15,293.17776849643656,0.00010228127719473457,9.712877490997262e-05,0.00010228127719473452,7.554460270778064e-05,0.0004851783425134474,0.000862412815379624,296.9837443774194,296.99299706890736,296.8755648453362,296.9920343808475,297.12617076585695,0.0,-5.1115236494388416e-08,0.0,0.0,0.0,0.0,0.0,291.88621702374996,0.9697212048076924,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1115236494388416e-08,0.0,0.0
18327447.0,18327447.0,283.15,293.15,293.177767620212,0.00010226983452169356,9.711790867086528e-05,0.00010226983452169352,7.55361511884776e-05,0.00048512406339910115,0.0008623163331024186,296.98366758987135,296.9929331685203,296.87550042366667,296.99196782624955,297.1261230123963,0.0,-5.1103800118533157e-08,0.0,0.0,0.0,0.0,0.0,291.8842166942187,0.969743323838141,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1103800118533157e-08,0.0,0.0
18327456.0,18327456.0,283.15,293.15,293.17776667142437,0.00010225842320985023,9.710707221311005e-05,0.00010225842320985022,7.552772283244694e-05,0.00048506993304877645,0.0008622201153048801,296.98359204923264,296.9928707704568,296.87543923640476,296.9919025702786,297.1260769128835,0.0,-5.109239636661932e-08,0.0,0.0,0.0,0.0,0.0,291.88221504,0.969764676923077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.109239636661932e-08,0.0,0.0
18327465.0,18327465.0,283.15,293.15,293.1777657201638,0.00010224701296688115,9.70962367703836e-05,0.00010224701296688115,7.55192952658831e-05,0.00048501580776873085,0.0008621239065215581,296.9835165511476,296.99280842364016,296.8753781594039,296.9918373586146,297.1260308697733,0.0,-5.108099495540213e-08,0.0,0.0,0.0,0.0,0.0,291.8802120507812,0.9697852614182693,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.108099495540213e-08,0.0,0.0
18327474.0,18327474.0,283.15,293.15,293.1777647664304,0.00010223560379221154,9.708540234214023e-05,0.00010223560379221154,7.551086848836156e-05,0.0004849616875562382,0.000862027706747607,296.98344109561623,296.9927461280704,296.8753171926639,296.99177219125744,297.12598488306554,0.0,-5.106959588394981e-08,0.0,0.0,0.0,0.0,0.0,291.87820771624996,0.9698050746794872,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.106959588394981e-08,0.0,0.0
18327483.0,18327483.0,283.15,293.15,293.1777638318977,0.0001022241695012256,9.707454406283475e-05,0.00010222416950122481,7.550242316001218e-05,0.00048490744820275385,0.0008619312951883448,296.9833655848336,296.99268373043407,296.8752557356586,296.99170695640237,297.1259386154925,0.0,-5.105817299349873e-08,0.0,0.0,0.0,0.0,0.0,291.8762020260937,0.9698241140625,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.105817299349873e-08,0.0,0.0
18327492.0,18327492.0,283.15,293.15,293.17776293986594,0.00010221269026698164,9.706364310432315e-05,0.00010221269026697843,7.549394463672117e-05,0.00048485299565780135,0.0008618345046545122,296.98328989398675,296.99262104476145,296.87519311676095,296.99164151406626,297.12589169316425,0.0,-5.1046706487130414e-08,0.0,0.0,0.0,0.0,0.0,291.87419496999996,0.9698423769230768,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1046706487130414e-08,0.0,0.0
18327501.0,18327501.0,283.15,293.15,293.17776204783416,0.00010220121103330858,9.70527421463537e-05,0.00010220121103330295,7.548546611385185e-05,0.00048479854311555724,0.0008617377141255392,296.98321420320315,296.9925583591408,296.87513049790294,296.9915760717838,297.1258447708763,0.0,-5.1035241269040806e-08,0.0,0.0,0.0,0.0,0.0,291.8721865376562,0.9698598606169871,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1035241269040806e-08,0.0,0.0
18327510.0,18327510.0,283.15,293.15,293.17776115580244,0.00010218973179963164,9.704184118838054e-05,0.00010218973179962358,7.547698759097968e-05,0.00048474409057329453,0.0008616409235965789,296.98313851248287,296.9924956735721,296.8750678790846,296.9915106295551,297.12579784862874,0.0,-5.1023777338655656e-08,0.0,0.0,0.0,0.0,0.0,291.87017671875,0.9698765625,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1023777338655656e-08,0.0,0.0
18327519.0,18327519.0,283.15,293.15,293.17776026377067,0.0001021782525648013,9.703094022931209e-05,0.00010217825256479083,7.546850906725558e-05,0.0004846896380255606,0.0008615441330579392,296.98306282182585,296.9924329880554,296.8750052603059,296.99144518738,297.1257509264215,0.0,-5.1012314694827236e-08,0.0,0.0,0.0,0.0,0.0,291.86816550296874,0.9698924799278846,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1012314694827236e-08,0.0,0.0
18327528.0,18327528.0,283.15,293.15,293.1777593717389,0.0001021667733311166,9.702003927133159e-05,0.00010216677333110373,7.546003054437767e-05,0.0004846351854832613,0.0008614473425290046,296.9829871312321,296.99237030259064,296.8749426415668,296.9913797452586,297.1257040042546,0.0,-5.1000853339851175e-08,0.0,0.0,0.0,0.0,0.0,291.86615287999996,0.9699076102564103,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1000853339851175e-08,0.0,0.0
18327537.0,18327537.0,283.15,293.15,293.1777583457682,0.00010215535661149188,9.700919767821598e-05,0.00010215535661147833,7.545159819417505e-05,0.0004845810294807508,0.0008613510791807754,296.9829132232211,296.9923097468411,296.87488445203707,296.99131617432676,297.1256594842155,0.0,-5.0989455687659784e-08,0.0,0.0,0.0,0.0,0.0,291.8641388395312,0.9699219508413461,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0989455687659784e-08,0.0,0.0
18327546.0,18327546.0,283.15,293.15,293.1777572460261,0.00010214397432376558,9.699838878246475e-05,0.0001021439743237523,7.54431912752573e-05,0.00048452703680834414,0.0008612551061965446,296.98284029705303,296.99225036412395,296.8748287020555,296.99125363403664,297.12561628724416,0.0,-5.097809368273901e-08,0.0,0.0,0.0,0.0,0.0,291.86212337125,0.9699354990384617,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.097809368273901e-08,0.0,0.0
18327555.0,18327555.0,283.15,293.15,293.17775614628397,0.00010213259203718809,9.698757988780448e-05,0.00010213259203717508,7.543478435718804e-05,0.0004844730441413869,0.000861159133222019,296.9827673709438,296.9921909814539,296.87477295210465,296.99119109379575,297.12557309030836,0.0,-5.0966732945008596e-08,0.0,0.0,0.0,0.0,0.0,291.86010646484374,0.9699482522035257,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0966732945008596e-08,0.0,0.0
18327564.0,18327564.0,283.15,293.15,293.17775504654185,0.00010212120975003512,9.69767709925977e-05,0.0001021212097500224,7.542637743869372e-05,0.0004844190514716999,0.00086106316024266,296.9826944448935,296.99213159883095,296.87471720218446,296.9911285536041,297.1255298934081,0.0,-5.095537347274743e-08,0.0,0.0,0.0,0.0,0.0,291.85808811,0.9699602076923077,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.095537347274743e-08,0.0,0.0
18327573.0,18327573.0,283.15,293.15,293.1777539467997,0.00010210982746173186,9.69659620962986e-05,0.00010210982746171942,7.541797051934984e-05,0.00048436505879655633,0.0008609671872536208,296.9826215189021,296.9920722162551,296.87466145229496,296.99106601346165,297.12548669654336,0.0,-5.0944015265382157e-08,0.0,0.0,0.0,0.0,0.0,291.85606829640625,0.969971362860577,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0944015265382157e-08,0.0,0.0
18327582.0,18327582.0,283.15,293.15,293.1777528470576,0.00010209844517400265,9.69551532005446e-05,0.0001020984451739905,7.540956360042991e-05,0.0004843110661241357,0.0008608712142694404,296.9825485929696,296.9920128337263,296.8746057024362,296.99100347336844,297.12544349971415,0.0,-5.093265832463349e-08,0.0,0.0,0.0,0.0,0.0,291.85404701375,0.9699817150641026,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.093265832463349e-08,0.0,0.0
18327591.0,18327591.0,283.15,293.15,293.1777517473155,0.0001020870628868475,9.694434430533575e-05,0.00010208706288683562,7.5401156681934e-05,0.0004842570734544383,0.0008607752412901192,296.98247566709597,296.99195345124457,296.87454995260816,296.9909409333244,297.12540030292047,0.0,-5.092130265050131e-08,0.0,0.0,0.0,0.0,0.0,291.8520242517187,0.9699912616586538,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092130265050131e-08,0.0,0.0
18327600.0,18327600.0,283.15,293.15,293.17775064757336,0.00010207568059969158,9.693353541012618e-05,0.00010207568059967998,7.539274976343753e-05,0.0004842030807847373,0.0008606792683108106,296.98240274128125,296.9918940688099,296.87449420281075,296.9908783933296,297.12535710616237,0.0,-5.090994824241207e-08,0.0,0.0,0.0,0.0,0.0,291.84999999999997,0.97,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.090994824241207e-08,0.0,0.0
18327600.0,18327600.0,283.15,293.15,293.17775064757336,0.00010207568059969158,9.693353541012618e-05,0.00010207568059967998,7.539274976343753e-05,0.0004842030807847373,0.0008606792683108106,296.98240274128125,296.9918940688099,296.87449420281075,296.9908783933296,297.12535710616237,0.0,-5.090994824241207e-08,0.0,0.0,0.0,0.0,0.0,291.84999999999997,0.97,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.090994824241207e-08,0.0,0.0
18327609.0,18327609.0,283.15,293.15,293.1777496811182,0.00010206421246501369,9.692264499203373e-05,0.00010206421246500288,7.538427943825405e-05,0.00048414868089135545,0.0008605825714182581,296.9823293011897,296.9918338885086,296.87443555680966,296.9908152382016,297.1253121417121,0.0,-5.0898509469718664e-08,0.0,0.0,0.0,0.0,0.0,291.84797294124996,0.9700072564522059,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0898509469718664e-08,0.0,0.0
18327618.0,18327618.0,283.15,293.15,293.1777487146098,0.00010205276303108933,9.691177233262919e-05,0.00010205276303107932,7.537582292538341e-05,0.0004840943697062969,0.000860486032206419,296.9822558631373,296.9917737104572,296.87437691456137,296.9907520850764,297.12526717870014,0.0,-5.088709063195847e-08,0.0,0.0,0.0,0.0,0.0,291.84594178,0.9700123653431372,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.088709063195847e-08,0.0,0.0
18327627.0,18327627.0,283.15,293.15,293.1777477481014,0.00010204131359716254,9.690089967322231e-05,0.0001020413135971533,7.536736641251095e-05,0.00048404005852122653,0.0008603894929945924,296.98218242514554,296.99171353245487,296.8743182723483,296.9906889320022,297.12522221572624,0.0,-5.087567307522435e-08,0.0,0.0,0.0,0.0,0.0,291.84390653875,0.9700153359742647,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.087567307522435e-08,0.0,0.0
18327636.0,18327636.0,283.15,293.15,293.177746781593,0.00010202986416380801,9.689002701435888e-05,0.00010202986416379958,7.535890990006119e-05,0.00048398574733887095,0.000860292953787625,296.98210898721436,296.9916533545015,296.87425963017057,296.9906257789789,297.12517725279025,0.0,-5.086425680008941e-08,0.0,0.0,0.0,0.0,0.0,291.84186724,0.9700161776470588,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.086425680008941e-08,0.0,0.0
18327645.0,18327645.0,283.15,293.15,293.1777458150846,0.00010201841472987621,9.687915435494729e-05,0.00010201841472986858,7.535045338718504e-05,0.00048393143615377705,0.000860196414575824,296.9820355493438,296.9915931765972,296.87420098802806,296.99056262600664,297.1251322898923,0.0,-5.085284180540742e-08,0.0,0.0,0.0,0.0,0.0,291.83982390625,0.9700148996629903,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.085284180540742e-08,0.0,0.0
18327654.0,18327654.0,283.15,293.15,293.1777448485762,0.00010200696529651671,9.686828169607914e-05,0.00010200696529650987,7.53419968747316e-05,0.00048387712497139794,0.0008600998753688822,296.98196211153385,296.9915329987419,296.8741423459209,296.9904994730854,297.12508732703225,0.0,-5.084142809232449e-08,0.0,0.0,0.0,0.0,0.0,291.83777655999995,0.9700115113235295,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.084142809232449e-08,0.0,0.0
18327663.0,18327663.0,283.15,293.15,293.17774388206783,0.00010199551586315473,9.685740903720862e-05,0.00010199551586314865,7.533354036227632e-05,0.00048382281378900685,0.0008600033361619531,296.98188867378445,296.99147282093554,296.874083703849,296.99043632021505,297.1250423642102,0.0,-5.0830015660267503e-08,0.0,0.0,0.0,0.0,0.0,291.83572522375,0.9700060219301471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0830015660267503e-08,0.0,0.0
18327672.0,18327672.0,283.15,293.15,293.1777429155594,0.0001019840664292155,9.684653637778995e-05,0.00010198406642921024,7.532508384939469e-05,0.0004837685026038777,0.0008599067969501908,296.98181523609566,296.9914126431783,296.87402506181235,296.9903731673957,297.12499740142607,0.0,-5.081860450866371e-08,0.0,0.0,0.0,0.0,0.0,291.83366992,0.9699984407843136,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.081860450866371e-08,0.0,0.0
18327681.0,18327681.0,283.15,293.15,293.17774194905104,0.00010197261699584853,9.683566371891471e-05,0.00010197261699584406,7.531662733693572e-05,0.00048371419142146315,0.0008598102577432873,296.9817417984674,296.99135246547,296.873966419811,296.99031001462737,297.12495243867994,0.0,-5.080719463865875e-08,0.0,0.0,0.0,0.0,0.0,291.83161067124996,0.9699887771875,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.080719463865875e-08,0.0,0.0
18327690.0,18327690.0,283.15,293.15,293.1777409825426,0.00010196116756190434,9.682479105949133e-05,0.00010196116756190066,7.530817082405043e-05,0.0004836598802363105,0.0008597137185315502,296.9816683608998,296.9912922878108,296.8739077778449,296.99024686191,297.1249074759718,0.0,-5.079578604910704e-08,0.0,0.0,0.0,0.0,0.0,291.8295475,0.9699770404411766,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.079578604910704e-08,0.0,0.0
18327699.0,18327699.0,283.15,293.15,293.17774001603425,0.00010194971812795766,9.681391840006559e-05,0.00010194971812795478,7.52997143111633e-05,0.00048360556905114596,0.000859617179319826,296.9815949233928,296.99123211020054,296.8738491359141,296.9901837092436,297.1248625133016,0.0,-5.078437874058144e-08,0.0,0.0,0.0,0.0,0.0,291.82748042875,0.9699632398468137,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.078437874058144e-08,0.0,0.0
18327708.0,18327708.0,283.15,293.15,293.1777390495258,0.00010193826869400847,9.680304574063746e-05,0.00010193826869400637,7.529125779827433e-05,0.00048355125786596966,0.0008595206401081147,296.98152148594636,296.9911719326393,296.8737904940186,296.9901205566282,297.1248175506694,0.0,-5.077297271308195e-08,0.0,0.0,0.0,0.0,0.0,291.82540947999996,0.9699473847058824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.077297271308195e-08,0.0,0.0
18327717.0,18327717.0,283.15,293.15,293.17773807506165,0.00010192682468948725,9.679217823712541e-05,0.00010192682468948589,7.52828052955423e-05,0.0004834969724356617,0.000859424146679849,296.98144805574333,296.99111177798665,296.87373199894,296.99005741550644,297.124772677748,0.0,-5.0761573374971865e-08,0.0,0.0,0.0,0.0,0.0,291.82333467625,0.969929484319853,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0761573374971865e-08,0.0,0.0
18327726.0,18327726.0,283.15,293.15,293.17773700399744,0.0001019154507419466,9.67813772614169e-05,0.00010191545074194644,7.527440453665804e-05,0.0004834430193255082,0.0008593282440066762,296.98137538877626,296.99105257544284,296.8736760975263,296.9899950532176,297.12472927988506,0.0,-5.075024509432799e-08,0.0,0.0,0.0,0.0,0.0,291.82125604,0.969909547990196,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.075024509432799e-08,0.0,0.0
18327735.0,18327735.0,283.15,293.15,293.1777360011264,0.00010190404431057911,9.67705454382811e-05,0.00010190404431058072,7.526597978533042e-05,0.00048338891212606805,0.0008592320674083201,296.98130299956654,296.99099351557663,296.87361934539695,296.98993291402866,297.12468530710913,0.0,-5.073888572651638e-08,0.0,0.0,0.0,0.0,0.0,291.81917359374995,0.9698875850183823,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.073888572651638e-08,0.0,0.0
18327744.0,18327744.0,283.15,293.15,293.1777349982554,0.00010189263787863505,9.675971361459777e-05,0.00010189263787863841,7.525755503357692e-05,0.0004833348049238928,0.0008591358908051299,296.98123061041616,296.990934455758,296.87356259330056,296.9898707748894,297.1246413343699,0.0,-5.072752762955318e-08,0.0,0.0,0.0,0.0,0.0,291.81708735999996,0.9698636047058824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.072752762955318e-08,0.0,0.0
18327753.0,18327753.0,283.15,293.15,293.1777339953844,0.0001018812314478387,9.674888179200435e-05,0.00010188123144784384,7.524913028267115e-05,0.0004832806977271619,0.0008590397142116453,296.9811582213251,296.9908753959871,296.87350584123715,296.98980863579993,297.12459736166755,0.0,-5.071617080515542e-08,0.0,0.0,0.0,0.0,0.0,291.81499736125,0.9698376163541668,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.071617080515542e-08,0.0,0.0
18327762.0,18327762.0,283.15,293.15,293.17773299251337,0.00010186982501589101,9.673804996831759e-05,0.00010186982501589791,7.524070553091499e-05,0.0004832265905249695,0.0008589435376084807,296.9810858322933,296.99081633626383,296.8734490892068,296.9897464967602,297.124553389002,0.0,-5.070481525103393e-08,0.0,0.0,0.0,0.0,0.0,291.81290362,0.9698096292647058,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.070481525103393e-08,0.0,0.0
18327771.0,18327771.0,283.15,293.15,293.1777319896424,0.00010185841858451628,9.672721814517488e-05,0.00010185841858452495,7.523228077958203e-05,0.00048317248332549494,0.000858847361010175,296.98101344332076,296.9907572765882,296.87339233720957,296.9896843577701,297.12450941637326,0.0,-5.069346096890547e-08,0.0,0.0,0.0,0.0,0.0,291.81080615875,0.9697796527389706,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.069346096890547e-08,0.0,0.0
18327780.0,18327780.0,283.15,293.15,293.17773098677134,0.00010184701215313973,9.671638632203049e-05,0.00010184701215315014,7.52238560282477e-05,0.00048311837612601184,0.0008587511844118824,296.9809410544076,296.99069821696025,296.8733355852453,296.98962221882977,297.12446544378133,0.0,-5.0682107958197804e-08,0.0,0.0,0.0,0.0,0.0,291.808705,0.9697476960784315,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0682107958197804e-08,0.0,0.0
18327789.0,18327789.0,283.15,293.15,293.17772998390035,0.00010183560572233617,9.670555449943021e-05,0.00010183560572234834,7.521543127733657e-05,0.0004830642689292466,0.0008586550078184482,296.9808686655537,296.9906391573799,296.87327883331403,296.98956007993917,297.1244214712262,0.0,-5.0670756219482826e-08,0.0,0.0,0.0,0.0,0.0,291.80660016624995,0.9697137685845588,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0670756219482826e-08,0.0,0.0
18327798.0,18327798.0,283.15,293.15,293.1777289810293,0.00010182419929038121,9.669472267573655e-05,0.00010182419929039515,7.520700652557506e-05,0.00048301016172701977,0.0008585588312153346,296.9807962767591,296.99058009784727,296.8732220814158,296.9894979410983,297.1243774987079,0.0,-5.065940575104473e-08,0.0,0.0,0.0,0.0,0.0,291.80449167999996,0.9696778795588236,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.065940575104473e-08,0.0,0.0
18327807.0,18327807.0,283.15,293.15,293.1777279534797,0.000101812811169398,9.66839082405844e-05,0.00010181281116941351,7.519859529823469e-05,0.0004829561413841585,0.0008584628090168241,296.98072378843,296.9905209857076,296.87316565362016,296.989435716979,297.1243337430575,0.0,-5.064807477332476e-08,0.0,0.0,0.0,0.0,0.0,291.80237956375,0.9696400383026961,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.064807477332476e-08,0.0,0.0
18327816.0,18327816.0,283.15,293.15,293.17772670322705,0.00010180158828684666,9.66732507198426e-05,0.00010180158828686181,7.519030611543548e-05,0.00048290290486126833,0.0008583681801670942,296.98065040141336,296.990461398453,296.8731121502944,296.9893727228974,297.12429194415074,0.0,-5.063690945584882e-08,0.0,0.0,0.0,0.0,0.0,291.80026383999996,0.969600254117647,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.063690945584882e-08,0.0,0.0
18327825.0,18327825.0,283.15,293.15,293.17772545297447,0.00010179036540487103,9.666259319964757e-05,0.00010179036540488586,7.51820169330615e-05,0.00048284966834110917,0.000858273551322223,296.9805770144546,296.99040181124434,296.87305864699476,296.9893097288639,297.1242501452774,0.0,-5.0625745369773247e-08,0.0,0.0,0.0,0.0,0.0,291.79814453125,0.9695585363051471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0625745369773247e-08,0.0,0.0
18327834.0,18327834.0,283.15,293.15,293.17772420272183,0.00010177914252174685,9.66519356783618e-05,0.00010177914252176132,7.517372774983918e-05,0.0004827964318155017,0.0008581789224676715,296.9805036275536,296.9903422240815,296.8730051437213,296.9892467348786,297.1242083464374,0.0,-5.0614582513382917e-08,0.0,0.0,0.0,0.0,0.0,291.79602165999995,0.9695148941666666,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0614582513382917e-08,0.0,0.0
18327843.0,18327843.0,283.15,293.15,293.17772302039697,0.00010176784706893523,9.664120924314599e-05,0.00010176784706895319,7.51653849668939e-05,0.0004827428510505465,0.0008580836816940922,296.980430738573,296.9902830069226,296.87295096048433,296.9891841922008,297.12416606072145,0.0,-5.060334871499189e-08,0.0,0.0,0.0,0.0,0.0,291.79389524875,0.9694693370036765,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.060334871499189e-08,0.0,0.0
18327852.0,18327852.0,283.15,293.15,293.1777219738888,0.00010175643226903378,9.663036947304785e-05,0.00010175643226906289,7.515695403459644e-05,0.0004826887041543911,0.0008579874345573309,296.9803588458723,296.99022453031904,296.87289541872946,296.9891225525462,297.1241228016011,0.0,-5.0591997481115776e-08,0.0,0.0,0.0,0.0,0.0,291.79176531999997,0.9694218741176471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0591997481115776e-08,0.0,0.0
18327861.0,18327861.0,283.15,293.15,293.1777209273807,0.0001017450174697059,9.661952970349437e-05,0.00010174501746974616,7.514852310272263e-05,0.00048263455726095663,0.0008578911874254292,296.9802869532301,296.9901660537622,296.87283987700584,296.98906091294043,297.12407954251665,0.0,-5.058064752109764e-08,0.0,0.0,0.0,0.0,0.0,291.78963189625,0.969372514810049,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.058064752109764e-08,0.0,0.0
18327870.0,18327870.0,283.15,293.15,293.17771988087253,0.0001017336026703768,9.660868993393978e-05,0.00010173360267042823,7.514009217084794e-05,0.0004825804103675165,0.0008577949402935397,296.9802150606464,296.9901075772521,296.8727843353136,296.98899927338357,297.12403628346806,0.0,-5.0569298834365765e-08,0.0,0.0,0.0,0.0,0.0,291.787495,0.9693212683823529,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0569298834365765e-08,0.0,0.0
18327879.0,18327879.0,283.15,293.15,293.1777188343644,0.00010172218787162128,9.659785016492984e-05,0.00010172218787168387,7.513166123939685e-05,0.00048252626347679707,0.0008576986931665098,296.9801431681211,296.9900491007888,296.87272879365264,296.98893763387565,297.12399302445533,0.0,-5.055795142149162e-08,0.0,0.0,0.0,0.0,0.0,291.78535465375,0.9692681441360295,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.055795142149162e-08,0.0,0.0
18327888.0,18327888.0,283.15,293.15,293.1777177878563,0.00010171077307228976,9.658701039537293e-05,0.0001017107730723635,7.512323030752037e-05,0.00048247211658334537,0.0008576024460346458,296.9800712756543,296.9899906243721,296.872673252023,296.9888759944166,297.1239497654785,0.0,-5.0546605281332324e-08,0.0,0.0,0.0,0.0,0.0,291.78321087999996,0.9692131513725492,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0546605281332324e-08,0.0,0.0
18327897.0,18327897.0,283.15,293.15,293.1777165791779,0.00010169952200450978,9.65763261092567e-05,0.00010169952200458636,7.511492030720803e-05,0.0004824187463618697,0.0008575075795153626,296.9799981739133,296.989931226723,296.8726192770136,296.9888132321557,297.12390761674726,0.0,-5.0535423141380534e-08,0.0,0.0,0.0,0.0,0.0,291.78106370125,0.9691562993933823,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0535423141380534e-08,0.0,0.0
18327906.0,18327906.0,283.15,293.15,293.17771541665456,0.00010168827002911786,9.656564096124238e-05,0.00010168827002917234,7.510660963652966e-05,0.0004823653718350295,0.0008574127053291775,296.97992591214614,296.9898725791123,296.87256545936737,296.9887512454696,297.1238654825506,0.0,-5.052424133488059e-08,0.0,0.0,0.0,0.0,0.0,291.77891314,0.9690975975000001,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.052424133488059e-08,0.0,0.0
18327915.0,18327915.0,283.15,293.15,293.17771432181337,0.00010167698011771635,9.655491978827203e-05,0.00010167698011773858,7.50982709464409e-05,0.00048231181735607374,0.0008573175112502208,296.97985440395246,296.989814560864,296.8725112907858,296.98868995627515,297.1238230508365,0.0,-5.051302306952007e-08,0.0,0.0,0.0,0.0,0.0,291.77675921875,0.9690370549938726,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.051302306952007e-08,0.0,0.0
18327924.0,18327924.0,283.15,293.15,293.1777132269722,0.0001016656902051648,9.654419861420957e-05,0.00010166569020515473,7.508993225550267e-05,0.00048225826287166254,0.0008572223171615839,296.97978289581647,296.9897565426616,296.8724571222335,296.98862866712875,297.12378061915723,0.0,-5.050180604859385e-08,0.0,0.0,0.0,0.0,0.0,291.77460196,0.9689746811764707,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.050180604859385e-08,0.0,0.0
18327933.0,18327933.0,283.15,293.15,293.177712132131,0.0001016544002931875,9.653347744069243e-05,0.00010165440029314515,7.508159356498859e-05,0.0004822047083899754,0.0008571271230778058,296.9797113877381,296.9896985245051,296.8724029537105,296.98856737803055,297.12373818751274,0.0,-5.04905902738152e-08,0.0,0.0,0.0,0.0,0.0,291.77244138624997,0.9689104853492647,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.04905902738152e-08,0.0,0.0
18327942.0,18327942.0,283.15,293.15,293.1777110372897,0.0001016431103800601,9.652275626608315e-05,0.00010164311037998548,7.50732548736251e-05,0.0004821511539028327,0.0008570319289843474,296.9796398797174,296.9896405063945,296.87234878521673,296.98850608898044,297.12369575590316,0.0,-5.047937574347119e-08,0.0,0.0,0.0,0.0,0.0,291.77027752,0.9688444768137255,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.047937574347119e-08,0.0,0.0
18327951.0,18327951.0,283.15,293.15,293.17770994244853,0.00010163182046808173,9.6512035092565e-05,0.00010163182046797484,7.506491618311025e-05,0.00048209759942114056,0.0008569367349005942,296.97956837175434,296.9895824883297,296.87229461675224,296.9884447999785,297.12365332432836,0.0,-5.04681624598456e-08,0.0,0.0,0.0,0.0,0.0,291.76811038374996,0.9687766648713236,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.04681624598456e-08,0.0,0.0
18327960.0,18327960.0,283.15,293.15,293.17770884760733,0.0001016205305555281,9.650131391850056e-05,0.00010162053055538892,7.505657749217049e-05,0.0004820440449367194,0.000856841540812007,296.97949686384896,296.9895244703108,296.872240448317,296.9883835110246,297.1236108927884,0.0,-5.045695042122568e-08,0.0,0.0,0.0,0.0,0.0,291.76594,0.9687070588235294,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.045695042122568e-08,0.0,0.0
18327969.0,18327969.0,283.15,293.15,293.1777077024687,0.00010160929991229387,9.64906490280348e-05,0.00010160929991216715,7.504828257736258e-05,0.0004819907716005249,0.0008567468464932022,296.9794253909376,296.9894665559415,296.8721872737096,296.98832222820533,297.12356913321037,0.0,-5.044579848168815e-08,0.0,0.0,0.0,0.0,0.0,291.76376639125,0.9686356679718138,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.044579848168815e-08,0.0,0.0
18327978.0,18327978.0,283.15,293.15,293.1777065572481,0.00010159807467592928,9.647998927206319e-05,0.00010159807467581491,7.503999165605012e-05,0.00048193752391219194,0.0008566521977639836,296.979353918204,296.98940864186034,296.8721341009127,296.9882609454989,297.12352737473964,0.0,-5.0434653142775873e-08,0.0,0.0,0.0,0.0,0.0,291.76158957999996,0.9685625016176471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0434653142775873e-08,0.0,0.0
18327987.0,18327987.0,283.15,293.15,293.1777054120275,0.00010158684943956479,9.646932951609167e-05,0.0001015868494394628,7.503170073473773e-05,0.0004818842762238593,0.000856557549034777,296.97928244552764,296.98935072782444,296.87208092814336,296.98819966284015,297.1234856163029,0.0,-5.04235090352094e-08,0.0,0.0,0.0,0.0,0.0,291.75940958875,0.9684875690625,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.04235090352094e-08,0.0,0.0
18327996.0,18327996.0,283.15,293.15,293.17770426680687,0.00010157562420377519,9.645866976066608e-05,0.00010157562420368558,7.502340981384996e-05,0.00048183102853825385,0.0008564629003104293,296.97921097290833,296.98929281383386,296.8720277554015,296.988138380229,297.12344385790004,0.0,-5.041236615955934e-08,0.0,0.0,0.0,0.0,0.0,291.75722643999995,0.9684108796078431,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.041236615955934e-08,0.0,0.0
18328005.0,18328005.0,283.15,293.15,293.17770312158626,0.00010156439896741093,9.644801000469475e-05,0.00010156439896733362,7.501511889253773e-05,0.00048177778084992223,0.0008563682515812474,296.9791395003462,296.9892348998885,296.8719745826872,296.98807709766544,297.12340209953106,0.0,-5.040122451468453e-08,0.0,0.0,0.0,0.0,0.0,291.75504015624995,0.968332442555147,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.040122451468453e-08,0.0,0.0
18328014.0,18328014.0,283.15,293.15,293.1777019763656,0.00010155317373104673,9.643735024872354e-05,0.00010155317373098181,7.500682797122556e-05,0.00048172453316159105,0.0008562736028520779,296.9790680278412,296.98917698598854,296.8719214100003,296.9880158151496,297.1233603411961,0.0,-5.0390084101155577e-08,0.0,0.0,0.0,0.0,0.0,291.75285076,0.9682522672058823,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0390084101155577e-08,0.0,0.0
18328023.0,18328023.0,283.15,293.15,293.177700831145,0.00010154194849410786,9.642669049220659e-05,0.00010154194849405532,7.499853704948895e-05,0.0004816712854705339,0.0008561789541180742,296.9789965553933,296.98911907213386,296.871868237341,296.98795453268133,297.12331858289497,0.0,-5.037894491840214e-08,0.0,0.0,0.0,0.0,0.0,291.75065827375,0.9681703628615196,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.037894491840214e-08,0.0,0.0
18328032.0,18328032.0,283.15,293.15,293.1776996859244,0.00010153072325831866,9.641603073678139e-05,0.00010153072325827849,7.499024612860147e-05,0.0004816180377849303,0.0008560843053937755,296.97892508300254,296.98906115832443,296.87181506470915,296.9878932502607,297.1232768246278,0.0,-5.036780696813521e-08,0.0,0.0,0.0,0.0,0.0,291.74846271999996,0.9680867388235294,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.036780696813521e-08,0.0,0.0
18328041.0,18328041.0,283.15,293.15,293.1776985407038,0.00010151949802195477,9.640537098081044e-05,0.00010151949802192698,7.498195520728953e-05,0.0004815647900966006,0.0008559896566646429,296.9788536106689,296.9890032445603,296.87176189210487,296.9878319678877,297.12323506639456,0.0,-5.035667024864383e-08,0.0,0.0,0.0,0.0,0.0,291.74626412124996,0.9680014043933823,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.035667024864383e-08,0.0,0.0
18328050.0,18328050.0,283.15,293.15,293.17769739548316,0.00010150827278559098,9.639471122483959e-05,0.00010150827278557553,7.497366428597765e-05,0.0004815115424082713,0.0008558950079355226,296.9787821383925,296.98894533084143,296.87170871952804,296.98777068556234,297.12319330819525,0.0,-5.03455347604983e-08,0.0,0.0,0.0,0.0,0.0,291.7440625,0.967914368872549,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.03455347604983e-08,0.0,0.0
18328059.0,18328059.0,283.15,293.15,293.17769625026256,0.0001014970475492273,9.638405146886884e-05,0.00010149704754922421,7.496537336466587e-05,0.0004814582947199426,0.0008558003592064144,296.97871066617313,296.9888874171679,296.87165554697873,296.9877094032846,297.1231515500299,0.0,-5.033440050369857e-08,0.0,0.0,0.0,0.0,0.0,291.74185787874995,0.9678256415625001,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.033440050369857e-08,0.0,0.0
18328068.0,18328068.0,283.15,293.15,293.1776951050419,0.00010148582231286372,9.63733917128982e-05,0.00010148582231287301,7.495708244335417e-05,0.00048140504703161435,0.0008557057104773186,296.97863919401095,296.9888295035397,296.8716023744569,296.98764812105446,297.1231097918984,0.0,-5.032326747824473e-08,0.0,0.0,0.0,0.0,0.0,291.73965028,0.9677352317647059,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.032326747824473e-08,0.0,0.0
18328077.0,18328077.0,283.15,293.15,293.17769395679073,0.00010147460116012024,9.636273583483176e-05,0.00010147460116014167,7.494879453819023e-05,0.00048135181871422096,0.0008556110961815247,296.9785676716151,296.9887715449627,296.87154921522483,296.98758679012207,297.1230680456329,0.0,-5.031213973366917e-08,0.0,0.0,0.0,0.0,0.0,291.73743972625,0.9676431487806373,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.031213973366917e-08,0.0,0.0
18328086.0,18328086.0,283.15,293.15,293.17769274555513,0.00010146347141543649,9.635216676004959e-05,0.00010146347141544733,7.494057414669389e-05,0.00048129902399720215,0.000855517252643794,296.97849551434814,296.98871304375524,296.8714966943336,296.9875248204115,297.123026782902,0.0,-5.030110385468443e-08,0.0,0.0,0.0,0.0,0.0,291.73522624,0.9675494019117648,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.030110385468443e-08,0.0,0.0
18328095.0,18328095.0,283.15,293.15,293.1776915476126,0.00010145233094996988,9.634158750454557e-05,0.00010145233094996211,7.493234583685849e-05,0.00048124617842536184,0.0008554233187071724,296.978423783668,296.98865493694876,296.8714442973856,296.9874632524835,297.12298558752167,0.0,-5.0290058557139416e-08,0.0,0.0,0.0,0.0,0.0,291.73300984375,0.9674540004595588,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0290058557139416e-08,0.0,0.0
18328104.0,18328104.0,283.15,293.15,293.17769034967006,0.00010144119048450402,9.633100824904222e-05,0.00010144119048447759,7.492411752702362e-05,0.0004811933328535249,0.0008553293847705631,296.9783520530447,296.9885968301872,296.8713919004635,296.98740168460284,297.1229443921745,0.0,-5.027901447241212e-08,0.0,0.0,0.0,0.0,0.0,291.73079056,0.9673569537254902,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.027901447241212e-08,0.0,0.0
18328113.0,18328113.0,283.15,293.15,293.17768915172746,0.00010143005001788927,9.632042899244787e-05,0.0001014300500178442,7.49158892163402e-05,0.00048114048727623826,0.0008552354508242733,296.97828032247827,296.98853872347064,296.87133950356724,296.9873401167696,297.12290319686036,0.0,-5.026797159936311e-08,0.0,0.0,0.0,0.0,0.0,291.72856841124997,0.9672582710110293,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.026797159936311e-08,0.0,0.0
18328122.0,18328122.0,283.15,293.15,293.1776879537849,0.00010141890955242479,9.630984973694585e-05,0.0001014189095523611,7.490766090650635e-05,0.00048108764170440814,0.0008551415168876884,296.9782085919686,296.98848061679894,296.8712871066968,296.9872785489836,297.12286200157934,0.0,-5.025692994027133e-08,0.0,0.0,0.0,0.0,0.0,291.72634342,0.967157961617647,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.025692994027133e-08,0.0,0.0
18328131.0,18328131.0,283.15,293.15,293.1776867558424,0.00010140776908638622,9.629927048089865e-05,0.00010140776908630389,7.48994325962485e-05,0.0004810347961298546,0.0008550475829462691,296.97813686151585,296.98842251017226,296.8712347098523,296.987216981245,297.12282080633145,0.0,-5.024588949342767e-08,0.0,0.0,0.0,0.0,0.0,291.72411560874997,0.9670560348468138,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.024588949342767e-08,0.0,0.0
18328140.0,18328140.0,283.15,293.15,293.17768555789985,0.00010139662862092314,9.628869122539795e-05,0.00010139662862082216,7.489120428641569e-05,0.00048098195055803095,0.0008549536490097084,296.9780651311199,296.9883644035905,296.87118231303356,296.98715541355375,297.1227796111167,0.0,-5.0234850259971324e-08,0.0,0.0,0.0,0.0,0.0,291.721885,0.9669525,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0234850259971324e-08,0.0,0.0
18328149.0,18328149.0,283.15,293.15,293.1776843599573,0.00010138548815431121,9.627811196880629e-05,0.00010138548815419161,7.488297597573434e-05,0.00048092910498075776,0.0008548597150634671,296.9779934007808,296.98830629705367,296.87112991624076,296.9870938459099,297.12273841593503,0.0,-5.0223812238193784e-08,0.0,0.0,0.0,0.0,0.0,291.71965161624996,0.9668473663786764,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0223812238193784e-08,0.0,0.0
18328158.0,18328158.0,283.15,293.15,293.1776831620148,0.00010137434768884952,9.62675327133069e-05,0.00010137434768871127,7.487474766590255e-05,0.00048087625940894065,0.0008547657811269303,296.9779216704985,296.98824819056176,296.87107751947383,296.98703227831334,297.12269722078645,0.0,-5.021277543037292e-08,0.0,0.0,0.0,0.0,0.0,291.71741548,0.9667406432843137,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.021277543037292e-08,0.0,0.0
18328167.0,18328167.0,283.15,293.15,293.17768195419507,0.00010136322028467682,9.625696586112462e-05,0.00010136322028452105,7.486652900309515e-05,0.0004808234757942621,0.0008546719573236233,296.9778497429207,296.9881899044723,296.8710251316919,296.98697052028155,297.1226560400751,0.0,-5.020175277338686e-08,0.0,0.0,0.0,0.0,0.0,291.71517661375,0.9666323400183824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.020175277338686e-08,0.0,0.0
18328176.0,18328176.0,283.15,293.15,293.17768065479015,0.00010135221399097761,9.624651401838824e-05,0.00010135221399081475,7.485839979207852e-05,0.0004807712666755908,0.00085457915472786,296.97777598546656,296.9881299527071,296.8709728270084,296.9869069960635,297.1226149929574,0.0,-5.0190851280729064e-08,0.0,0.0,0.0,0.0,0.0,291.71293504,0.966522465882353,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0190851280729064e-08,0.0,0.0
18328185.0,18328185.0,283.15,293.15,293.1776793510097,0.00010134121348218059,9.623606766913541e-05,0.0001013412134820111,7.485027485377127e-05,0.0004807190849980078,0.0008544864009105831,296.97770214064434,296.9880699214071,296.8709205263176,296.9868433875111,297.12257395225294,0.0,-5.017995670090988e-08,0.0,0.0,0.0,0.0,0.0,291.71069078125,0.9664110301776961,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.017995670090988e-08,0.0,0.0
18328194.0,18328194.0,283.15,293.15,293.17767804285376,0.00010133021876058485,9.622562681554944e-05,0.00010133021876040926,7.484215418987158e-05,0.0004806669307724194,0.0008543936958911776,296.97762820845406,296.98800981057235,296.8708682296193,296.9867796946244,297.12253291796173,0.0,-5.0169069034340254e-08,0.0,0.0,0.0,0.0,0.0,291.70844386,0.9662980422058824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0169069034340254e-08,0.0,0.0
18328203.0,18328203.0,283.15,293.15,293.17767675070894,0.00010131919104186197,9.62151546271051e-05,0.00010131919104169217,7.483400915441519e-05,0.000480614620022741,0.0008543007126430648,296.9775547588411,296.98795014859104,296.8708160423959,296.98671646035575,297.1224919554045,0.0,-5.015814987803661e-08,0.0,0.0,0.0,0.0,0.0,291.70619429875,0.9661835112683824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.015814987803661e-08,0.0,0.0
