,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18328212.0,18328212.0,283.15,293.15,293.1776754978237,0.00010130810261878981,9.620462479236485e-05,0.00010130810261864877,7.482581928295054e-05,0.00048056202131790943,0.0008542072175384187,296.9774824192394,296.9878915161966,296.8707640678563,296.98665428310244,297.12245112576335,0.0,-5.0147171811907434e-08,0.0,0.0,0.0,0.0,0.0,291.70394211999997,0.9660674466666668,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0147171811907434e-08,0.0,0.0
18328221.0,18328221.0,283.15,293.15,293.17767424493843,0.00010129701419571889,9.619409495762577e-05,0.00010129701419560655,7.481762941148678e-05,0.0004805094226130835,0.0008541137224337841,296.97741007969444,296.987832883847,296.87071209334124,296.9865921058964,297.1224102961546,0.0,-5.01361949472905e-08,0.0,0.0,0.0,0.0,0.0,291.70168734624997,0.9659498577022059,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.01361949472905e-08,0.0,0.0
18328230.0,18328230.0,283.15,293.15,293.1776729920532,0.00010128592577264922,9.618356512288785e-05,0.0001012859257725656,7.480943954002396e-05,0.00048045682390826364,0.000854020227329162,296.9773377402064,296.98777425154225,296.87066011885065,296.98652992873775,297.1223694665784,0.0,-5.012521928418593e-08,0.0,0.0,0.0,0.0,0.0,291.69943,0.9658307536764705,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.012521928418593e-08,0.0,0.0
18328239.0,18328239.0,283.15,293.15,293.177671739168,0.00010127483734900606,9.617303528760537e-05,0.00010127483734895114,7.480124966813755e-05,0.0004804042252007233,0.0008539267322197054,296.97726540077514,296.98771561928237,296.8706081443845,296.98646775162644,297.1223286370346,0.0,-5.011424482202478e-08,0.0,0.0,0.0,0.0,0.0,291.69717010374995,0.9657101438909313,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.011424482202478e-08,0.0,0.0
18328248.0,18328248.0,283.15,293.15,293.1776704862827,0.00010126374892593889,9.616250545286984e-05,0.0001012637489259127,7.479305979667658e-05,0.00048035162649591527,0.0008538332371151071,296.97719306140067,296.9876569870674,296.8705561699429,296.9864055745624,297.1222878075234,0.0,-5.010327156194483e-08,0.0,0.0,0.0,0.0,0.0,291.69490768,0.9655880376470589,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.010327156194483e-08,0.0,0.0
18328257.0,18328257.0,283.15,293.15,293.17766904199283,0.00010125283993135208,9.615214600774207e-05,0.00010125283993133633,7.478500245046606e-05,0.00048029987892245294,0.0008537412549670941,296.97711674378525,296.98759473312714,296.87050358520764,296.98633962906456,297.1222466599249,0.0,-5.0092477045869884e-08,0.0,0.0,0.0,0.0,0.0,291.69264275125,0.9654644442463236,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0092477045869884e-08,0.0,0.0
18328266.0,18328266.0,283.15,293.15,293.17766749225467,0.00010124202978752885,9.61418804336809e-05,0.0001012420297875135,7.477701811508516e-05,0.0004802486002543912,0.0008536501063373214,296.97703823451116,296.9875304839336,296.87045066425793,296.9862716074902,297.1222053370999,0.0,-5.0081781494064575e-08,0.0,0.0,0.0,0.0,0.0,291.69037534,0.9653393729901961,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0081781494064575e-08,0.0,0.0
18328275.0,18328275.0,283.15,293.15,293.1776659425165,0.000101231219643709,9.613161485962295e-05,0.00010123121964369403,7.476903377970675e-05,0.0004801973215863455,0.0008535589577075593,296.97695972529624,296.98746623478684,296.87039774332845,296.9862035859652,297.1221640143061,0.0,-5.007108708421883e-08,0.0,0.0,0.0,0.0,0.0,291.68810546875,0.9652128331801472,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.007108708421883e-08,0.0,0.0
18328284.0,18328284.0,283.15,293.15,293.17766439277835,0.00010122040949931777,9.612134928502238e-05,0.00010122040949930318,7.476104944390631e-05,0.00048014604291558936,0.000853467809072963,296.97688121614044,296.98740198568686,296.8703448224192,296.98613556448953,297.1221226915436,0.0,-5.006039381576431e-08,0.0,0.0,0.0,0.0,0.0,291.68583315999996,0.965084834117647,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.006039381576431e-08,0.0,0.0
18328293.0,18328293.0,283.15,293.15,293.1776628430402,0.00010120959935550467,9.611108371097086e-05,0.00010120959935549049,7.475306510853291e-05,0.0004800947642475757,0.000853376660443224,296.97680270704376,296.9873377366336,296.8702919015301,296.9860675430632,297.1220813688122,0.0,-5.004970168983799e-08,0.0,0.0,0.0,0.0,0.0,291.68355843625,0.9649553851041667,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.004970168983799e-08,0.0,0.0
18328302.0,18328302.0,283.15,293.15,293.177661293302,0.00010119878921112023,9.610081813637674e-05,0.00010119878921110641,7.474508077273747e-05,0.00048004348557685166,0.0008532855118086503,296.97672419800625,296.98727348762714,296.87023898066127,296.9859995216862,297.12204004611203,0.0,-5.003901070530296e-08,0.0,0.0,0.0,0.0,0.0,291.68128132,0.9648244954411764,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.003901070530296e-08,0.0,0.0
18328311.0,18328311.0,283.15,293.15,293.1776597435638,0.0001011879790678887,9.609055256287746e-05,0.00010118797906787525,7.47370964377936e-05,0.0004799922069115966,0.0008531943631837807,296.9766456890278,296.9872092386674,296.8701860598126,296.9859315003586,297.1219987234431,0.0,-5.0028320863864404e-08,0.0,0.0,0.0,0.0,0.0,291.67900183374996,0.964692174430147,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0028320863864404e-08,0.0,0.0
18328320.0,18328320.0,283.15,293.15,293.17765819382566,0.00010117716892293624,9.608028698774396e-05,0.0001011771689229232,7.472911210157864e-05,0.00047994092823817826,0.0008531032145443833,296.97656718010853,296.9871449897544,296.8701331389842,296.9858634790803,297.1219574008053,0.0,-5.0017632162680506e-08,0.0,0.0,0.0,0.0,0.0,291.67672,0.964558431372549,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0017632162680506e-08,0.0,0.0
18328329.0,18328329.0,283.15,293.15,293.1776567997813,0.00010116619844582714,9.606986915731026e-05,0.00010116619844580859,7.472100934457465e-05,0.000479888889018006,0.0008530107139780105,296.976492388156,296.98708418513036,296.8700812008282,296.9857989559819,297.1219166823829,0.0,-5.000678609295693e-08,0.0,0.0,0.0,0.0,0.0,291.67443584125,0.964423275569853,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.000678609295693e-08,0.0,0.0
18328338.0,18328338.0,283.15,293.15,293.1776554056272,0.00010115527220024648,9.605949333020585e-05,0.00010115527220022241,7.471293925682679e-05,0.00047983705961316086,0.0008529185863621701,296.97641759372095,296.9870233782415,296.8700292626555,296.9857344304223,297.1218759633417,0.0,-4.999598492219054e-08,0.0,0.0,0.0,0.0,0.0,291.67214937999995,0.9642867163235295,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.999598492219054e-08,0.0,0.0
18328347.0,18328347.0,283.15,293.15,293.1776540114732,0.00010114434595351863,9.604911750201204e-05,0.000101144345953489,7.470486916823159e-05,0.0004797852302028739,0.0008528264587366489,296.9763427993435,296.986962571398,296.8699773245049,296.98566990491076,297.12183524433215,0.0,-4.99851849169099e-08,0.0,0.0,0.0,0.0,0.0,291.66986063875,0.964148762935049,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.99851849169099e-08,0.0,0.0
18328356.0,18328356.0,283.15,293.15,293.1776526173191,0.00010113341970851746,9.603874167545795e-05,0.0001011334197084823,7.469679908091174e-05,0.0004797334008007777,0.0008527343311256783,296.97626800502366,296.98690176459996,296.86992538637634,296.9856053794471,297.1217945253541,0.0,-4.997438607995557e-08,0.0,0.0,0.0,0.0,0.0,291.66756963999995,0.9640094247058824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.997438607995557e-08,0.0,0.0
18328365.0,18328365.0,283.15,293.15,293.177651223165,0.0001011224934623691,9.602836584781444e-05,0.00010112249346232844,7.468872899274457e-05,0.0004796815713932396,0.0008526422035050266,296.9761932107614,296.9868409578473,296.86987344826986,296.9855408540315,297.12175380640764,0.0,-4.996358840848708e-08,0.0,0.0,0.0,0.0,0.0,291.66527640625,0.9638687109375,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.996358840848708e-08,0.0,0.0
18328374.0,18328374.0,283.15,293.15,293.17764982901093,0.0001011115672167979,9.601799002071902e-05,0.00010111156721675169,7.468065890500369e-05,0.00047962974198843947,0.0008525500758892328,296.97611841655663,296.98678015114,296.86982151018543,296.98547632866394,297.12171308749276,0.0,-4.995279190420857e-08,0.0,0.0,0.0,0.0,0.0,291.66298095999997,0.9637266309313725,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.995279190420857e-08,0.0,0.0
18328383.0,18328383.0,283.15,293.15,293.17764843485685,0.00010110064097122905,9.600761419362583e-05,0.00010110064097117729,7.467258881726454e-05,0.0004795779125836503,0.0008524579482734509,296.97604362240946,296.98671934447816,296.8697695721231,296.9854118033443,297.12167236860944,0.0,-4.9941996566552026e-08,0.0,0.0,0.0,0.0,0.0,291.66068332375,0.9635831939889705,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9941996566552026e-08,0.0,0.0
18328392.0,18328392.0,283.15,293.15,293.17764704070277,0.00010108971472623731,9.59972383670807e-05,0.00010108971472618004,7.466451872995165e-05,0.0004795260831815989,0.0008523658206625269,296.9759688283198,296.98665853786173,296.86971763408286,296.98534727807265,297.12163164975766,0.0,-4.99312023960852e-08,0.0,0.0,0.0,0.0,0.0,291.65838352,0.9634384094117647,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.99312023960852e-08,0.0,0.0
18328401.0,18328401.0,283.15,293.15,293.1776456465487,0.00010107878848009843,9.598686253944621e-05,0.00010107878848003563,7.465644864179148e-05,0.0004794742537741058,0.0008522736930419219,296.9758940342878,296.98659773129066,296.86966569606466,296.985282752849,297.12159093093743,0.0,-4.9920409391104726e-08,0.0,0.0,0.0,0.0,0.0,291.65608157124996,0.9632922865012254,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9920409391104726e-08,0.0,0.0
18328410.0,18328410.0,283.15,293.15,293.1776442523946,0.00010106786223453667,9.597648671235975e-05,0.00010106786223446833,7.464837855405757e-05,0.00047942242436935044,0.000852181565426175,296.97581924031334,296.98653692476506,296.86961375806857,296.98521822767333,297.1215502121488,0.0,-4.9909617553314004e-08,0.0,0.0,0.0,0.0,0.0,291.6537775,0.9631448345588236,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9909617553314004e-08,0.0,0.0
18328419.0,18328419.0,283.15,293.15,293.1776428582405,0.00010105693598897729,9.596611088527555e-05,0.00010105693598890342,7.464030846632543e-05,0.0004793705949646062,0.0008520894378104394,296.97574444639645,296.9864761182848,296.86956182009453,296.98515370254563,297.1215094933917,0.0,-4.989882688214517e-08,0.0,0.0,0.0,0.0,0.0,291.65147132874995,0.9629960628860295,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.989882688214517e-08,0.0,0.0
18328428.0,18328428.0,283.15,293.15,293.1776414640865,0.00010104600974284548,9.595573505764776e-05,0.00010104600974276609,7.463223837817047e-05,0.0004793187655571466,0.0008519973101898691,296.97566965253714,296.98641531185,296.8695098821426,296.98508917746597,297.12146877466625,0.0,-4.988803737703073e-08,0.0,0.0,0.0,0.0,0.0,291.64916308,0.9628459807843137,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.988803737703073e-08,0.0,0.0
18328437.0,18328437.0,283.15,293.15,293.17764005924914,0.00010103509433601317,9.594536952328123e-05,0.0001010350943359285,7.46241762958854e-05,0.00047926698756665855,0.0008519052739665528,296.9755946091067,296.98635427310154,296.86945788319207,296.98502441491195,297.12142801032087,0.0,-4.98772597407699e-08,0.0,0.0,0.0,0.0,0.0,291.64685277625,0.9626945975551471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.98772597407699e-08,0.0,0.0
18328446.0,18328446.0,283.15,293.15,293.17763851028025,0.00010102434183317201,9.59351586864908e-05,0.00010102434183309331,7.461623453394579e-05,0.0004792159823226305,0.0008518146113528592,296.97551629540396,296.9862901639101,296.86940521472485,296.98495650613836,297.1213868254019,0.0,-4.986664409547033e-08,0.0,0.0,0.0,0.0,0.0,291.64454043999996,0.9625419225,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.986664409547033e-08,0.0,0.0
18328455.0,18328455.0,283.15,293.15,293.17763704627436,0.00010101353728942582,9.592489843039715e-05,0.00010101353728935499,7.460825433477464e-05,0.00047916473021896605,0.0008517235099218839,296.975440015634,296.9862279347449,296.86935310873315,296.9848905153014,297.12134610110076,0.0,-4.985597820727805e-08,0.0,0.0,0.0,0.0,0.0,291.64222609374997,0.9623879649203432,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.985597820727805e-08,0.0,0.0
18328464.0,18328464.0,283.15,293.15,293.17763558226846,0.00010100273274683205,9.591463817539787e-05,0.00010100273274676911,7.460027413645466e-05,0.00047911347812076805,0.0008516324085006126,296.97536373592203,296.9861657056255,296.86930100276226,296.9848245245129,297.12130537683083,0.0,-4.9845313460997666e-08,0.0,0.0,0.0,0.0,0.0,291.63990975999997,0.9622327341176471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9845313460997666e-08,0.0,0.0
18328473.0,18328473.0,283.15,293.15,293.1776341182626,0.00010099192820309164,9.590437791930969e-05,0.00010099192820303656,7.459229393728777e-05,0.00047906222601713083,0.0008515413070696604,296.97528745626823,296.98610347655205,296.86924889681234,296.98475853377283,297.1212646525921,0.0,-4.98346498543599e-08,0.0,0.0,0.0,0.0,0.0,291.63759146125,0.9620762393933824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.98346498543599e-08,0.0,0.0
18328482.0,18328482.0,283.15,293.15,293.1776326542567,0.00010098112365992888,9.589411766377011e-05,0.0001009811236598817,7.458431373854754e-05,0.0004790109739162339,0.0008514502056435656,296.97521117667253,296.98604124752444,296.8691967908833,296.9846925430812,297.12122392838455,0.0,-4.9823987389066574e-08,0.0,0.0,0.0,0.0,0.0,291.63527122,0.9619184900490195,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9823987389066574e-08,0.0,0.0
18328491.0,18328491.0,283.15,293.15,293.1776311902508,0.00010097031911676901,9.588385740823324e-05,0.00010097031911672971,7.457633353980943e-05,0.0004789597218153505,0.0008513591042174824,296.97513489713486,296.98597901854265,296.8691446849751,296.98462655243816,297.12118320420814,0.0,-4.9813326064550464e-08,0.0,0.0,0.0,0.0,0.0,291.63294905875,0.9617594953860293,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9813326064550464e-08,0.0,0.0
18328500.0,18328500.0,283.15,293.15,293.17762972624485,0.00010095951457246249,9.587359715160748e-05,0.00010095951457243105,7.456835334022441e-05,0.0004789084697090279,0.0008512680027817176,296.97505861765535,296.98591678960685,296.8690925790878,296.9845605618435,297.12114248006293,0.0,-4.980266587967738e-08,0.0,0.0,0.0,0.0,0.0,291.63062499999995,0.9615992647058823,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980266587967738e-08,0.0,0.0
18328500.0,18328500.0,283.15,293.15,293.17762972624485,0.00010095951457246249,9.587359715160748e-05,0.00010095951457243105,7.456835334022441e-05,0.0004789084697090279,0.0008512680027817176,296.97505861765535,296.98591678960685,296.8690925790878,296.9845605618435,297.12114248006293,0.0,-4.980266587967738e-08,0.0,0.0,0.0,0.0,0.0,291.63062499999995,0.9615992647058823,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.980266587967738e-08,0.0,0.0
18328509.0,18328509.0,283.15,293.15,293.1776281868757,0.00010094882418391154,9.586344530005514e-05,0.00010094882418388249,7.456045745567807e-05,0.00047885775910842706,0.0008511778639030251,296.974980500251,296.98585284612585,296.86904021462044,296.98449278975954,297.1211015643902,0.0,-4.9792119450655695e-08,0.0,0.0,0.0,0.0,0.0,291.62829906624995,0.961437807310049,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9792119450655695e-08,0.0,0.0
18328518.0,18328518.0,283.15,293.15,293.17762664738274,0.00010093814840144974,9.585330731879828e-05,0.00010093814840142306,7.455257235913939e-05,0.0004788071177928242,0.0008510878481796789,296.97490237975416,296.9857888997667,296.868987849753,296.9844250146564,297.1210606482001,0.0,-4.978158854556507e-08,0.0,0.0,0.0,0.0,0.0,291.62597128,0.9612751325000001,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.978158854556507e-08,0.0,0.0
18328527.0,18328527.0,283.15,293.15,293.17762510788975,0.00010092747261841653,9.58431693369988e-05,0.0001009274726183922,7.454468726217864e-05,0.0004787564764745109,0.0008509978324514976,296.9748242593162,296.9857249534541,296.8689354849054,296.9843572396024,297.12101973204096,0.0,-4.977105875365633e-08,0.0,0.0,0.0,0.0,0.0,291.62364166375,0.961111249577206,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.977105875365633e-08,0.0,0.0
18328536.0,18328536.0,283.15,293.15,293.17762356839677,0.00010091679683481193,9.58330313546567e-05,0.00010091679683478994,7.453680216479588e-05,0.00047870583515348717,0.0008509078167184814,296.9747461389371,296.98566100718807,296.8688831200776,296.98428946459757,297.1209788159127,0.0,-4.976053007492965e-08,0.0,0.0,0.0,0.0,0.0,291.62131023999996,0.9609461678431374,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.976053007492965e-08,0.0,0.0
18328545.0,18328545.0,283.15,293.15,293.1776220289038,0.00010090612105236025,9.582289337340945e-05,0.00010090612105234062,7.452891706826469e-05,0.00047865519383793244,0.0008508178009951688,296.9746680186169,296.9855970609686,296.8688307552695,296.9842216896419,297.12093789981526,0.0,-4.975000251108545e-08,0.0,0.0,0.0,0.0,0.0,291.61897703125,0.9607798965992648,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.975000251108545e-08,0.0,0.0
18328554.0,18328554.0,283.15,293.15,293.1776204894108,0.00010089544526876239,9.581275539107376e-05,0.00010089544526874512,7.452103197088692e-05,0.00047860455251694077,0.0008507277852621745,296.97458989835553,296.98553311479566,296.8687783904812,296.9841539147355,297.12089698374876,0.0,-4.9739476059856595e-08,0.0,0.0,0.0,0.0,0.0,291.61664206,0.9606124451470588,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9739476059856595e-08,0.0,0.0
18328563.0,18328563.0,283.15,293.15,293.1776189514648,0.0001008847501004748,9.580259900056822e-05,0.00010088475010046001,7.451313255604335e-05,0.0004785538192433275,0.0008506376060813331,296.97451183308056,296.98546921654497,296.8687260163832,296.9840861916278,297.12085607426184,0.0,-4.972893161179873e-08,0.0,0.0,0.0,0.0,0.0,291.61430534874995,0.9604438227879902,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.972893161179873e-08,0.0,0.0
18328572.0,18328572.0,283.15,293.15,293.1776174165413,0.00010087404089981179,9.57924292845803e-05,0.0001008740408997997,7.450522277693517e-05,0.00047850301940616783,0.0008505473085817943,296.9744338757128,296.9854054122137,296.86867362325205,296.9840185700947,297.12081517726403,0.0,-4.9718374448999495e-08,0.0,0.0,0.0,0.0,0.0,291.61196692,0.9602740388235295,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9718374448999495e-08,0.0,0.0
18328581.0,18328581.0,283.15,293.15,293.1776158816178,0.00010086333169857738,9.578225956804977e-05,0.00010086333169856797,7.44973129974049e-05,0.00047845221956629774,0.0008504570110774208,296.97435591840383,296.98534160792883,296.86862123014066,296.98395094861064,297.12077428029716,0.0,-4.970781840636615e-08,0.0,0.0,0.0,0.0,0.0,291.60962679625,0.9601031025551471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.970781840636615e-08,0.0,0.0
18328590.0,18328590.0,283.15,293.15,293.17761434669427,0.00010085262249849585,9.577208985261404e-05,0.00010085262249848915,7.44894032187262e-05,0.0004784014197318965,0.0008503667135827509,296.97427796115363,296.98527780369045,296.86856883704917,296.9838833271757,297.12073338336114,0.0,-4.969726348559824e-08,0.0,0.0,0.0,0.0,0.0,291.607285,0.9599310232843138,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.969726348559824e-08,0.0,0.0
18328599.0,18328599.0,283.15,293.15,293.17761281177076,0.00010084191329784292,9.57619201366357e-05,0.0001008419132978389,7.448149343962546e-05,0.0004783506198947847,0.000850276416083246,296.97420000396215,296.98521399949857,296.86851644397746,296.9838157057898,297.12069248645605,0.0,-4.9686709684996196e-08,0.0,0.0,0.0,0.0,0.0,291.60494155375,0.9597578103125,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9686709684996196e-08,0.0,0.0
18328608.0,18328608.0,283.15,293.15,293.17761127684724,0.0001008312040977681,9.575175042120636e-05,0.00010083120409776679,7.44735836609517e-05,0.00047829982006041525,0.0008501861185885983,296.9741220468295,296.98515019535307,296.8684640509257,296.98374808445305,297.1206515895819,0.0,-4.967615700569283e-08,0.0,0.0,0.0,0.0,0.0,291.60259648,0.9595834729411764,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.967615700569283e-08,0.0,0.0
18328617.0,18328617.0,283.15,293.15,293.1776095183422,0.00010082072914234004,9.574180315015541e-05,0.00010082072914233969,7.446584689457624e-05,0.00047825013138178934,0.000850097796241723,296.97403868698683,296.9850813618547,296.8684102090581,296.9836753254621,297.1206093253907,0.0,-4.9665836237630134e-08,0.0,0.0,0.0,0.0,0.0,291.60024980124996,0.9594080204718138,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9665836237630134e-08,0.0,0.0
18328626.0,18328626.0,283.15,293.15,293.177607636647,0.00010081038325269547,9.573197844309206e-05,0.00010081038325269512,7.445820545574891e-05,0.0004782010549356675,0.0008500105621758122,296.97395235035805,296.9850097572787,296.86835556892,296.98359973572235,297.12056630784133,0.0,-4.9655643691418853e-08,0.0,0.0,0.0,0.0,0.0,291.59790153999995,0.9592314622058824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9655643691418853e-08,0.0,0.0
18328635.0,18328635.0,283.15,293.15,293.17760575495174,0.00010080003736363074,9.572215373657935e-05,0.0001008000373636304,7.445056401734988e-05,0.00047815197849229615,0.000849923328114758,296.97386601379145,296.9849381527522,296.86830092879813,296.98352414603477,297.12052329032264,0.0,-4.964545219175209e-08,0.0,0.0,0.0,0.0,0.0,291.59555171874996,0.959053807444853,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.964545219175209e-08,0.0,0.0
18328644.0,18328644.0,283.15,293.15,293.17760387325654,0.00010078969147342152,9.571232902897982e-05,0.00010078969147342119,7.444292257810552e-05,0.0004781029020434959,0.0008498360940440216,296.9737796772871,296.98486654827514,296.86824628869266,296.98344855639937,297.12048027283464,0.0,-4.9635261736931364e-08,0.0,0.0,0.0,0.0,0.0,291.59320035999997,0.9588750654901961,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9635261736931364e-08,0.0,0.0
18328653.0,18328653.0,283.15,293.15,293.17760199156135,0.0001007793455849417,9.570250432302257e-05,0.00010077934558494139,7.443528114013849e-05,0.00047805382560289924,0.0008497488599878345,296.973693340845,296.9847949438476,296.8681916486035,296.9833729668161,297.1204372553774,0.0,-4.962507232978726e-08,0.0,0.0,0.0,0.0,0.0,291.59084748624997,0.9586952456433824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.962507232978726e-08,0.0,0.0
18328662.0,18328662.0,283.15,293.15,293.1776001098661,0.00010076899969474263,9.569267961543263e-05,0.00010076899969474232,7.442763970090161e-05,0.000478004749154147,0.0008496616259171192,296.97360700446507,296.9847233394695,296.8681370085307,296.98329737728506,297.12039423795085,0.0,-4.961488396692335e-08,0.0,0.0,0.0,0.0,0.0,291.58849311999995,0.9585143572058824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.961488396692335e-08,0.0,0.0
18328671.0,18328671.0,283.15,293.15,293.1775982281709,0.00010075865380512338,9.568285490839335e-05,0.00010075865380512309,7.441999826209299e-05,0.0004779556727081452,0.0008495743918512603,296.97352066814733,296.9846517351409,296.86808236847423,296.98322178780614,297.120351220555,0.0,-4.960469665060383e-08,0.0,0.0,0.0,0.0,0.0,291.58613728374996,0.9583324094791666,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.960469665060383e-08,0.0,0.0
18328680.0,18328680.0,283.15,293.15,293.17759634647564,0.000100748307916084,9.567303020190472e-05,0.0001007483079160837,7.441235682371266e-05,0.0004779065962648942,0.0008494871577902583,296.97343433189184,296.9845801308618,296.8680277284341,296.9831461983794,297.12030820318984,0.0,-4.9594510380828565e-08,0.0,0.0,0.0,0.0,0.0,291.58378,0.9581494117647058,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9594510380828565e-08,0.0,0.0
18328689.0,18328689.0,283.15,293.15,293.17759463732176,0.00010073777547938857,9.566302834523963e-05,0.00010073777547938146,7.44045776018643e-05,0.000477856634919845,0.0008493983507652919,296.97335231165863,296.98451259226516,296.8679744471586,296.9830746871326,297.12026642911275,0.0,-4.958414151141823e-08,0.0,0.0,0.0,0.0,0.0,291.58142129124997,0.9579653733639707,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.958414151141823e-08,0.0,0.0
18328698.0,18328698.0,283.15,293.15,293.1775929280308,0.0001007272965073507,9.565307725990666e-05,0.00010072729650733678,7.439683786882979e-05,0.0004778069271881127,0.0008493099945425488,296.9732702872955,296.9844450498071,296.8679211649445,296.98300317184663,297.1202246533584,0.0,-4.957382635226119e-08,0.0,0.0,0.0,0.0,0.0,291.57906118,0.9577803035784314,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.957382635226119e-08,0.0,0.0
18328707.0,18328707.0,283.15,293.15,293.1775912187398,0.00010071681753531712,9.564312617457774e-05,0.00010071681753529638,7.438909813579842e-05,0.00047775721945640047,0.0008492216383198166,296.97318826299284,296.98437750739697,296.8678678827483,296.98293165661124,297.1201828776347,0.0,-4.956351226616605e-08,0.0,0.0,0.0,0.0,0.0,291.57669968874995,0.9575942117095589,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.956351226616605e-08,0.0,0.0
18328716.0,18328716.0,283.15,293.15,293.1775895094488,0.00010070633856271302,9.563317508870704e-05,0.00010070633856268546,7.438135840234569e-05,0.0004777075117219821,0.0008491332820922486,296.97310623875063,296.98430996503475,296.86781460057,296.9828601414265,297.1201411019417,0.0,-4.955319925256708e-08,0.0,0.0,0.0,0.0,0.0,291.57433684,0.9574071070588235,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.955319925256708e-08,0.0,0.0
18328725.0,18328725.0,283.15,293.15,293.1775878001579,0.00010069585959068796,9.562322400338624e-05,0.00010069585959065358,7.437361866932064e-05,0.0004776578039903104,0.0008490449258695377,296.97302421456885,296.98424242272046,296.8677613184096,296.9827886262924,297.12009932627933,0.0,-4.9542887312595666e-08,0.0,0.0,0.0,0.0,0.0,291.57197265624995,0.9572189989276961,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9542887312595666e-08,0.0,0.0
18328734.0,18328734.0,283.15,293.15,293.1775860908669,0.00010068538061809241,9.561327291752364e-05,0.00010068538061805121,7.436587893587422e-05,0.00047760809625593256,0.0008489565696419912,296.9729421904475,296.984174880454,296.867708036267,296.9827171112089,297.12005755064763,0.0,-4.95325764451206e-08,0.0,0.0,0.0,0.0,0.0,291.56960716,0.957029896617647,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.95325764451206e-08,0.0,0.0
18328743.0,18328743.0,283.15,293.15,293.1775843815759,0.00010067490164665067,9.560332183275676e-05,0.00010067490164660265,7.435813920327999e-05,0.0004775583885270279,0.0008488682134241481,296.9728601663866,296.9841073382355,296.8676547541422,296.98264559617604,297.1200157750466,0.0,-4.952226665183841e-08,0.0,0.0,0.0,0.0,0.0,291.56724037375,0.956839809430147,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.952226665183841e-08,0.0,0.0
18328752.0,18328752.0,283.15,293.15,293.177582672285,0.00010066442267406365,9.559337074690229e-05,0.00010066442267400883,7.435039946983987e-05,0.0004775086807926904,0.0008487798571966231,296.9727781423862,296.9840397960649,296.8676014720354,296.9825740811938,297.1199739994762,0.0,-4.9511957930487156e-08,0.0,0.0,0.0,0.0,0.0,291.56487231999995,0.9566487466666667,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9511957930487156e-08,0.0,0.0
18328761.0,18328761.0,283.15,293.15,293.177580962994,0.00010065394370148089,9.558341966105188e-05,0.00010065394370141926,7.434265973640292e-05,0.00047745897305837335,0.0008486915009691087,296.97269611844615,296.9839722539422,296.86754818994643,296.98250256626216,297.1199322239365,0.0,-4.950165028219787e-08,0.0,0.0,0.0,0.0,0.0,291.56250302125,0.9564567176286766,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.950165028219787e-08,0.0,0.0
18328770.0,18328770.0,283.15,293.15,293.177579253703,0.0001006434647294772,9.557346857575134e-05,0.00010064346472940874,7.433492000339363e-05,0.00047740926532680294,0.0008486031447464513,296.97261409456655,296.9839047118674,296.8674949078753,296.9824310513811,297.11989044842744,0.0,-4.9491343707535835e-08,0.0,0.0,0.0,0.0,0.0,291.56013249999995,0.9562637316176471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9491343707535835e-08,0.0,0.0
18328779.0,18328779.0,283.15,293.15,293.1775775444121,0.0001006329857563282,9.556351748936319e-05,0.00010063298575625292,7.432718026953844e-05,0.00047735955758979975,0.0008485147885141122,296.97253207074743,296.98383716984057,296.86744162582204,296.98235953655075,297.119848672949,0.0,-4.948103820480522e-08,0.0,0.0,0.0,0.0,0.0,291.55776077875,0.9560697979350491,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948103820480522e-08,0.0,0.0
18328788.0,18328788.0,283.15,293.15,293.1775758351211,0.00010062250678433303,9.555356640407075e-05,0.00010062250678425094,7.431944053653545e-05,0.0004773098498582699,0.0008484264322914764,296.9724500469887,296.9837696278616,296.8673883437867,296.98228802177096,297.11980689750123,0.0,-4.947073377626701e-08,0.0,0.0,0.0,0.0,0.0,291.55538787999996,0.9558749258823529,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.947073377626701e-08,0.0,0.0
18328797.0,18328797.0,283.15,293.15,293.177574113374,0.00010061204086914347,9.554362771783719e-05,0.00010061204086905486,7.431171044724483e-05,0.00047726020406260576,0.0008483381861632965,296.97236772718696,296.9837018061091,296.86733497948075,296.9822162246755,297.11976503349615,0.0,-4.946044325840611e-08,0.0,0.0,0.0,0.0,0.0,291.55301382625,0.9556791247610295,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.946044325840611e-08,0.0,0.0
18328806.0,18328806.0,283.15,293.15,293.1775722201774,0.00010060177778030974,9.553388164043536e-05,0.00010060177778022709,7.4304130164819e-05,0.00047721152038791105,0.0008482516502574083,296.9722811907662,296.9836299646383,296.8672804526178,296.98214037225756,297.11972203685235,0.0,-4.945035321169164e-08,0.0,0.0,0.0,0.0,0.0,291.55063864,0.9554824038725491,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.945035321169164e-08,0.0,0.0
18328815.0,18328815.0,283.15,293.15,293.1775704247034,0.00010059145382351804,9.552407776135104e-05,0.00010059145382344318,7.429650492552841e-05,0.0004771625479818393,0.0008481646011088979,296.97219690624405,296.9835602337722,296.8672265563508,296.98206665002834,297.11967977813913,0.0,-4.9440204359601e-08,0.0,0.0,0.0,0.0,0.0,291.54826234374997,0.9552847725183824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9440204359601e-08,0.0,0.0
18328824.0,18328824.0,283.15,293.15,293.1775686292293,0.00010058112986673101,9.551427388227114e-05,0.00010058112986666392,7.428887968624127e-05,0.00047711357557578987,0.0008480775519603981,296.9721126217833,296.9834905029549,296.86717266010066,296.98199292785057,297.1196375194565,0.0,-4.943005654905895e-08,0.0,0.0,0.0,0.0,0.0,291.54588495999997,0.95508624,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.943005654905895e-08,0.0,0.0
18328833.0,18328833.0,283.15,293.15,293.1775668337553,0.0001005708059093739,9.550447000264989e-05,0.0001005708059093146,7.428125444653306e-05,0.00047706460316703615,0.0008479905028070623,296.97202833738396,296.9834207721864,296.86711876386744,296.98191920572424,297.11959526080443,0.0,-4.941990977950061e-08,0.0,0.0,0.0,0.0,0.0,291.54350651125,0.9548868156188727,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.941990977950061e-08,0.0,0.0
18328842.0,18328842.0,283.15,293.15,293.1775650382813,0.00010056048195202148,9.54946661230331e-05,0.00010056048195196996,7.427362920682832e-05,0.0004770156307583046,0.000847903453653737,296.97194405304595,296.9833510414666,296.86706486765115,296.98184548364947,297.1195530021829,0.0,-4.940976405149094e-08,0.0,0.0,0.0,0.0,0.0,291.54112702,0.9546865086764705,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.940976405149094e-08,0.0,0.0
18328851.0,18328851.0,283.15,293.15,293.17756324280725,0.00010055015799467376,9.548486224342076e-05,0.00010055015799463002,7.426600396712708e-05,0.00047696665834959543,0.000847816404500422,296.9718597687693,296.9832813107956,296.8670109714517,296.98177176162613,297.1195107435919,0.0,-4.939961936502997e-08,0.0,0.0,0.0,0.0,0.0,291.53874650874997,0.9544853284742648,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.939961936502997e-08,0.0,0.0
18328860.0,18328860.0,283.15,293.15,293.17756144733323,0.00010053983403848026,9.54750583649045e-05,0.00010053983403844433,7.42583787282783e-05,0.0004769176859463614,0.0008477293553568101,296.9717754845541,296.9832115801733,296.8669570752691,296.98169803965425,297.11946848503146,0.0,-4.938947572124708e-08,0.0,0.0,0.0,0.0,0.0,291.536365,0.9542832843137256,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.938947572124708e-08,0.0,0.0
18328869.0,18328869.0,283.15,293.15,293.1775596518592,0.00010052951008171666,9.546525448584689e-05,0.00010052951008168853,7.42507534890085e-05,0.0004768687135404231,0.0008476423062083624,296.9716912004002,296.9831418495998,296.8669031791034,296.98162431773386,297.1194262265016,0.0,-4.9379333118448014e-08,0.0,0.0,0.0,0.0,0.0,291.53398251625,0.9540803854963236,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9379333118448014e-08,0.0,0.0
18328878.0,18328878.0,283.15,293.15,293.1775578563852,0.00010051918612495779,9.545545060679373e-05,0.00010051918612493743,7.424312824974215e-05,0.0004768197411345071,0.0008475552570599249,296.9716069163076,296.9830721190751,296.86684928295466,296.9815505958649,297.1193839680023,0.0,-4.936919155719749e-08,0.0,0.0,0.0,0.0,0.0,291.53159908,0.9538766413235295,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.936919155719749e-08,0.0,0.0
18328887.0,18328887.0,283.15,293.15,293.17755602176453,0.00010050890187604567,9.544568443527123e-05,0.00010050890187603236,7.423553233855546e-05,0.00047677095708551637,0.0008474685427261674,296.97152173003167,296.98300153867694,296.86679515327785,296.9814760145081,297.1193414172317,0.0,-4.93590900386934e-08,0.0,0.0,0.0,0.0,0.0,291.52921471375,0.9536720610968138,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.93590900386934e-08,0.0,0.0
18328896.0,18328896.0,283.15,293.15,293.1775538333249,0.00010049897651335864,9.543625907077914e-05,0.00010049897651334568,7.422820149950578e-05,0.00047672387543822747,0.000847384854504257,296.9714283890647,296.98292327648227,296.8667389127682,296.9813936644342,297.1192962245813,0.0,-4.9349342017820644e-08,0.0,0.0,0.0,0.0,0.0,291.52682944,0.9534666541176471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9349342017820644e-08,0.0,0.0
18328905.0,18328905.0,283.15,293.15,293.17755164488534,0.00010048905115240209,9.542683370793035e-05,0.00010048905115238943,7.42208706617342e-05,0.00047667679379914717,0.0008473011662968959,296.9713350481625,296.9828450143394,296.8666826722722,296.9813113144149,297.11925103196165,0.0,-4.933959496131503e-08,0.0,0.0,0.0,0.0,0.0,291.52444328125,0.9532604296875,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.933959496131503e-08,0.0,0.0
18328914.0,18328914.0,283.15,293.15,293.1775494564457,0.00010047912578972733,9.541740834344991e-05,0.00010047912578971501,7.421353982269357e-05,0.00047662971215191633,0.0008472174780750051,296.971241707325,296.98276675224827,296.8666264317899,296.98122896445005,297.1192058393727,0.0,-4.9329848865789754e-08,0.0,0.0,0.0,0.0,0.0,291.52205626,0.9530533971078431,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9329848865789754e-08,0.0,0.0
18328923.0,18328923.0,283.15,293.15,293.1775473691825,0.00010046906395997015,9.540785338652708e-05,0.00010046906395995718,7.420610818953013e-05,0.00047658198316359097,0.000847132639175499,296.97115067203583,296.9826906638775,296.8665707545763,296.98114880755287,297.1191614223669,0.0,-4.931996974819594e-08,0.0,0.0,0.0,0.0,0.0,291.51966839874996,0.9528455656801471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.931996974819594e-08,0.0,0.0
18328932.0,18328932.0,283.15,293.15,293.17754548418515,0.00010045878056967775,9.539808803036091e-05,0.0001004587805696622,7.419851291250877e-05,0.00047653320318745694,0.00084704593209191,296.97106424466483,296.9826189199464,296.8665162028555,296.9810730337015,297.11911855487574,0.0,-4.930987411100809e-08,0.0,0.0,0.0,0.0,0.0,291.51727972,0.9526369447058823,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.930987411100809e-08,0.0,0.0
18328941.0,18328941.0,283.15,293.15,293.17754359918786,0.00010044849717996526,9.538832267474538e-05,0.00010044849717994709,7.41909176359157e-05,0.00047648442321407376,0.0008469592250131776,296.97097781735596,296.98254717606477,296.86646165115087,296.9809972599024,297.11907568741515,0.0,-4.9299779507763426e-08,0.0,0.0,0.0,0.0,0.0,291.51489024625,0.9524275434865196,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9299779507763426e-08,0.0,0.0
18328950.0,18328950.0,283.15,293.15,293.1775417141905,0.00010043821379025783,9.537855731913468e-05,0.00010043821379023705,7.418332235932638e-05,0.00047643564324071453,0.0008468725179344553,296.97089139010933,296.9824754322327,296.8664070994622,296.98092148615547,297.1190328199851,0.0,-4.928968593789762e-08,0.0,0.0,0.0,0.0,0.0,291.5125,0.9522173713235295,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.928968593789762e-08,0.0,0.0
18328959.0,18328959.0,283.15,293.15,293.17753982919317,0.00010042793039998074,9.536879196298303e-05,0.00010042793039995736,7.417572708231632e-05,0.0004763868632646531,0.0008467858108508972,296.97080496292494,296.9824036884501,296.86635254778963,296.9808457124608,297.11898995258554,0.0,-4.9279593400846644e-08,0.0,0.0,0.0,0.0,0.0,291.51010900374996,0.9520064375183824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9279593400846644e-08,0.0,0.0
18328968.0,18328968.0,283.15,293.15,293.1775379441958,0.00010041764701028351,9.535902660738202e-05,0.00010041764701025754,7.416813180573457e-05,0.00047633808329134233,0.0008466991037721959,296.97071853580275,296.98233194471703,296.86629799613314,296.9807699388184,297.11894708521663,0.0,-4.926950189773868e-08,0.0,0.0,0.0,0.0,0.0,291.50771727999995,0.951794751372549,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.926950189773868e-08,0.0,0.0
18328977.0,18328977.0,283.15,293.15,293.1775357977843,0.00010040768629788628,9.534956767395007e-05,0.00010040768629785983,7.416077485750869e-05,0.00047629083396023917,0.0008466151174806966,296.9706263187167,296.9822547232502,296.8662420700933,296.9806886324292,297.1189022459362,0.0,-4.9259728041826194e-08,0.0,0.0,0.0,0.0,0.0,291.50532485124995,0.9515823221875,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9259728041826194e-08,0.0,0.0
18328986.0,18328986.0,283.15,293.15,293.17753350731977,0.00010039790339625504,9.534027759392238e-05,0.00010039790339622925,7.415354923970956e-05,0.00047624442808686713,0.0008465326304742373,296.97053091108563,296.9821744832876,296.8661853867003,296.98060427723027,297.1188563200424,0.0,-4.9250129608074854e-08,0.0,0.0,0.0,0.0,0.0,291.50293173999995,0.951369159264706,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9250129608074854e-08,0.0,0.0
18328995.0,18328995.0,283.15,293.15,293.17753121685524,0.00010038812049635447,9.533098751553818e-05,0.00010038812049632935,7.414632362318873e-05,0.0004761980222217047,0.0008464501434823261,296.97043550351987,296.98209424337733,296.86612870332016,296.98051992208644,297.11881039417943,0.0,-4.924053211125177e-08,0.0,0.0,0.0,0.0,0.0,291.50053796875,0.9511552719056373,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.924053211125177e-08,0.0,0.0
18329004.0,18329004.0,283.15,293.15,293.1775289263907,0.00010037833759588553,9.532169743661426e-05,0.00010037833759586109,7.41390980062481e-05,0.00047615161635384634,0.0008463676564855781,296.9703400960196,296.9820140035195,296.8660720199529,296.98043556699776,297.11876446834714,0.0,-4.923093554910134e-08,0.0,0.0,0.0,0.0,0.0,291.49814355999996,0.9509406694117647,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.923093554910134e-08,0.0,0.0
18329013.0,18329013.0,283.15,293.15,293.17752663592626,0.00010036855469484821,9.531240735715059e-05,0.00010036855469482443,7.413187238888766e-05,0.0004761052104832918,0.000846285169483993,296.97024468858467,296.98193376371404,296.86601533659854,296.98035121196415,297.11871854254565,0.0,-4.9221339921623655e-08,0.0,0.0,0.0,0.0,0.0,291.49574853624995,0.9507253610845589,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9221339921623655e-08,0.0,0.0
18329022.0,18329022.0,283.15,293.15,293.17752434546173,0.00010035877179439204,9.530311727823879e-05,0.00010035877179436892,7.412464677195646e-05,0.0004760588046154938,0.0008462026824872635,296.97014928121513,296.981853523961,296.865958653257,296.9802668569856,297.11867261677486,0.0,-4.9211745229946276e-08,0.0,0.0,0.0,0.0,0.0,291.49335292,0.9505093562254903,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9211745229946276e-08,0.0,0.0
18329031.0,18329031.0,283.15,293.15,293.1775220549972,0.00010034898889394226,9.529382719933305e-05,0.00010034898889391983,7.411742115502998e-05,0.00047601239874772624,0.0008461201954905433,296.970053873911,296.9817732842603,296.86590196992836,296.98018250206223,297.1186266910348,0.0,-4.9202151473505405e-08,0.0,0.0,0.0,0.0,0.0,291.49095673374995,0.9502926641360294,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9202151473505405e-08,0.0,0.0
18329040.0,18329040.0,283.15,293.15,293.1775197645327,0.00010033920599349887,9.528453712043338e-05,0.00010033920599347711,7.411019553810821e-05,0.00047596599287998896,0.0008460377084938327,296.9699584666723,296.98169304461203,296.8658452866126,296.9800981471939,297.11858076532553,0.0,-4.9192558652301086e-08,0.0,0.0,0.0,0.0,0.0,291.48856,0.9500752941176471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9192558652301086e-08,0.0,0.0
18329049.0,18329049.0,283.15,293.15,293.17751767248654,0.00010032920533427181,9.5275040252529e-05,0.00010032920533425147,7.410280908528843e-05,0.0004759185540583407,0.0008459533853717327,296.9698673456568,296.9816169120224,296.8657897353937,296.9800178666753,297.11853639176405,0.0,-4.9182753265679416e-08,0.0,0.0,0.0,0.0,0.0,291.48616274125,0.9498572554718138,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9182753265679416e-08,0.0,0.0
18329058.0,18329058.0,283.15,293.15,293.17751558027663,0.00010031926790679333,9.526560343102263e-05,0.00010031926790677444,7.409546933522262e-05,0.0004758714151808837,0.0008458695954058008,296.9697762196845,296.981540774735,296.8657341830243,296.9799375813149,297.11849201575,0.0,-4.917301084440082e-08,0.0,0.0,0.0,0.0,0.0,291.48376498,0.9496385574999999,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.917301084440082e-08,0.0,0.0
18329067.0,18329067.0,283.15,293.15,293.1775134880667,0.00010030933047932063,9.525616660952171e-05,0.00010030933047930316,7.408812958516107e-05,0.000475824276303454,0.0008457858054398789,296.96968509377615,296.9814646374986,296.86567863066915,296.97985729600845,297.11844763976654,0.0,-4.9163269388138235e-08,0.0,0.0,0.0,0.0,0.0,291.48136673874995,0.9494192095036764,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9163269388138235e-08,0.0,0.0
18329076.0,18329076.0,283.15,293.15,293.1775113958568,0.00010029939305070414,9.524672978693462e-05,0.00010029939305068809,7.408078983425472e-05,0.00047577713742059854,0.0008457020154642736,296.9695939679318,296.9813885003134,296.86562307832827,296.9797770107558,297.11840326381366,0.0,-4.915352889576486e-08,0.0,0.0,0.0,0.0,0.0,291.47896804,0.9491992207843137,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.915352889576486e-08,0.0,0.0
18329085.0,18329085.0,283.15,293.15,293.1775093036469,0.00010028945562324297,9.523729296544467e-05,0.00010028945562322836,7.40734500842017e-05,0.00047572999854322357,0.0008456182254983711,296.9695028421514,296.98131236317926,296.8655675260017,296.979696725557,297.1183588878914,0.0,-4.9143789369534325e-08,0.0,0.0,0.0,0.0,0.0,291.47656890624995,0.9489786006433824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9143789369534325e-08,0.0,0.0
18329094.0,18329094.0,283.15,293.15,293.177507211437,0.00010027951819521277,9.522785614341436e-05,0.00010027951819519958,7.406611033372838e-05,0.0004756828596631493,0.0008455344355276315,296.96941171643505,296.9812362260962,296.8655119736894,296.9796164404121,297.1183145119998,0.0,-4.913405080775648e-08,0.0,0.0,0.0,0.0,0.0,291.47416935999996,0.948757358382353,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.913405080775648e-08,0.0,0.0
18329103.0,18329103.0,283.15,293.15,293.17750512109654,0.00010026951407359616,9.521835598753891e-05,0.000100269514073583,7.405872132360146e-05,0.0004756354044174172,0.0008454500832111591,296.9693206035347,296.98116008690806,296.8654563271783,296.9795361691406,297.11827014703994,0.0,-4.912424786161128e-08,0.0,0.0,0.0,0.0,0.0,291.47176942374995,0.9485355033026961,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.912424786161128e-08,0.0,0.0
18329112.0,18329112.0,283.15,293.15,293.17750303440044,0.00010025944900783077,9.520879795762116e-05,0.00010025944900781479,7.405128730033799e-05,0.00047558766007888546,0.0008453652170268906,296.96922951257136,296.9810839400016,296.86540049100256,296.97945592202836,297.1182258017022,0.0,-4.91143861836421e-08,0.0,0.0,0.0,0.0,0.0,291.46936911999995,0.9483130447058824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.91143861836421e-08,0.0,0.0
18329121.0,18329121.0,283.15,293.15,293.17750094770435,0.00010024938394034688,9.519923992607153e-05,0.0001002493839403281,7.404385327580525e-05,0.000475539915732202,0.0008452803508280934,296.969138421672,296.9810077931463,296.8653446548412,296.97937567497,297.118181456395,0.0,-4.910452549394869e-08,0.0,0.0,0.0,0.0,0.0,291.46696847124997,0.9480899918933824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.910452549394869e-08,0.0,0.0
18329130.0,18329130.0,283.15,293.15,293.17749886100825,0.00010023931887401838,9.518968189561906e-05,0.0001002393188739968,7.403641925212586e-05,0.0004754921713909991,0.0008451954846389984,296.9690473308366,296.9809316463421,296.8652888186942,296.97929542796544,297.1181371111185,0.0,-4.909466579534658e-08,0.0,0.0,0.0,0.0,0.0,291.4645675,0.9478663541666668,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.909466579534658e-08,0.0,0.0
18329139.0,18329139.0,283.15,293.15,293.17749677431215,0.00010022925380712091,9.518012386462629e-05,0.00010022925380709652,7.402898522802625e-05,0.00047544442704709733,0.0008451106184450669,296.96895624006515,296.980855499589,296.86523298256157,296.97921518101475,297.1180927658726,0.0,-4.908480708614657e-08,0.0,0.0,0.0,0.0,0.0,291.46216622875,0.9476421408272059,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.908480708614657e-08,0.0,0.0
18329148.0,18329148.0,283.15,293.15,293.17749468761605,0.00010021918874080408,9.51705658341849e-05,0.00010021918874077687,7.402155120435549e-05,0.00047539668270594977,0.0008450257522559917,296.96886514935767,296.9807793528869,296.8651771464433,296.97913493411784,297.1180484206573,0.0,-4.9074949367474664e-08,0.0,0.0,0.0,0.0,0.0,291.45976468,0.9474173611764707,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9074949367474664e-08,0.0,0.0
