,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18329157.0,18329157.0,283.15,293.15,293.1774923181442,0.00010020950796410417,9.516137273446105e-05,0.00010020950796407643,7.401440101568358e-05,0.000475350761269283,0.0008449441263533315,296.96876842973427,296.9806978211826,296.8651203329472,296.97904928194055,297.11800198578595,0.0,-4.9065468961561794e-08,0.0,0.0,0.0,0.0,0.0,291.45736287625,0.9471920245159313,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9065468961561794e-08,0.0,0.0
18329166.0,18329166.0,283.15,293.15,293.1774900128645,0.00010019986294885466,9.515221359467402e-05,0.00010019986294882697,7.400727724029425e-05,0.000475305009469525,0.0008448628019758242,296.96867273718453,296.9806172636142,296.8650637336481,296.9789645895144,297.11795601449643,0.0,-4.905602448690315e-08,0.0,0.0,0.0,0.0,0.0,291.45496083999996,0.9469661401470589,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.905602448690315e-08,0.0,0.0
18329175.0,18329175.0,283.15,293.15,293.1774878174579,0.00010019014639991457,9.514298652476289e-05,0.00010019014639988663,7.40001006303641e-05,0.00047525891834473234,0.0008447808744269173,296.96857910562557,296.98053867349387,296.8650075102076,296.9788818628651,297.1179108494191,0.0,-4.904651088310874e-08,0.0,0.0,0.0,0.0,0.0,291.45255859375,0.9467397173713235,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.904651088310874e-08,0.0,0.0
18329184.0,18329184.0,283.15,293.15,293.17748562205134,0.00010018042985040578,9.513375945431169e-05,0.00010018042985037752,7.39929240200139e-05,0.0004752128272172419,0.0008446989468731736,296.9684854741315,296.98046008342556,296.86495128678047,296.9787991362705,297.1178656843724,0.0,-4.9036998201345175e-08,0.0,0.0,0.0,0.0,0.0,291.45015616,0.9465127654901961,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9036998201345175e-08,0.0,0.0
18329193.0,18329193.0,283.15,293.15,293.17748342664476,0.00010017071330090299,9.512453238386622e-05,0.00010017071330087447,7.398574740966814e-05,0.00047516673608978,0.0008446170193194385,296.9683918427023,296.98038149340914,296.86489506336676,296.9787164097305,297.11782051935637,0.0,-4.902748644217516e-08,0.0,0.0,0.0,0.0,0.0,291.44775356124995,0.946285293805147,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.902748644217516e-08,0.0,0.0
18329202.0,18329202.0,283.15,293.15,293.1774812312382,0.00010016099675255581,9.511530531451815e-05,0.00010016099675252704,7.397857080017593e-05,0.0004751206449677999,0.0008445350917754056,296.968298211338,296.9803029034446,296.86483883996647,296.9786336832452,297.11777535437096,0.0,-4.901797560672396e-08,0.0,0.0,0.0,0.0,0.0,291.44535082,0.9460573116176471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.901797560672396e-08,0.0,0.0
18329211.0,18329211.0,283.15,293.15,293.17747903583165,0.00010015128020306513,9.510607824408414e-05,0.00010015128020303608,7.397139418983912e-05,0.00047507455384039545,0.0008444531642216892,296.96820458003856,296.98022431353206,296.8647826165796,296.9785509568146,297.11773018941625,0.0,-4.90084656927411e-08,0.0,0.0,0.0,0.0,0.0,291.44294795875,0.9458288282291667,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.90084656927411e-08,0.0,0.0
18329220.0,18329220.0,283.15,293.15,293.1774768404251,0.00010014156365358052,9.509685117365593e-05,0.00010014156365355119,7.396421757950679e-05,0.0004750284627130197,0.0008443712366679821,296.96811094880394,296.98014572367146,296.8647263932062,296.9784682304387,297.1176850244921,0.0,-4.899895670135187e-08,0.0,0.0,0.0,0.0,0.0,291.440545,0.9455998529411765,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.899895670135187e-08,0.0,0.0
18329229.0,18329229.0,283.15,293.15,293.1774746450185,0.00010013184710410197,9.508762410323347e-05,0.00010013184710407235,7.395704096917892e-05,0.0004749823715856728,0.0008442893091142841,296.9680173176343,296.9800671338628,296.8646701698462,296.97838550411745,297.1176398595986,0.0,-4.8989448632556244e-08,0.0,0.0,0.0,0.0,0.0,291.43814196625,0.9453703950551472,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8989448632556244e-08,0.0,0.0
18329238.0,18329238.0,283.15,293.15,293.1774724496119,0.0001001221305552042,9.507839703336253e-05,0.00010012213055517431,7.394986435928004e-05,0.00047493628046108087,0.0008442073815654417,296.96792368652945,296.979988544106,296.8646139464996,296.97830277785084,297.1175946947358,0.0,-4.8979941486916595e-08,0.0,0.0,0.0,0.0,0.0,291.43573888,0.9451404638725491,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8979941486916595e-08,0.0,0.0
18329247.0,18329247.0,283.15,293.15,293.17747020840824,0.00010011245628059548,9.506921010817947e-05,0.00010011245628056541,7.394271897302722e-05,0.00047489038986751696,0.0008441258104702104,296.96782920591653,296.979909138453,296.8645575918155,296.9782192353994,297.1175492001748,0.0,-4.8970476621921296e-08,0.0,0.0,0.0,0.0,0.0,291.43333576375,0.944910068694853,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8970476621921296e-08,0.0,0.0
18329256.0,18329256.0,283.15,293.15,293.17746755306007,0.00010010316429251055,9.506038621153061e-05,0.00010010316429248123,7.393585594230036e-05,0.0004748463126766477,0.0008440474627863981,296.96772704265527,296.97982235420864,296.8645000493328,296.9781283117244,297.11750072389617,0.0,-4.896138663718715e-08,0.0,0.0,0.0,0.0,0.0,291.43093264,0.9446792188235295,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.896138663718715e-08,0.0,0.0
18329265.0,18329265.0,283.15,293.15,293.1774648977119,0.00010009387230443278,9.505156231488851e-05,0.0001000938723044042,7.392899291157876e-05,0.00047480223548581246,0.0008439691151025943,296.9676248794612,296.97973557001836,296.8644425068605,296.97803738810615,297.1174522476483,0.0,-4.895229749618166e-08,0.0,0.0,0.0,0.0,0.0,291.42852953125,0.944447923560049,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.895229749618166e-08,0.0,0.0
18329274.0,18329274.0,283.15,293.15,293.17746224236373,0.00010008458031636216,9.504273841825324e-05,0.0001000845803163343,7.392212988086248e-05,0.0004747581582950111,0.0008438907674187988,296.9675227163343,296.9796487858822,296.8643849643987,296.9779464645447,297.1174037714312,0.0,-4.89432091989048e-08,0.0,0.0,0.0,0.0,0.0,291.42612646,0.9442161922058824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.89432091989048e-08,0.0,0.0
18329283.0,18329283.0,283.15,293.15,293.1774597055132,0.00010007513756413256,9.503377135232808e-05,0.00010007513756410771,7.391515549625408e-05,0.00047471336594396066,0.00084381114850938,296.967422678207,296.97956404833604,296.86432769530666,296.9778575802582,297.1173561408369,0.0,-4.893397430438151e-08,0.0,0.0,0.0,0.0,0.0,291.42372344874997,0.9439840340625,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.893397430438151e-08,0.0,0.0
18329292.0,18329292.0,283.15,293.15,293.1774574055556,0.0001000654474540509,9.502456938940791e-05,0.00010006544745403361,7.390799841398301e-05,0.0004746674002337795,0.0008437294439021789,296.96732688668135,296.97948340071173,296.8642709719759,296.97777277120565,297.11731019954675,0.0,-4.892449839833139e-08,0.0,0.0,0.0,0.0,0.0,291.42132052,0.9437514584313726,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.892449839833139e-08,0.0,0.0
18329301.0,18329301.0,283.15,293.15,293.17745510559797,0.00010005575734340087,9.5015367425948e-05,0.00010005575734339109,7.39008413312921e-05,0.00047462143452090206,0.0008436477392901407,296.96723109522117,296.97940275313994,296.86421424865785,296.97768796220834,297.1172642582873,0.0,-4.891502340929849e-08,0.0,0.0,0.0,0.0,0.0,291.41891769625,0.9435184746139705,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.891502340929849e-08,0.0,0.0
18329310.0,18329310.0,283.15,293.15,293.1774528056403,0.000100046067233332,9.500616546303996e-05,0.00010004606723332974,7.389368424903045e-05,0.00047457546881078135,0.0008435660346829578,296.9671353038266,296.9793221056207,296.8641575253524,296.97760315326633,297.11721831705853,0.0,-4.8905549338406815e-08,0.0,0.0,0.0,0.0,0.0,291.416515,0.9432850919117647,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8905549338406815e-08,0.0,0.0
18329319.0,18329319.0,283.15,293.15,293.1774505056827,0.00010003637712269476,9.499696349959219e-05,0.00010003637712270003,7.3886527166349e-05,0.00047452950309796467,0.000843484330070938,296.9670395124976,296.97924145815404,296.86410080205974,296.9775183443797,297.1171723758605,0.0,-4.88960761845325e-08,0.0,0.0,0.0,0.0,0.0,291.41411245374996,0.9430513196262256,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.88960761845325e-08,0.0,0.0
18329328.0,18329328.0,283.15,293.15,293.1774482057251,0.00010002668701206389,9.498776153615047e-05,0.00010002668701207668,7.387937008367226e-05,0.00047448353738517823,0.000843402625458927,296.96694372123414,296.97916081074,296.86404407877967,296.97743353554836,297.1171264346931,0.0,-4.8886603948237465e-08,0.0,0.0,0.0,0.0,0.0,291.41171008,0.9428171670588236,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8886603948237465e-08,0.0,0.0
18329337.0,18329337.0,283.15,293.15,293.17744559931896,0.00010001735640602595,9.497890096696101e-05,0.0001000173564060412,7.387247852985829e-05,0.00047443927700737445,0.0008433239521491926,296.9668426296927,296.97907503719847,296.86398674790996,296.9773436145521,297.11707837307483,0.0,-4.887748400614618e-08,0.0,0.0,0.0,0.0,0.0,291.40930790125,0.9425826435110294,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.887748400614618e-08,0.0,0.0
18329346.0,18329346.0,283.15,293.15,293.17744282402293,0.00010000822393094468,9.497022854771772e-05,0.00010000822393095956,7.386573331489128e-05,0.00047439595647751184,0.0008432469494573635,296.9667386170932,296.97898643857087,296.8639290821888,296.977250876166,297.11702914284746,0.0,-4.886855854873493e-08,0.0,0.0,0.0,0.0,0.0,291.40690594,0.9423477582843137,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.886855854873493e-08,0.0,0.0
18329355.0,18329355.0,283.15,293.15,293.17744004872696,9.99990914541464e-05,9.496155612684389e-05,9.999909145416088e-05,7.38589880986561e-05,0.0004743526359395046,0.0008431699467510038,296.96663460456125,296.9788978399977,296.86387141647754,296.9771581378371,297.11697991265083,0.0,-4.885963390464748e-08,0.0,0.0,0.0,0.0,0.0,291.40450421875,0.9421125206801471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.885963390464748e-08,0.0,0.0
18329364.0,18329364.0,283.15,293.15,293.17743727343094,9.998995897907976e-05,9.495288370761447e-05,9.998995897909386e-05,7.38522428836999e-05,0.0004743093154097114,0.000843092944059191,296.9665305920968,296.97880924147904,296.86381375077616,296.97706539956516,297.1169306824849,0.0,-4.885071007725392e-08,0.0,0.0,0.0,0.0,0.0,291.40210276,0.9418769400000001,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.885071007725392e-08,0.0,0.0
18329373.0,18329373.0,283.15,293.15,293.1774344981349,9.998082650287088e-05,9.494421128730036e-05,9.998082650288461e-05,7.384549766790002e-05,0.0004742659948745,0.0008430159413576939,296.96642657969977,296.9787206430148,296.86375608508456,296.97697266135043,297.11688145234973,0.0,-4.884178706374605e-08,0.0,0.0,0.0,0.0,0.0,291.39970158625,0.9416410255453431,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.884178706374605e-08,0.0,0.0
18329382.0,18329382.0,283.15,293.15,293.17743172283895,9.997169402724408e-05,9.493553886753901e-05,9.997169402725743e-05,7.38387524525301e-05,0.0004742226743420497,0.000842938938661051,296.96632256737036,296.978632044605,296.8636984194029,296.97687992319277,297.11683222224525,0.0,-4.8832864865808625e-08,0.0,0.0,0.0,0.0,0.0,291.39730072,0.941404786617647,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8832864865808625e-08,0.0,0.0
18329391.0,18329391.0,283.15,293.15,293.1774289475429,9.996256155104984e-05,9.492686644723879e-05,9.99625615510628e-05,7.383200723674104e-05,0.00047417935380690763,0.0008428619359595702,296.9662185551084,296.97854344624966,296.8636407537311,296.9767871850922,297.1167829921715,0.0,-4.882394348231866e-08,0.0,0.0,0.0,0.0,0.0,291.39490018375,0.9411682325183824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.882394348231866e-08,0.0,0.0
18329400.0,18329400.0,283.15,293.15,293.1774261722469,9.995342907486288e-05,9.49181940269455e-05,9.995342907487547e-05,7.38252620209574e-05,0.0004741360332718002,0.0008427849332580975,296.966114542914,296.97845484794874,296.8635830880691,296.97669444704877,297.1167337621285,0.0,-4.881502291383766e-08,0.0,0.0,0.0,0.0,0.0,291.3925,0.9409313725490196,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.881502291383766e-08,0.0,0.0
18329400.0,18329400.0,283.15,293.15,293.1774261722469,9.995342907486288e-05,9.49181940269455e-05,9.995342907487547e-05,7.38252620209574e-05,0.0004741360332718002,0.0008427849332580975,296.966114542914,296.97845484794874,296.8635830880691,296.97669444704877,297.1167337621285,0.0,-4.881502291383766e-08,0.0,0.0,0.0,0.0,0.0,291.3925,0.9409313725490196,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.881502291383766e-08,0.0,0.0
18329409.0,18329409.0,283.15,293.15,293.1774236327207,9.994404057075264e-05,9.490927847633739e-05,9.994404057076222e-05,7.381832770382018e-05,0.00047409149825044307,0.0008427057717566804,296.9660143287755,296.9783699819496,296.8635258917785,296.9766053553141,297.1166861098587,0.0,-4.880585310343747e-08,0.0,0.0,0.0,0.0,0.0,291.39010019125,0.9406942160110294,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.880585310343747e-08,0.0,0.0
18329418.0,18329418.0,283.15,293.15,293.17742109300445,9.993472451312591e-05,9.490043172266241e-05,9.993472451313247e-05,7.381144689540874e-05,0.00047404730688401235,0.0008426272211080394,296.96591410961986,296.9782851111087,296.86346869467167,296.9765162586484,297.1166384547209,0.0,-4.879675490363504e-08,0.0,0.0,0.0,0.0,0.0,291.38770078,0.9404567722058823,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.879675490363504e-08,0.0,0.0
18329427.0,18329427.0,283.15,293.15,293.17741855328813,9.992540845550602e-05,9.489158496899395e-05,9.992540845550957e-05,7.380456608700237e-05,0.00047400311551761405,0.0008425486704594068,296.9658138905311,296.9782002403214,296.8634114975759,296.97642716203916,297.11659079961385,0.0,-4.8787657551938374e-08,0.0,0.0,0.0,0.0,0.0,291.38530178875,0.940219050435049,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8787657551938374e-08,0.0,0.0
18329436.0,18329436.0,283.15,293.15,293.1774160135719,9.991609239789295e-05,9.488273821533194e-05,9.991609239789346e-05,7.379768527860103e-05,0.00047395892415124817,0.0008424701198107826,296.9657136715091,296.978115369588,296.8633543004913,296.9763380654864,297.1165431445375,0.0,-4.877856104834748e-08,0.0,0.0,0.0,0.0,0.0,291.38290323999996,0.93998106,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.877856104834748e-08,0.0,0.0
18329445.0,18329445.0,283.15,293.15,293.1774134738556,9.990677633971193e-05,9.487389146113062e-05,9.990677633970945e-05,7.379080446978023e-05,0.00047391473278218815,0.0008423915691573207,296.96561345255384,296.97803049890825,296.86329710341784,296.9762489689901,297.1164954894919,0.0,-4.8769465392301236e-08,0.0,0.0,0.0,0.0,0.0,291.38050515624997,0.9397428102022058,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8769465392301236e-08,0.0,0.0
18329454.0,18329454.0,283.15,293.15,293.17741093413935,9.989746028153775e-05,9.486504470693577e-05,9.989746028153224e-05,7.378392366096445e-05,0.0004738705414131606,0.0008423130185038674,296.9655132336655,296.97794562828227,296.8632399063555,296.97615987255034,297.116447834477,0.0,-4.8760370584360883e-08,0.0,0.0,0.0,0.0,0.0,291.37810756,0.9395043103431373,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8760370584360883e-08,0.0,0.0
18329463.0,18329463.0,283.15,293.15,293.177408394423,9.988814422451993e-05,9.485619795383903e-05,9.988814422451142e-05,7.377704285300277e-05,0.0004738263500496183,0.000842234467860115,296.9654130148439,296.97786075771,296.8631827093042,296.97607077616703,297.11640017949287,0.0,-4.8751276625648465e-08,0.0,0.0,0.0,0.0,0.0,291.37571047374996,0.9392655697242647,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8751276625648465e-08,0.0,0.0
18329472.0,18329472.0,283.15,293.15,293.17740585470676,9.98788281669342e-05,9.484735120020297e-05,9.987882816692265e-05,7.377016204462161e-05,0.00047378215868338204,0.0008421559172115246,296.96531279608905,296.97777588719146,296.86312551226416,296.9759816798402,297.1163525245394,0.0,-4.874218351448073e-08,0.0,0.0,0.0,0.0,0.0,291.37331392,0.9390265976470589,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.874218351448073e-08,0.0,0.0
18329481.0,18329481.0,283.15,293.15,293.1774033149905,9.986951210820571e-05,9.483850444548175e-05,9.986951210819116e-05,7.376328123539644e-05,0.000473737967311725,0.0008420773665532504,296.9652125774011,296.9776910167267,296.8630683152352,296.9758925835698,297.1163048696167,0.0,-4.873309125029691e-08,0.0,0.0,0.0,0.0,0.0,291.37091792125,0.9387874034129903,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.873309125029691e-08,0.0,0.0
18329490.0,18329490.0,283.15,293.15,293.17740077527424,9.986019605063361e-05,9.482965769185868e-05,9.986019605061606e-05,7.375640042702536e-05,0.0004736937759455536,0.000841998815904677,296.9651123587799,296.97760614631557,296.86301111821734,296.97580348735596,297.1162572147247,0.0,-4.872399983534081e-08,0.0,0.0,0.0,0.0,0.0,291.3685225,0.9385479963235294,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.872399983534081e-08,0.0,0.0
18329499.0,18329499.0,283.15,293.15,293.1773982355579,9.985087999364309e-05,9.482081093878787e-05,9.985087999362253e-05,7.374951961908385e-05,0.0004736495845821408,0.0008419202652609586,296.96501214022544,296.9775212759582,296.86295392121065,296.9757143911986,297.1162095598634,0.0,-4.871490926905135e-08,0.0,0.0,0.0,0.0,0.0,291.36612767875,0.9383083856801472,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.871490926905135e-08,0.0,0.0
18329508.0,18329508.0,283.15,293.15,293.17739569584165,9.984156393608466e-05,9.481196418517775e-05,9.984156393606107e-05,7.374263881072285e-05,0.000473605393216034,0.0008418417146124023,296.96491192173784,296.97743640565466,296.86289672421503,296.9756252950977,297.1161619050329,0.0,-4.8705819550306776e-08,0.0,0.0,0.0,0.0,0.0,291.36373347999995,0.9380685807843138,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8705819550306776e-08,0.0,0.0
18329517.0,18329517.0,283.15,293.15,293.17739313917906,9.983226524042736e-05,9.480313391884918e-05,9.983226524040088e-05,7.373577082580298e-05,0.00047356128420731177,0.0008417633103574312,296.9648114565984,296.97735129113124,296.8628395204893,296.9755359593681,297.1161141470033,0.0,-4.869674761766075e-08,0.0,0.0,0.0,0.0,0.0,291.36133992624997,0.9378285909375,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.869674761766075e-08,0.0,0.0
18329526.0,18329526.0,283.15,293.15,293.17739034798655,9.9823242598367e-05,9.479456579970577e-05,9.982324259834182e-05,7.372910673313222e-05,0.00047351848467801466,0.0008416872337540822,296.96470714432223,296.97726234048645,296.86278200926773,296.975442860572,297.11606487606144,0.0,-4.8687945818634816e-08,0.0,0.0,0.0,0.0,0.0,291.35894704,0.9375884254411764,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8687945818634816e-08,0.0,0.0
18329535.0,18329535.0,283.15,293.15,293.17738769011174,9.981413861975919e-05,9.478592044141168e-05,9.981413861973569e-05,7.372238256556507e-05,0.00047347529932315426,0.0008416104713248728,296.96460455531826,296.97717508254186,296.8627244436694,296.97535142307675,297.1160163741461,0.0,-4.867906547824831e-08,0.0,0.0,0.0,0.0,0.0,291.35655484374996,0.9373480935968138,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.867906547824831e-08,0.0,0.0
18329544.0,18329544.0,283.15,293.15,293.17738503223694,9.98050346411584e-05,9.477727508312424e-05,9.980503464113654e-05,7.371565839800309e-05,0.00047343211396832694,0.0008415337088956714,296.9645019663817,296.9770878246517,296.86266687808137,296.97525998563856,297.1159678722615,0.0,-4.867018594779254e-08,0.0,0.0,0.0,0.0,0.0,291.35416336,0.9371076047058824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.867018594779254e-08,0.0,0.0
18329553.0,18329553.0,283.15,293.15,293.17738237436214,9.979593066198987e-05,9.476862972429766e-05,9.979593066196965e-05,7.370893423002177e-05,0.0004733889286108067,0.0008414569464616318,296.96439937751256,296.9770005668158,296.8626093125038,296.9751685482575,297.1159193704076,0.0,-4.8661307226707e-08,0.0,0.0,0.0,0.0,0.0,291.35177261125,0.9368669680698529,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8661307226707e-08,0.0,0.0
18329562.0,18329562.0,283.15,293.15,293.17737971648734,9.978682668282836e-05,9.475998436547773e-05,9.978682668280978e-05,7.370221006204565e-05,0.0004733457432533195,0.0008413801840276003,296.96429678871084,296.9769133090343,296.8625517469367,296.97507711093346,297.1158708685844,0.0,-4.8652429315552316e-08,0.0,0.0,0.0,0.0,0.0,291.34938262,0.9366261929901961,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8652429315552316e-08,0.0,0.0
18329571.0,18329571.0,283.15,293.15,293.17737705861254,9.977772270424865e-05,9.47513390072103e-05,9.977772270423171e-05,7.369548589449923e-05,0.0004733025578985922,0.0008413034215984231,296.96419419997653,296.97682605130717,296.8624941813799,296.9749856736665,297.115822366792,0.0,-4.864355221488891e-08,0.0,0.0,0.0,0.0,0.0,291.34699340875,0.9363852887683823,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.864355221488891e-08,0.0,0.0
18329580.0,18329580.0,283.15,293.15,293.17737440073773,9.976861872510118e-05,9.474269364840373e-05,9.976861872508587e-05,7.368876172653344e-05,0.00047325937254117176,0.0008412266591644077,296.96409161130964,296.97673879363435,296.86243661583353,296.9748942364566,297.11577386503023,0.0,-4.863467592359586e-08,0.0,0.0,0.0,0.0,0.0,291.344605,0.9361442647058824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863467592359586e-08,0.0,0.0
18329589.0,18329589.0,283.15,293.15,293.17737174286293,9.975951474538597e-05,9.4734048289058e-05,9.975951474537232e-05,7.368203755814835e-05,0.0004732161871810583,0.0008411498967255544,296.96398902271017,296.97665153601594,296.8623790502976,296.97480279930375,297.11572536329925,0.0,-4.8625800441673396e-08,0.0,0.0,0.0,0.0,0.0,291.34221741625,0.9359031301041667,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8625800441673396e-08,0.0,0.0
18329598.0,18329598.0,283.15,293.15,293.17736908498813,9.975041076740209e-05,9.47254029313564e-05,9.975041076739009e-05,7.367531339104203e-05,0.0004731730018291574,0.0008410731343012477,296.9638864341781,296.97656427845186,296.86232148477205,296.974711362208,297.11567686159896,0.0,-4.861692577136265e-08,0.0,0.0,0.0,0.0,0.0,291.33983068,0.9356618942647059,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.861692577136265e-08,0.0,0.0
18329607.0,18329607.0,283.15,293.15,293.17736637373434,9.974135824633478e-05,9.47168064383866e-05,9.974135824632431e-05,7.366862722983876e-05,0.0004731300605667147,0.0008409968057557765,296.9637831615331,296.97647634366626,296.86226397214017,296.9746192598547,297.11562805865105,0.0,-4.8608102065800584e-08,0.0,0.0,0.0,0.0,0.0,291.33744481375,0.9354205664889707,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8608102065800584e-08,0.0,0.0
18329616.0,18329616.0,283.15,293.15,293.17736317951966,9.97327712974516e-05,9.470865206401677e-05,9.973277129744135e-05,7.366228493866264e-05,0.0004730893277782678,0.0008409244028621184,296.9636736986487,296.97638228109827,296.8622069379932,296.9745211379449,297.1155765298364,0.0,-4.85997329121333e-08,0.0,0.0,0.0,0.0,0.0,291.33505984,0.9351791560784314,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.85997329121333e-08,0.0,0.0
18329625.0,18329625.0,283.15,293.15,293.177359985305,9.972418434915092e-05,9.470049769020011e-05,9.972418434914092e-05,7.36559426479168e-05,0.00047304859499258423,0.0008408519999733133,296.9635642358322,296.97628821858535,296.86214990385434,296.9744230160928,297.1155250010521,0.0,-4.859136447957307e-08,0.0,0.0,0.0,0.0,0.0,291.33267578125,0.9349376723345588,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.859136447957307e-08,0.0,0.0
18329634.0,18329634.0,283.15,293.15,293.17735679109035,9.971559740143274e-05,9.469234331693663e-05,9.971559740142301e-05,7.364960035760118e-05,0.00047300786220966364,0.0008407795970893622,296.9634547730838,296.9761941561276,296.8620928697234,296.9743248942983,297.11547347229816,0.0,-4.8582996768119875e-08,0.0,0.0,0.0,0.0,0.0,291.33029266,0.9346961245588236,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8582996768119875e-08,0.0,0.0
18329643.0,18329643.0,283.15,293.15,293.1773537358111,9.970683272971865e-05,9.468402017266712e-05,9.970683272970938e-05,7.364312680094661e-05,0.00047296628638062913,0.0008407056956619419,296.96334698248154,296.9761017570927,296.8620355944867,296.97422839854016,297.11542269718655,0.0,-4.857445661078837e-08,0.0,0.0,0.0,0.0,0.0,291.32791049875,0.9344545220526961,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.857445661078837e-08,0.0,0.0
18329652.0,18329652.0,283.15,293.15,293.1773509582851,9.969777856156565e-05,9.467542211557559e-05,9.969777856155734e-05,7.363643942320641e-05,0.00047292333730513883,0.000840629353236577,296.9632425327977,296.9760126816245,296.86197783628336,296.974135151548,297.11537342712734,0.0,-4.856563515643845e-08,0.0,0.0,0.0,0.0,0.0,291.32552932,0.9342128741176471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.856563515643845e-08,0.0,0.0
18329661.0,18329661.0,283.15,293.15,293.1773481807591,9.968872439341995e-05,9.466682405849098e-05,9.968872439341258e-05,7.362975204547157e-05,0.00047288038822968295,0.00084055301081122,296.96313808318166,296.97592360621104,296.8619200780898,296.9740419046132,297.1153241570988,0.0,-4.855681450318049e-08,0.0,0.0,0.0,0.0,0.0,291.32314914625,0.9339711900551472,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.855681450318049e-08,0.0,0.0
18329670.0,18329670.0,283.15,293.15,293.1773454032331,9.967967022528154e-05,9.465822600141329e-05,9.96796702252751e-05,7.362306466774215e-05,0.00047283743915426177,0.0008404766683858711,296.96303363363336,296.9758345308523,296.86186231990604,296.97394865773583,297.115274887101,0.0,-4.854799465101448e-08,0.0,0.0,0.0,0.0,0.0,291.32077,0.9337294791666666,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.854799465101448e-08,0.0,0.0
18329679.0,18329679.0,283.15,293.15,293.1773426257071,9.967061605657563e-05,9.46496279437967e-05,9.967061605657012e-05,7.361637728959355e-05,0.0004727944900761485,0.0008404003259556839,296.9629291841528,296.9757454555482,296.8618045617321,296.9738554109158,297.1152256171339,0.0,-4.853917559938064e-08,0.0,0.0,0.0,0.0,0.0,291.31839190374995,0.9334877507536765,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.853917559938064e-08,0.0,0.0
18329688.0,18329688.0,283.15,293.15,293.17733984818113,9.966156188902652e-05,9.464102988727864e-05,9.966156188902194e-05,7.360968991229936e-05,0.0004727515410035227,0.0008403239835351973,296.96282473473997,296.9756563802988,296.8617468035679,296.9737621641532,297.11517634719746,0.0,-4.8530357349958395e-08,0.0,0.0,0.0,0.0,0.0,291.31601487999995,0.9332460141176471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8530357349958395e-08,0.0,0.0
18329697.0,18329697.0,283.15,293.15,293.1773367133507,9.965292440597749e-05,9.463282752444221e-05,9.96529244059733e-05,7.360331029675954e-05,0.0004727105685027536,0.0008402511545411635,296.9627161850659,296.97556320013496,296.8616897728233,296.9736649034879,297.1151252316936,0.0,-4.8521945680137825e-08,0.0,0.0,0.0,0.0,0.0,291.31363895124997,0.9330042785600491,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8521945680137825e-08,0.0,0.0
18329706.0,18329706.0,283.15,293.15,293.17733366211144,9.964430313974231e-05,9.462464056148768e-05,9.964430313973747e-05,7.359694265890524e-05,0.00047266967292755433,0.0008401784622771195,296.9626082101364,296.97547060231994,296.8616325503396,296.97356819471776,297.1150744321836,0.0,-4.8513550529483117e-08,0.0,0.0,0.0,0.0,0.0,291.31126414,0.932762553382353,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8513550529483117e-08,0.0,0.0
18329715.0,18329715.0,283.15,293.15,293.1773307509665,9.963559326366797e-05,9.46163694524878e-05,9.96355932636621e-05,7.359050957412602e-05,0.000472628357025425,0.0008401050228615811,296.96250164951783,296.9753794239144,296.86157503176173,296.97347286506357,297.11502429781075,0.0,-4.8505069828667025e-08,0.0,0.0,0.0,0.0,0.0,291.30889046874995,0.9325208478860294,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8505069828667025e-08,0.0,0.0
18329724.0,18329724.0,283.15,293.15,293.1773278398216,9.962688338760096e-05,9.460809834349485e-05,9.962688338759404e-05,7.358407648935222e-05,0.00047258704112333044,0.0008400315834460501,296.9623950889673,296.97528824556395,296.861517513193,296.9733775354672,297.11497416346856,0.0,-4.8496589869176366e-08,0.0,0.0,0.0,0.0,0.0,291.30651795999995,0.9322791713725491,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8496589869176366e-08,0.0,0.0
18329733.0,18329733.0,283.15,293.15,293.1773249286767,9.961817351154124e-05,9.459982723450885e-05,9.961817351153329e-05,7.357764340458378e-05,0.0004725457252212704,0.0008399581440305265,296.9622885284849,296.9751970672686,296.8614599946334,296.9732822059285,297.114924029157,0.0,-4.848811065101111e-08,0.0,0.0,0.0,0.0,0.0,291.30414663625,0.9320375331433823,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.848811065101111e-08,0.0,0.0
18329742.0,18329742.0,283.15,293.15,293.1773220175317,9.960946363548883e-05,9.45915561255298e-05,9.960946363547985e-05,7.357121031982077e-05,0.00047250440931924517,0.0008398847046150102,296.9621819680707,296.9751058890284,296.86140247608284,296.97318687644764,297.1148738948761,0.0,-4.847963217417128e-08,0.0,0.0,0.0,0.0,0.0,291.30177652,0.9317959425000001,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.847963217417128e-08,0.0,0.0
18329751.0,18329751.0,283.15,293.15,293.1773191063868,9.960075375944373e-05,9.458328501655768e-05,9.960075375943372e-05,7.356477723506314e-05,0.0004724630934172545,0.0008398112651995013,296.96207540772457,296.97501471084325,296.8613449575414,296.9730915470245,297.1148237606258,0.0,-4.8471154438656864e-08,0.0,0.0,0.0,0.0,0.0,291.29940763375,0.9315544087438725,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8471154438656864e-08,0.0,0.0
18329760.0,18329760.0,283.15,293.15,293.1773161952419,9.959204388340595e-05,9.45750139075925e-05,9.959204388339489e-05,7.355834415031091e-05,0.00047242177751529867,0.0008397378257840001,296.96196884744654,296.9749235327132,296.8612874390091,296.97299621765916,297.1147736264062,0.0,-4.846267744446789e-08,0.0,0.0,0.0,0.0,0.0,291.29704,0.9313129411764706,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.846267744446789e-08,0.0,0.0
18329769.0,18329769.0,283.15,293.15,293.17731315283646,9.958349380542857e-05,9.456689454672415e-05,9.958349380541824e-05,7.355202909186122e-05,0.0004723812196265573,0.0008396657337641908,296.9618604531988,296.9748305171999,296.86123022337193,296.97289907192766,297.1147227096384,0.0,-4.845435669905475e-08,0.0,0.0,0.0,0.0,0.0,291.29467364125,0.9310715490992647,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.845435669905475e-08,0.0,0.0
18329778.0,18329778.0,283.15,293.15,293.17731011021357,9.957495704950604e-05,9.455878783680134e-05,9.957495704949643e-05,7.35457238730358e-05,0.0004723407249319083,0.0008395937540729862,296.9617520556428,296.97473749837593,296.8611730081815,296.9728019229114,297.1146717912997,0.0,-4.8446049631132304e-08,0.0,0.0,0.0,0.0,0.0,291.29230858,0.9308302418137255,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8446049631132304e-08,0.0,0.0
18329787.0,18329787.0,283.15,293.15,293.1773070675907,9.956642029416568e-05,9.45506811274314e-05,9.95664202941568e-05,7.35394186546404e-05,0.00047230023024002094,0.0008395217743866345,296.96164365815514,296.9746444796074,296.86111579299956,296.9727047739532,297.1146208729916,0.0,-4.843774327591733e-08,0.0,0.0,0.0,0.0,0.0,291.28994483875,0.9305890286213235,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.843774327591733e-08,0.0,0.0
18329796.0,18329796.0,283.15,293.15,293.1773040249678,9.955788353940754e-05,9.454257441861435e-05,9.955788353939938e-05,7.353311343667501e-05,0.0004722597355508953,0.0008394497947051364,296.9615352607358,296.97455146089413,296.86105857782616,296.97260762505294,297.11456995471406,0.0,-4.842943763340971e-08,0.0,0.0,0.0,0.0,0.0,291.28758244,0.9303479188235295,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.842943763340971e-08,0.0,0.0
18329805.0,18329805.0,283.15,293.15,293.1773009823449,9.954934678350728e-05,9.45344677087127e-05,9.954934678349986e-05,7.352680821786607e-05,0.00047221924085635197,0.0008393778150139531,296.9614268633848,296.9744584422363,296.86100136266134,296.9725104762107,297.1145190364671,0.0,-4.842113270193195e-08,0.0,0.0,0.0,0.0,0.0,291.28522140625,0.9301069217218139,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.842113270193195e-08,0.0,0.0
18329814.0,18329814.0,283.15,293.15,293.177297939722,9.954081002761448e-05,9.452636099881813e-05,9.954081002760777e-05,7.352050299906261e-05,0.00047217874616184414,0.0008393058353227768,296.96131846610217,296.9743654236338,296.86094414750505,296.97241332742647,297.1144681182506,0.0,-4.8412828482602444e-08,0.0,0.0,0.0,0.0,0.0,291.28286176,0.929866046617647,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8412828482602444e-08,0.0,0.0
18329823.0,18329823.0,283.15,293.15,293.17729489709905,9.953227327230388e-05,9.451825428947644e-05,9.953227327229789e-05,7.351419778068918e-05,0.0004721382514700979,0.0008392338556364537,296.9612100688878,296.9742724050867,296.86088693235723,296.9723161787003,297.11441720006474,0.0,-4.840452497598022e-08,0.0,0.0,0.0,0.0,0.0,291.28050352375,0.9296253028125,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.840452497598022e-08,0.0,0.0
18329832.0,18329832.0,283.15,293.15,293.17729185447615,9.952373651642595e-05,9.451014757959599e-05,9.952373651642068e-05,7.350789256189672e-05,0.00047209775677566047,0.0008391618759452917,296.9611016717418,296.97417938659504,296.860829717218,296.9722190300321,297.1143662819094,0.0,-4.8396222180947225e-08,0.0,0.0,0.0,0.0,0.0,291.27814672,0.9293846996078432,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8396222180947225e-08,0.0,0.0
18329841.0,18329841.0,283.15,293.15,293.17728881185326,9.951519976170499e-05,9.450204087081426e-05,9.951519976170045e-05,7.35015873439588e-05,0.00047205726208671134,0.0008390898962638293,296.96099327466413,296.9740863681587,296.8607725020873,296.9721218814218,297.1143153637846,0.0,-4.8387920099180375e-08,0.0,0.0,0.0,0.0,0.0,291.27579137124997,0.929144246305147,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8387920099180375e-08,0.0,0.0
18329850.0,18329850.0,283.15,293.15,293.17728576923037,9.950666300641671e-05,9.449393416149377e-05,9.95066630064129e-05,7.349528212560185e-05,0.000472016767395071,0.0008390179165775275,296.9608848776548,296.9739933497777,296.86071528696516,296.9720247328696,297.1142644456904,0.0,-4.837961872900269e-08,0.0,0.0,0.0,0.0,0.0,291.2734375,0.9289039522058823,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.837961872900269e-08,0.0,0.0
18329859.0,18329859.0,283.15,293.15,293.1772827266075,9.94981262505611e-05,9.44858274516345e-05,9.949812625055801e-05,7.348897690682586e-05,0.0004719762727007396,0.0008389459368863871,296.9607764807138,296.9739003314521,296.8606580718515,296.9719275843754,297.11421352762676,0.0,-4.837131807041439e-08,0.0,0.0,0.0,0.0,0.0,291.27108512875,0.9286638266115196,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.837131807041439e-08,0.0,0.0
18329868.0,18329868.0,283.15,293.15,293.1772796839846,9.948958949528768e-05,9.447772074232812e-05,9.948958949528532e-05,7.348267168847989e-05,0.0004719357780091697,0.0008388739572000997,296.960668083841,296.9738073131819,296.8606008567464,296.97183043593924,297.1141626095936,0.0,-4.836301812453313e-08,0.0,0.0,0.0,0.0,0.0,291.26873428,0.9284238788235294,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.836301812453313e-08,0.0,0.0
18329877.0,18329877.0,283.15,293.15,293.17727662177583,9.948106999446615e-05,9.446963041826671e-05,9.948106999446447e-05,7.347637921421321e-05,0.0004718953651652906,0.0008388021230011287,296.9605595163102,296.97371411651164,296.8605437096194,296.9717326545329,297.11411158114777,0.0,-4.835473566471984e-08,0.0,0.0,0.0,0.0,0.0,291.26638497625,0.9281841181433823,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.835473566471984e-08,0.0,0.0
18329886.0,18329886.0,283.15,293.15,293.1772732904605,9.947284284026564e-05,9.446181771363163e-05,9.947284284026405e-05,7.347030266616334e-05,0.0004718563390879099,0.0008387327538282629,296.9604482310629,296.9736181057519,296.8604874631164,296.9716279857242,297.11405904307503,0.0,-4.8346738094796505e-08,0.0,0.0,0.0,0.0,0.0,291.26403724,0.927944553872549,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8346738094796505e-08,0.0,0.0
18329895.0,18329895.0,283.15,293.15,293.1772701147921,9.94645172780391e-05,9.445391155835484e-05,9.94645172780376e-05,7.346415343428089e-05,0.0004718168462052234,0.0008386625548882483,296.96033811565746,296.9735233312031,296.86043065976446,296.9715292560294,297.11400738641225,0.0,-4.833864553438631e-08,0.0,0.0,0.0,0.0,0.0,291.26169109374996,0.9277051953125001,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.833864553438631e-08,0.0,0.0
18329904.0,18329904.0,283.15,293.15,293.17726693912374,9.945619171696963e-05,9.444600540417682e-05,9.945619171696823e-05,7.345800420325302e-05,0.0004717773533280256,0.0008385923559579334,296.96022800032046,296.97342855670996,296.86037385642055,296.9714305263927,297.11395572977995,0.0,-4.833055365244095e-08,0.0,0.0,0.0,0.0,0.0,291.25934656,0.927466051764706,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.833055365244095e-08,0.0,0.0
18329913.0,18329913.0,283.15,293.15,293.1772637634553,9.944786615418334e-05,9.443809924836847e-05,9.944786615418204e-05,7.345185497095715e-05,0.0004717378604426838,0.0008385221570130862,296.96011788505194,296.97333378227233,296.8603170530847,296.97133179681407,297.1139040731781,0.0,-4.8322462446167236e-08,0.0,0.0,0.0,0.0,0.0,291.25700366125,0.9272271325306374,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8322462446167236e-08,0.0,0.0
18329922.0,18329922.0,283.15,293.15,293.1772605877869,9.943954059197934e-05,9.443019309311309e-05,9.943954059197813e-05,7.344570573909134e-05,0.00047169836756010426,0.0008384519580730921,296.9600077698518,296.9732390078903,296.86026024975683,296.9712330672935,297.1138524166067,0.0,-4.831437191779974e-08,0.0,0.0,0.0,0.0,0.0,291.25466242,0.9269884469117647,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.831437191779974e-08,0.0,0.0
18329931.0,18329931.0,283.15,293.15,293.1772574121185,9.943121502978282e-05,9.44222869378648e-05,9.94312150297817e-05,7.343955650723106e-05,0.0004716588746775602,0.0008383817591331047,296.9598976547202,296.97314423356386,296.860203446437,296.971134337831,297.11380076006566,0.0,-4.8306282066779766e-08,0.0,0.0,0.0,0.0,0.0,291.25232285874995,0.9267500042095589,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8306282066779766e-08,0.0,0.0
18329940.0,18329940.0,283.15,293.15,293.1772542364501,9.94228894681686e-05,9.441438078316949e-05,9.942288946816759e-05,7.343340727580085e-05,0.00047161938179777834,0.0008383115601979705,296.95978753965693,296.97304945929295,296.8601466431252,296.9710356084266,297.1137491035551,0.0,-4.8298192893665825e-08,0.0,0.0,0.0,0.0,0.0,291.249985,0.9265118137254902,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8298192893665825e-08,0.0,0.0
18329949.0,18329949.0,283.15,293.15,293.1772510607817,9.941456390598711e-05,9.440647462793548e-05,9.94145639059862e-05,7.342725804395169e-05,0.0004715798889153056,0.0008382413612579966,296.9596774246622,296.9729546850776,296.86008983982134,296.9709368790803,297.113697447075,0.0,-4.8290104397340956e-08,0.0,0.0,0.0,0.0,0.0,291.24764886624996,0.9262738847610293,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8290104397340956e-08,0.0,0.0
18329958.0,18329958.0,283.15,293.15,293.1772478851133,9.940623834381315e-05,9.43985684727086e-05,9.940623834381233e-05,7.342110881210807e-05,0.00047154039603286845,0.0008381711623180294,296.95956730973586,296.9728599109178,296.8600330365256,296.97083814979203,297.11364579062536,0.0,-4.828201657836364e-08,0.0,0.0,0.0,0.0,0.0,291.24531448,0.9260362266176471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.828201657836364e-08,0.0,0.0
18329967.0,18329967.0,283.15,293.15,293.1772446474934,9.939796431795655e-05,9.439071125761522e-05,9.93979643179558e-05,7.341499764481278e-05,0.000471501147616532,0.0008381013979256894,296.9594567052542,296.97276460372603,296.8599764553358,296.97073493725236,297.11359364223546,0.0,-4.8273979495921316e-08,0.0,0.0,0.0,0.0,0.0,291.24298186375,0.9257988485968137,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8273979495921316e-08,0.0,0.0
18329976.0,18329976.0,283.15,293.15,293.1772408490566,9.939015682718921e-05,9.438329707552693e-05,9.939015682718852e-05,7.340923105874408e-05,0.0004714641122417928,0.0008380355672979192,296.95934166851333,296.9726644708056,296.85992188469896,296.97059113955316,297.11353704030415,0.0,-4.8266396209280795e-08,0.0,0.0,0.0,0.0,0.0,291.24065104,0.9255617599999999,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8266396209280795e-08,0.0,0.0
18329985.0,18329985.0,283.15,293.15,293.17723705061974,9.938234933585508e-05,9.437588289290037e-05,9.938234933585438e-05,7.340346447225672e-05,0.00047142707686436477,0.0008379697366653085,296.95922663183984,296.97256433794036,296.8598673140686,296.97044734193616,297.1134804384039,0.0,-4.8258813517753044e-08,0.0,0.0,0.0,0.0,0.0,291.23832203125,0.9253249701286765,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8258813517753044e-08,0.0,0.0
18329994.0,18329994.0,283.15,293.15,293.1772332521829,9.937454184567837e-05,9.436846871137294e-05,9.93745418456777e-05,7.339769788662424e-05,0.0004713900414924273,0.0008379039060423968,296.9591115952337,296.9724642051301,296.8598127434447,296.9703035444013,297.11342383653465,0.0,-4.825123142301275e-08,0.0,0.0,0.0,0.0,0.0,291.23599486,0.9250884882843137,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.825123142301275e-08,0.0,0.0
18330003.0,18330003.0,283.15,293.15,293.1772296166031,9.93665425310276e-05,9.43608723686851e-05,9.936654253102706e-05,7.339178962008926e-05,0.0004713520961877746,0.0008378364579854552,296.9589977614758,296.972365410769,296.8597575145602,296.9701757829056,297.1133686352198,0.0,-4.8243463656815224e-08,0.0,0.0,0.0,0.0,0.0,291.23366954874996,0.9248523237683824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8243463656815224e-08,0.0,0.0
18330012.0,18330012.0,283.15,293.15,293.1772263066045,9.93582266150696e-05,9.435297537373807e-05,9.935822661506942e-05,7.338564751290831e-05,0.0004713126490628334,0.0008377663403914339,296.9588863305387,296.97226929043967,296.8597009688484,296.97008008903435,297.11331623306756,0.0,-4.82353891119114e-08,0.0,0.0,0.0,0.0,0.0,291.23134611999996,0.9246164858823529,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.82353891119114e-08,0.0,0.0
18330021.0,18330021.0,283.15,293.15,293.1772229966059,9.934991069969407e-05,9.434507837934421e-05,9.934991069969426e-05,7.337950540615757e-05,0.0004712732019406552,0.0008376962228022653,296.9587748996699,296.9721731701659,296.85964442314423,296.96998439521855,297.11326383094575,0.0,-4.822731524334423e-08,0.0,0.0,0.0,0.0,0.0,291.22902459625,0.9243809839276961,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.822731524334423e-08,0.0,0.0
18330030.0,18330030.0,283.15,293.15,293.1772196866073,9.93415947843263e-05,9.43371813849577e-05,9.934159478432685e-05,7.337336329941256e-05,0.00047123375481851384,0.0008376261052131037,296.9586634688695,296.9720770499477,296.85958787744767,296.9698887014582,297.11321142885424,0.0,-4.8219242050555645e-08,0.0,0.0,0.0,0.0,0.0,291.226705,0.9241458272058825,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8219242050555645e-08,0.0,0.0
18330039.0,18330039.0,283.15,293.15,293.1772163766087,9.933327886954104e-05,9.432928439112435e-05,9.933327886954193e-05,7.336722119309778e-05,0.0004711943076991356,0.0008375559876287951,296.9585520381374,296.97198092978505,296.85953133175866,296.9697930077533,297.1131590267931,0.0,-4.821116953410356e-08,0.0,0.0,0.0,0.0,0.0,291.22438735375,0.9239110250183824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.821116953410356e-08,0.0,0.0
18330048.0,18330048.0,283.15,293.15,293.17721306661014,9.932496295418873e-05,9.43213873967525e-05,9.932496295418997e-05,7.336107908636417e-05,0.00047115486057706756,0.000837485870039647,296.9584406074736,296.97188480967793,296.85947478607727,296.9696973141038,297.11310662476234,0.0,-4.8203097692872083e-08,0.0,0.0,0.0,0.0,0.0,291.22207168,0.9236765866666667,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8203097692872083e-08,0.0,0.0
18330057.0,18330057.0,283.15,293.15,293.1772093429331,9.931709631626601e-05,9.431391704709492e-05,9.931709631626735e-05,7.335526881440828e-05,0.0004711175446336896,0.0008374195406889946,296.9583261469041,296.97178524202917,296.8594198604781,296.969555670582,297.11305022001665,0.0,-4.819546257048832e-08,0.0,0.0,0.0,0.0,0.0,291.21975800125,0.923442521452206,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.819546257048832e-08,0.0,0.0
18330066.0,18330066.0,283.15,293.15,293.17720539121404,9.930947734365867e-05,9.430668188641132e-05,9.930947734365997e-05,7.33496414672099e-05,0.0004710814035079358,0.0008373552996143322,296.9582100161154,296.97168377393234,296.85936582795875,296.96938869704894,297.1129916087714,0.0,-4.818806840447689e-08,0.0,0.0,0.0,0.0,0.0,291.21744634,0.9232088386764705,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.818806840447689e-08,0.0,0.0
18330075.0,18330075.0,283.15,293.15,293.177201439495,9.930185837278357e-05,9.429944672737268e-05,9.930185837278481e-05,7.334401412129094e-05,0.000471045262390399,0.0008372910585542145,296.95809388539374,296.9715823058906,296.85931179544565,296.9692217236115,297.1129329975578,0.0,-4.818067480739077e-08,0.0,0.0,0.0,0.0,0.0,291.21513671875,0.9229755476409314,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.818067480739077e-08,0.0,0.0
18330084.0,18330084.0,283.15,293.15,293.1771974877759,9.929423940019205e-05,9.429221156670411e-05,9.929423940019325e-05,7.333838677410423e-05,0.00047100912126472015,0.0008372268174795633,296.95797775473915,296.97148083790387,296.8592577629389,296.9690547502697,297.1128743863758,0.0,-4.8173281775883256e-08,0.0,0.0,0.0,0.0,0.0,291.21282915999996,0.9227426576470589,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8173281775883256e-08,0.0,0.0
18330093.0,18330093.0,283.15,293.15,293.1771935360568,9.928662042818325e-05,9.428497640658886e-05,9.92866204281844e-05,7.333275942734792e-05,0.0004709729801418055,0.0008371625764097641,296.95786162415163,296.97137936997217,296.8592037304385,296.96888777702355,297.11281577522533,0.0,-4.8165889312185464e-08,0.0,0.0,0.0,0.0,0.0,291.21052368625,0.9225101779963235,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8165889312185464e-08,0.0,0.0
18330102.0,18330102.0,283.15,293.15,293.1771895843377,9.92790014573319e-05,9.42777412475728e-05,9.927900145733299e-05,7.33271320814465e-05,0.0004709368390243813,0.0008370983353496634,296.95774549363114,296.97127790209555,296.85914969794436,296.96872080387305,297.1127571641066,0.0,-4.8158497416854874e-08,0.0,0.0,0.0,0.0,0.0,291.20822031999995,0.9222781179901961,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8158497416854874e-08,0.0,0.0
