,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18330111.0,18330111.0,283.15,293.15,293.17718563261866,9.927138248476415e-05,9.427050608692679e-05,9.927138248476518e-05,7.332150473427735e-05,0.0004709006978988153,0.0008370340942750293,296.9576293631777,296.971176434274,296.8590956654566,296.96855383081817,297.1126985530194,0.0,-4.81511060871033e-08,0.0,0.0,0.0,0.0,0.0,291.20591908374996,0.922046486930147,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.81511060871033e-08,0.0,0.0
18330120.0,18330120.0,283.15,293.15,293.1771816808996,9.92637635127791e-05,9.426327092683411e-05,9.926376351278007e-05,7.331587738753857e-05,0.0004708645567760133,0.0008369698532052474,296.9575132327914,296.97107496650744,296.8590416329751,296.9683868578589,297.1126399419639,0.0,-4.814371532516133e-08,0.0,0.0,0.0,0.0,0.0,291.20362,0.9218152941176471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.814371532516133e-08,0.0,0.0
18330129.0,18330129.0,283.15,293.15,293.1771780672029,9.925579812496862e-05,9.425570680189542e-05,9.925579812498175e-05,7.33099941792509e-05,0.00047082677240568816,0.000836902691208876,296.95739950594884,296.970976410339,296.85898659534485,296.9682986935821,297.112586335711,0.0,-4.813598912501296e-08,0.0,0.0,0.0,0.0,0.0,291.20132309125,0.9215845488541667,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.813598912501296e-08,0.0,0.0
18330138.0,18330138.0,283.15,293.15,293.1771744532646,9.924792564779929e-05,9.4248230907149e-05,9.924792564782456e-05,7.330417959444609e-05,0.00047078942876344255,0.0008368363126145564,296.95728577546265,296.9708778504504,296.85893155855933,296.96821051682974,297.1125327274438,0.0,-4.812835365528654e-08,0.0,0.0,0.0,0.0,0.0,291.19902837999996,0.9213542604411765,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.812835365528654e-08,0.0,0.0
18330147.0,18330147.0,283.15,293.15,293.17717083932644,9.924005317006294e-05,9.424075501186411e-05,9.924005317010037e-05,7.329836500922247e-05,0.00047075208511850725,0.0008367699340153964,296.9571720450442,296.9707792906171,296.8588765217807,296.96812234012685,297.11247911920657,0.0,-4.8120718790631585e-08,0.0,0.0,0.0,0.0,0.0,291.19673588874997,0.9211244381801471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8120718790631585e-08,0.0,0.0
18330156.0,18330156.0,283.15,293.15,293.1771672253882,9.923218069290906e-05,9.423327911713236e-05,9.923218069295864e-05,7.329255042442907e-05,0.000470714741476335,0.0008367035554210888,296.9570583146936,296.97068073083915,296.8588214850089,296.9680341634734,297.1124255109993,0.0,-4.811308453216295e-08,0.0,0.0,0.0,0.0,0.0,291.19444563999997,0.9208950913725491,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.811308453216295e-08,0.0,0.0
18330165.0,18330165.0,283.15,293.15,293.17716361145,9.922430821518815e-05,9.422580322186215e-05,9.922430821524988e-05,7.328673583921686e-05,0.00047067739783147297,0.0008366371768219411,296.9569445844108,296.9705821711165,296.8587664482439,296.96794598686944,297.1123719028219,0.0,-4.8105450878765876e-08,0.0,0.0,0.0,0.0,0.0,291.19215765625,0.920666229319853,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8105450878765876e-08,0.0,0.0
18330174.0,18330174.0,283.15,293.15,293.17715999751175,9.921643573804972e-05,9.421832732714507e-05,9.921643573812362e-05,7.328092125443487e-05,0.0004706400541893741,0.0008365707982276457,296.9568308541958,296.9704836114492,296.85871141148584,296.96785781031485,297.11231829467454,0.0,-4.809781783155502e-08,0.0,0.0,0.0,0.0,0.0,291.18987196,0.9204378613235296,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.809781783155502e-08,0.0,0.0
18330183.0,18330183.0,283.15,293.15,293.17715638357356,9.920856326034424e-05,9.421085143188952e-05,9.920856326043033e-05,7.327510666923408e-05,0.0004706027105445854,0.0008365044196285098,296.9567171240486,296.97038505183724,296.85865637473455,296.9677696338097,297.11226468655707,0.0,-4.809018538941579e-08,0.0,0.0,0.0,0.0,0.0,291.18758857374996,0.920209996685049,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.809018538941579e-08,0.0,0.0
18330192.0,18330192.0,283.15,293.15,293.1771527696353,9.920069078322127e-05,9.42033755371871e-05,9.920069078331949e-05,7.326929208446351e-05,0.00047056536690255965,0.0008364380410342263,296.95660339396926,296.97028649228054,296.8586013379902,296.96768145735405,297.1122110784696,0.0,-4.8082553553462684e-08,0.0,0.0,0.0,0.0,0.0,291.18530752,0.9199826447058824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8082553553462684e-08,0.0,0.0
18330201.0,18330201.0,283.15,293.15,293.1771491556971,9.919281830553127e-05,9.419589964194623e-05,9.919281830564164e-05,7.326347749927412e-05,0.0004705280232578442,0.0008363716624351027,296.95648966395765,296.9701879327792,296.8585463012526,296.9675932809478,297.11215747041206,0.0,-4.807492232258135e-08,0.0,0.0,0.0,0.0,0.0,291.18302882125,0.9197558146875001,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807492232258135e-08,0.0,0.0
18330210.0,18330210.0,283.15,293.15,293.1771455417589,9.918494582842375e-05,9.418842374725849e-05,9.918494582854628e-05,7.325766291451497e-05,0.00047049067961589194,0.0008363052838408315,296.95637593401386,296.97008937333317,296.85849126452194,296.967505104591,297.11210386238446,0.0,-4.806729169788604e-08,0.0,0.0,0.0,0.0,0.0,291.1807525,0.9195295159313726,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.806729169788604e-08,0.0,0.0
18330219.0,18330219.0,283.15,293.15,293.1771419278207,9.91770733507492e-05,9.418094785203229e-05,9.917707335088387e-05,7.3251848329337e-05,0.00047045333597124975,0.00083623890524172,296.95626220413794,296.96999081394245,296.85843622779805,296.9674169282836,297.11205025438676,0.0,-4.805966167826258e-08,0.0,0.0,0.0,0.0,0.0,291.17847857875,0.9193037577389706,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.805966167826258e-08,0.0,0.0
18330228.0,18330228.0,283.15,293.15,293.17713831388244,9.916920087365712e-05,9.417347195735923e-05,9.916920087380396e-05,7.324603374458925e-05,0.0004704159923293707,0.0008361725266474609,296.9561484743297,296.9698922546071,296.8583811910811,296.9673287520257,297.111996646419,0.0,-4.805203226482507e-08,0.0,0.0,0.0,0.0,0.0,291.17620708,0.9190785494117647,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.805203226482507e-08,0.0,0.0
18330237.0,18330237.0,283.15,293.15,293.1771346774364,9.9161349775596e-05,9.416601636473106e-05,9.916134977575448e-05,7.324023495032094e-05,0.00047037875010040966,0.0008361063283178956,296.9560346065843,296.9697935206554,296.8583262501599,296.96723642714664,297.1119427450031,0.0,-4.804442417378867e-08,0.0,0.0,0.0,0.0,0.0,291.17393802624997,0.9188539002512255,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.804442417378867e-08,0.0,0.0
18330246.0,18330246.0,283.15,293.15,293.17713073352854,9.915383543176555e-05,9.415888056205687e-05,9.915383543190888e-05,7.323468488157947e-05,0.0004703431052884959,0.0008360429694479963,296.9559185930437,296.9696921810456,296.85827263383794,296.96705902744355,297.1118848861106,0.0,-4.8037142982435036e-08,0.0,0.0,0.0,0.0,0.0,291.17167143999995,0.9186298195588236,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8037142982435036e-08,0.0,0.0
18330255.0,18330255.0,283.15,293.15,293.17712697006664,9.914621835744212e-05,9.415164720401778e-05,9.914621835756459e-05,7.322905893644532e-05,0.00047030697316733874,0.0008359787443663847,296.95580355454325,296.9695921311524,296.8582182579155,296.96690066306576,297.11182940491227,0.0,-4.80297628093134e-08,0.0,0.0,0.0,0.0,0.0,291.16940734375,0.9184063166360295,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.80297628093134e-08,0.0,0.0
18330264.0,18330264.0,283.15,293.15,293.17712320660473,9.91386012842759e-05,9.41444138470776e-05,9.913860128437752e-05,7.322343299216593e-05,0.000470270841051671,0.0008359145192944715,296.95568851611034,296.96949208131434,296.85816388199953,296.96674229877885,297.11177392374435,0.0,-4.8022383204275056e-08,0.0,0.0,0.0,0.0,0.0,291.16714576,0.9181834007843138,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8022383204275056e-08,0.0,0.0
18330273.0,18330273.0,283.15,293.15,293.17711944314283,9.913098421054262e-05,9.413718048959896e-05,9.91309842106234e-05,7.321780704746769e-05,0.00047023470893331346,0.0008358502942177177,296.95557347774496,296.9693920315316,296.85810950609016,296.96658393458296,297.11171844260696,0.0,-4.801500416564941e-08,0.0,0.0,0.0,0.0,0.0,291.16488671125,0.9179610813051471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.801500416564941e-08,0.0,0.0
18330282.0,18330282.0,283.15,293.15,293.1771156796809,9.91233671362423e-05,9.41299471315818e-05,9.91233671363022e-05,7.321218110235063e-05,0.0004701985768122659,0.0008357860691361233,296.9554584394471,296.969291981804,296.8580551301874,296.966425570478,297.1116629615,0.0,-4.8007625693436544e-08,0.0,0.0,0.0,0.0,0.0,291.16263022,0.9177393675000001,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8007625693436544e-08,0.0,0.0
18330291.0,18330291.0,283.15,293.15,293.177111916219,9.911575006194967e-05,9.412271377357195e-05,9.911575006198873e-05,7.320655515723925e-05,0.00047016244469125495,0.0008357218440545345,296.9553434012168,296.96919193213165,296.8580007542911,296.96626720646407,297.11160748042346,0.0,-4.80002477881933e-08,0.0,0.0,0.0,0.0,0.0,291.16037630874996,0.9175182686703431,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.80002477881933e-08,0.0,0.0
18330300.0,18330300.0,283.15,293.15,293.1771081527571,9.910813298823952e-05,9.411548041611526e-05,9.910813298825774e-05,7.32009292125581e-05,0.000470126312573007,0.0008356576189777977,296.95522836305395,296.9690918825145,296.8579463784014,296.9661088425411,297.11155199937735,0.0,-4.799287045047636e-08,0.0,0.0,0.0,0.0,0.0,291.158125,0.9172977941176471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.799287045047636e-08,0.0,0.0
18330300.0,18330300.0,283.15,293.15,293.1771081527571,9.910813298823952e-05,9.411548041611526e-05,9.910813298825774e-05,7.32009292125581e-05,0.000470126312573007,0.0008356576189777977,296.95522836305395,296.9690918825145,296.8579463784014,296.9661088425411,297.11155199937735,0.0,-4.799287045047636e-08,0.0,0.0,0.0,0.0,0.0,291.158125,0.9172977941176471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.799287045047636e-08,0.0,0.0
18330309.0,18330309.0,283.15,293.15,293.177104234756,9.910072302006844e-05,9.410844373110357e-05,9.910072302008552e-05,7.31954562353257e-05,0.0004700911628743332,0.000835595140180125,296.955112279241,296.9689905611227,296.8578930971748,296.96592042121955,297.11149411473497,0.0,-4.7985694246537865e-08,0.0,0.0,0.0,0.0,0.0,291.15587631625,0.9170779531433825,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7985694246537865e-08,0.0,0.0
18330318.0,18330318.0,283.15,293.15,293.1771003164987,9.90933382826396e-05,9.4101431005815e-05,9.909333828265557e-05,7.319000189343353e-05,0.00047005613285943775,0.0008355328741224884,296.95499619331486,296.9688892372994,296.85783981769356,296.96573194421285,297.1114362257748,0.0,-4.7978543011361735e-08,0.0,0.0,0.0,0.0,0.0,291.15363027999996,0.9168587550490196,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7978543011361735e-08,0.0,0.0
18330327.0,18330327.0,283.15,293.15,293.1770963982415,9.908595354521847e-05,9.409441828053373e-05,9.90859535452333e-05,7.318454755154703e-05,0.0004700211028445788,0.0008354706080648576,296.9548801074559,296.96878791353106,296.8577865382186,296.965543467315,297.11137833684586,0.0,-4.797139230909483e-08,0.0,0.0,0.0,0.0,0.0,291.15138691375,0.9166402091360294,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.797139230909483e-08,0.0,0.0
18330336.0,18330336.0,283.15,293.15,293.1770924799842,9.907856880837974e-05,9.408740555580553e-05,9.907856880839347e-05,7.317909321009071e-05,0.0004699860728324825,0.000835408342012078,296.9547640216641,296.9686865898179,296.85773325875,296.96535499052607,297.1113204479482,0.0,-4.7964242140293554e-08,0.0,0.0,0.0,0.0,0.0,291.14914624,0.9164223247058825,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7964242140293554e-08,0.0,0.0
18330345.0,18330345.0,283.15,293.15,293.177088561727,9.907118407097389e-05,9.40803928305388e-05,9.907118407098652e-05,7.317363886821552e-05,0.000469951042817696,0.0008353460759544578,296.9546479359395,296.9685852661598,296.8576799792877,296.965166513846,297.11126255908164,0.0,-4.7957092503844976e-08,0.0,0.0,0.0,0.0,0.0,291.14690828125,0.916205111060049,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7957092503844976e-08,0.0,0.0
18330354.0,18330354.0,283.15,293.15,293.1770846434697,9.906379933300095e-05,9.407338010473351e-05,9.906379933301243e-05,7.316818452592144e-05,0.0004699160128002194,0.0008352838098919965,296.954531850282,296.9684839425567,296.8576266998317,296.96497803727476,297.1112046702464,0.0,-4.7949943399749134e-08,0.0,0.0,0.0,0.0,0.0,291.14467306,0.9159885775000001,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7949943399749134e-08,0.0,0.0
18330363.0,18330363.0,283.15,293.15,293.1770807283006,9.905638371029193e-05,9.406633805003519e-05,9.905638371030147e-05,7.31627073722661e-05,0.00046988083627884706,0.0008352212834159999,296.9544157713255,296.9683826286763,296.85757334353013,296.9647901312087,297.1111468305897,0.0,-4.7942764932420425e-08,0.0,0.0,0.0,0.0,0.0,291.14244059875,0.915772733327206,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7942764932420425e-08,0.0,0.0
18330372.0,18330372.0,283.15,293.15,293.1770768191604,9.904894848505032e-05,9.405927738029652e-05,9.904894848505622e-05,7.3157215740246e-05,0.0004698455667714896,0.0008351585916553509,296.95429970387676,296.96828133218787,296.85751983416156,296.9646033329573,297.1110890861785,0.0,-4.79355680287907e-08,0.0,0.0,0.0,0.0,0.0,291.14021091999996,0.9155575878431372,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.79355680287907e-08,0.0,0.0
18330381.0,18330381.0,283.15,293.15,293.1770729100202,9.904151326039118e-05,9.4052216711111e-05,9.904151326039347e-05,7.315172410865608e-05,0.0004698102972668951,0.0008350958998995534,296.95418363649526,296.96818003575453,296.85746632479936,296.9644165348138,297.1110313417985,0.0,-4.792837166593816e-08,0.0,0.0,0.0,0.0,0.0,291.13798404625,0.9153431503492646,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.792837166593816e-08,0.0,0.0
18330390.0,18330390.0,283.15,293.15,293.1770690008799,9.903407803401542e-05,9.404515604029531e-05,9.903407803401409e-05,7.31462324757983e-05,0.00046977502775415777,0.0008350332081292224,296.9540675691809,296.9680787393763,296.8574128154435,296.964229736778,297.11097359744963,0.0,-4.792117584163773e-08,0.0,0.0,0.0,0.0,0.0,291.13576,0.9151294301470588,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.792117584163773e-08,0.0,0.0
18330399.0,18330399.0,283.15,293.15,293.1770650917397,9.902664280822218e-05,9.403809537003276e-05,9.902664280821719e-05,7.314074084337072e-05,0.0004697397582441834,0.0008349705163637433,296.9539515019338,296.96797744305314,296.857359306094,296.96404293885007,297.110915853132,0.0,-4.7913980558114597e-08,0.0,0.0,0.0,0.0,0.0,291.13353880374996,0.9149164365379902,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7913980558114597e-08,0.0,0.0
18330408.0,18330408.0,283.15,293.15,293.17706118259946,9.901920758243657e-05,9.403103469977752e-05,9.901920758242798e-05,7.313524921094883e-05,0.00046970448873424544,0.0008349078245982694,296.95383543475384,296.9678761467851,296.85730579675084,296.96385614102996,297.1108581088455,0.0,-4.790678581481245e-08,0.0,0.0,0.0,0.0,0.0,291.13132048,0.9147041788235295,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.790678581481245e-08,0.0,0.0
18330417.0,18330417.0,283.15,293.15,293.1770568133449,9.901218247552947e-05,9.402436348832899e-05,9.901218247551973e-05,7.313006049093271e-05,0.00046967116465169176,0.00083484859088972,296.9537172204188,296.9677717753318,296.8572546438318,296.9636337652721,297.1107947671694,0.0,-4.7899988427501646e-08,0.0,0.0,0.0,0.0,0.0,291.12910505125,0.9144926663051471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7899988427501646e-08,0.0,0.0
18330426.0,18330426.0,283.15,293.15,293.1770521904194,9.900538347518104e-05,9.401790699313746e-05,9.900538347517154e-05,7.31250387724502e-05,0.00046963891312130294,0.0008347912636755582,296.9535978223392,296.9676657084866,296.85720479006284,296.96339177470054,297.11072833954734,0.0,-4.789341027993108e-08,0.0,0.0,0.0,0.0,0.0,291.12689254,0.9142819082843137,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.789341027993108e-08,0.0,0.0
18330435.0,18330435.0,283.15,293.15,293.17704756749384,9.89985844748403e-05,9.401145049795322e-05,9.8998584474831e-05,7.312001705397332e-05,0.0004696066615909507,0.0008347339364614008,296.9534784243247,296.9675596416957,296.8571549362999,296.9631497842657,297.1106619119589,0.0,-4.788683258408344e-08,0.0,0.0,0.0,0.0,0.0,291.12468296875,0.9140719140625001,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.788683258408344e-08,0.0,0.0
18330444.0,18330444.0,283.15,293.15,293.1770429445683,9.899178547450722e-05,9.400499400277626e-05,9.899178547449815e-05,7.311499533550213e-05,0.0004695744100606346,0.0008346766092472477,296.9533590263754,296.9674535749591,296.85710508254283,296.96290779396753,297.1105954844041,0.0,-4.7880255339958706e-08,0.0,0.0,0.0,0.0,0.0,291.12247635999995,0.9138626929411765,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7880255339958706e-08,0.0,0.0
18330453.0,18330453.0,283.15,293.15,293.17703832164284,9.898498647418175e-05,9.399853750760657e-05,9.898498647417291e-05,7.310997361703656e-05,0.00046954215853035484,0.0008346192820330994,296.95323962849125,296.9673475082768,296.8570552287918,296.96266580380615,297.1105290568828,0.0,-4.787367854755694e-08,0.0,0.0,0.0,0.0,0.0,291.12027273625,0.9136542542218138,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.787367854755694e-08,0.0,0.0
18330462.0,18330462.0,283.15,293.15,293.1770336987173,9.897818747443872e-05,9.399208101298997e-05,9.897818747443012e-05,7.310495189900119e-05,0.00046950990700283786,0.0008345619548238016,296.9531202306722,296.96724144164887,296.8570053750467,296.9624238137815,297.1104626293951,0.0,-4.786710220743399e-08,0.0,0.0,0.0,0.0,0.0,291.11807211999997,0.9134466072058824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.786710220743399e-08,0.0,0.0
18330471.0,18330471.0,283.15,293.15,293.1770290757918,9.897138847297903e-05,9.398562451674314e-05,9.897138847297064e-05,7.309993017969787e-05,0.00046947765546717765,0.0008345046275999696,296.95300083291835,296.96713537507526,296.8569555213076,296.9621818238936,297.110396201941,0.0,-4.786052631736627e-08,0.0,0.0,0.0,0.0,0.0,291.11587453375,0.913239761194853,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.786052631736627e-08,0.0,0.0
18330480.0,18330480.0,283.15,293.15,293.17702445286625,9.896458947325134e-05,9.397916802214108e-05,9.896458947324316e-05,7.309490846167382e-05,0.0004694454039397333,0.0008344473003906812,296.95288143522964,296.96702930855594,296.85690566757444,296.96193983414247,297.1103297745205,0.0,-4.785395088068918e-08,0.0,0.0,0.0,0.0,0.0,291.11368,0.9130337254901961,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.785395088068918e-08,0.0,0.0
18330489.0,18330489.0,283.15,293.15,293.17702020869257,9.895742917700159e-05,9.397236843162364e-05,9.895742917699252e-05,7.308961989126937e-05,0.00046941143857713287,0.0008343869267877528,296.95276364645986,296.96692567595596,296.85685404677855,296.96171665784203,297.1102674309608,0.0,-4.784702651072215e-08,0.0,0.0,0.0,0.0,0.0,291.11148854124997,0.9128285093933823,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.784702651072215e-08,0.0,0.0
18330498.0,18330498.0,283.15,293.15,293.177015964252,9.895036551073659e-05,9.396566060327706e-05,9.895036551072662e-05,7.308440269144228e-05,0.0004693779315855766,0.0008343273679475744,296.9526458543459,296.96682203948035,296.8568024270656,296.96149344717537,297.11020508143906,0.0,-4.7840196078445e-08,0.0,0.0,0.0,0.0,0.0,291.10930018,0.9126241222058823,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7840196078445e-08,0.0,0.0
18330507.0,18330507.0,283.15,293.15,293.17701171981145,9.894330184505399e-05,9.395895277548356e-05,9.894330184504313e-05,7.307918549204532e-05,0.000469344424596783,0.000834267809112247,296.9525280622983,296.96671840305953,296.85675080735876,296.9612702366374,297.11014273194996,0.0,-4.7833366134300257e-08,0.0,0.0,0.0,0.0,0.0,291.10711493875,0.9124205732291667,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7833366134300257e-08,0.0,0.0
18330516.0,18330516.0,283.15,293.15,293.17700747537094,9.893623817995375e-05,9.395224494824307e-05,9.893623817994197e-05,7.307396829307851e-05,0.00046931091761075183,0.0008342082502817709,296.952410270317,296.9666147666935,296.85669918765797,296.96104702622824,297.11008038249344,0.0,-4.7826536678287824e-08,0.0,0.0,0.0,0.0,0.0,291.10493284,0.9122178717647058,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7826536678287824e-08,0.0,0.0
18330525.0,18330525.0,283.15,293.15,293.1770032309304,9.892917451428634e-05,9.394553712046399e-05,9.892917451427364e-05,7.306875109369279e-05,0.0004692774106220303,0.0008341486914464534,296.952292478402,296.96651113038234,296.8566475679633,296.9608238159479,297.1100180330695,0.0,-4.7819707709296274e-08,0.0,0.0,0.0,0.0,0.0,291.10275390625,0.9120160271139706,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7819707709296274e-08,0.0,0.0
18330534.0,18330534.0,283.15,293.15,293.1769989864898,9.892211084862653e-05,9.393882929269213e-05,9.892211084861295e-05,7.30635338943127e-05,0.00046924390363334485,0.0008340891326111408,296.95217468655335,296.966407494126,296.8565959482747,296.96060060579634,297.1099556836781,0.0,-4.7812879227881314e-08,0.0,0.0,0.0,0.0,0.0,291.10057816,0.9118150485784314,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7812879227881314e-08,0.0,0.0
18330543.0,18330543.0,283.15,293.15,293.17699474204926,9.891504718239956e-05,9.393212146438168e-05,9.891504718238509e-05,7.305831669451369e-05,0.00046921039664196896,0.0008340295737709871,296.952056894771,296.96630385792446,296.8565443285922,296.9603773957736,297.1098933343192,0.0,-4.780605123348743e-08,0.0,0.0,0.0,0.0,0.0,291.09840562374995,0.9116149454595589,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.780605123348743e-08,0.0,0.0
18330552.0,18330552.0,283.15,293.15,293.1769904976087,9.8907983516755e-05,9.392541363662427e-05,9.890798351673959e-05,7.305309949514484e-05,0.0004691768896533558,0.000833970014935684,296.95193910305494,296.96620022177774,296.8564927089158,296.9601541858796,297.109830984993,0.0,-4.7799223727225694e-08,0.0,0.0,0.0,0.0,0.0,291.09623632,0.9114157270588236,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7799223727225694e-08,0.0,0.0
18330561.0,18330561.0,283.15,293.15,293.17698625316814,9.890091985111801e-05,9.391870580887409e-05,9.89009198511017e-05,7.30478822957816e-05,0.0004691433826647786,0.0008339104561003861,296.95182131140524,296.9660965856858,296.8564410892455,296.95993097611444,297.1097686356993,0.0,-4.7792396708540595e-08,0.0,0.0,0.0,0.0,0.0,291.09407027124996,0.9112174026776961,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7792396708540595e-08,0.0,0.0
18330570.0,18330570.0,283.15,293.15,293.1769820087276,9.889385618548864e-05,9.391199798113111e-05,9.889385618547141e-05,7.304266509642396e-05,0.00046910987567623747,0.000833850897265093,296.9517035198218,296.96599294964875,296.8563894695813,296.95970776647806,297.1097062864382,0.0,-4.778557017743209e-08,0.0,0.0,0.0,0.0,0.0,291.0919075,0.9110199816176472,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.778557017743209e-08,0.0,0.0
18330579.0,18330579.0,283.15,293.15,293.176977764287,9.88867925210164e-05,9.3905290154487e-05,9.888679252099828e-05,7.303744789792101e-05,0.0004690763686931854,0.0008337913384394973,296.9515857283047,296.9658893136665,296.85633784992314,296.95948455697044,297.1096439372097,0.0,-4.777874413501102e-08,0.0,0.0,0.0,0.0,0.0,291.08974802874997,0.9108234731801471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.777874413501102e-08,0.0,0.0
18330588.0,18330588.0,283.15,293.15,293.17697351984646,9.887972885482746e-05,9.389858232621266e-05,9.887972885480846e-05,7.303223069815008e-05,0.0004690428617019899,0.0008337317795993677,296.95146793685393,296.965785677739,296.8562862302711,296.9592613475916,297.1095815880137,0.0,-4.777191857850028e-08,0.0,0.0,0.0,0.0,0.0,291.08759188,0.9106278866666666,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.777191857850028e-08,0.0,0.0
18330597.0,18330597.0,283.15,293.15,293.17696925049745,9.887268714936865e-05,9.389189535237877e-05,9.887268714934876e-05,7.30270297184996e-05,0.00046900945888304343,0.0008336724059284325,296.95135006396276,296.96568190479906,296.85623476086613,296.9590371364736,297.1095190047076,0.0,-4.776511472803654e-08,0.0,0.0,0.0,0.0,0.0,291.08543907625,0.9104332313786765,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.776511472803654e-08,0.0,0.0
18330606.0,18330606.0,283.15,293.15,293.17696464075505,9.886598925675556e-05,9.388553487153717e-05,9.886598925673959e-05,7.302208267784616e-05,0.0004689776869642267,0.0008336159312303087,296.951230716751,296.96557586756603,296.856185252938,296.95879410994036,297.10945273055324,0.0,-4.775864353132157e-08,0.0,0.0,0.0,0.0,0.0,291.08328964,0.9102395166176471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.775864353132157e-08,0.0,0.0
18330615.0,18330615.0,283.15,293.15,293.1769602313846,9.885918603371809e-05,9.387907436637646e-05,9.885918603370778e-05,7.301705784050045e-05,0.0004689454154032281,0.0008335585684004484,296.9511118435495,296.96547073591904,296.85613449046787,296.9585565697332,297.1093880922765,0.0,-4.775207101613118e-08,0.0,0.0,0.0,0.0,0.0,291.08114359374997,0.910046751685049,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.775207101613118e-08,0.0,0.0
18330624.0,18330624.0,283.15,293.15,293.1769558220142,9.885238281011333e-05,9.387261386067702e-05,9.885238281010868e-05,7.301203300273574e-05,0.0004689131438395388,0.0008335012055657473,296.9509929704139,296.9653656043268,296.8560837280037,296.958319029662,297.1093234540331,0.0,-4.774549895267006e-08,0.0,0.0,0.0,0.0,0.0,291.07900096,0.909854945882353,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.774549895267006e-08,0.0,0.0
18330633.0,18330633.0,283.15,293.15,293.1769514126438,9.884557958651608e-05,9.386615335498473e-05,9.884557958651709e-05,7.300700816497659e-05,0.000468880872275885,0.0008334438427310502,296.9508740973442,296.9652604727893,296.8560329655456,296.95808148972674,297.10925881582284,0.0,-4.773892734149335e-08,0.0,0.0,0.0,0.0,0.0,291.07686176125,0.9096641085110295,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.773892734149335e-08,0.0,0.0
18330642.0,18330642.0,283.15,293.15,293.17694700327337,9.883877636292633e-05,9.385969284929956e-05,9.883877636293301e-05,7.300198332722297e-05,0.0004688486007122669,0.0008333864798963577,296.9507552243404,296.9651553413065,296.85598220309356,296.95784394992734,297.1091941776458,0.0,-4.7732356182601114e-08,0.0,0.0,0.0,0.0,0.0,291.07472601999996,0.909474248872549,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7732356182601114e-08,0.0,0.0
18330651.0,18330651.0,283.15,293.15,293.17694259390294,9.88319731404936e-05,9.385323234471314e-05,9.883197314050595e-05,7.299695849032392e-05,0.0004688163291541372,0.0008333291170713624,296.9506363514025,296.9650502098784,296.8559314406475,296.9576064102639,297.109129539502,0.0,-4.772578547710358e-08,0.0,0.0,0.0,0.0,0.0,291.07259375875,0.9092853762683824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.772578547710358e-08,0.0,0.0
18330660.0,18330660.0,283.15,293.15,293.1769381845325,9.882516991634411e-05,9.384677183849639e-05,9.88251699163621e-05,7.299193365215687e-05,0.0004687840575878636,0.0008332717542318327,296.95051747853057,296.9649450785051,296.85588067820754,296.9573688707364,297.1090649013915,0.0,-4.7719215222225146e-08,0.0,0.0,0.0,0.0,0.0,291.07046499999996,0.9090975,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7719215222225146e-08,0.0,0.0
18330669.0,18330669.0,283.15,293.15,293.17693377516207,9.881836669335163e-05,9.384031133337841e-05,9.881836669337526e-05,7.29869088148444e-05,0.00046875178602707855,0.0008332143914019999,296.95039860572456,296.9648399471865,296.8558299157736,296.9571313313447,297.1090002633142,0.0,-4.7712645420741284e-08,0.0,0.0,0.0,0.0,0.0,291.06833976625,0.9089106293688726,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7712645420741284e-08,0.0,0.0
18330678.0,18330678.0,283.15,293.15,293.17692936579164,9.881156346979189e-05,9.383385082772172e-05,9.881156346982119e-05,7.298188397711293e-05,0.0004687195144636027,0.0008331570285673254,296.9502797329844,296.9647348159226,296.85577915334574,296.95689379208903,297.10893562527014,0.0,-4.770607607098685e-08,0.0,0.0,0.0,0.0,0.0,291.06621808,0.9087247736764706,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.770607607098685e-08,0.0,0.0
18330687.0,18330687.0,283.15,293.15,293.1769248780679,9.880482420583376e-05,9.382745105964997e-05,9.880482420586809e-05,7.297690637972515e-05,0.0004686875462969386,0.0008331002050291957,296.9501606928018,296.9646293424491,296.8557289403586,296.95665423190474,297.10887036789484,0.0,-4.769956892888318e-08,0.0,0.0,0.0,0.0,0.0,291.06409996375,0.9085399422242648,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.769956892888318e-08,0.0,0.0
18330696.0,18330696.0,283.15,293.15,293.17691968030516,9.879866454527804e-05,9.38216016969901e-05,9.879866454531159e-05,7.29723568754342e-05,0.0004686583275192627,0.0008330482686094133,296.95004013471794,296.96452076742344,296.8556837063645,296.95639635693414,297.10879949786107,0.0,-4.769362182288052e-08,0.0,0.0,0.0,0.0,0.0,291.06198544,0.9083561443137255,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.769362182288052e-08,0.0,0.0
18330705.0,18330705.0,283.15,293.15,293.1769144825424,9.87925048841548e-05,9.381575233379132e-05,9.879250488418758e-05,7.296780737072409e-05,0.00046862910873889487,0.0008329963321847884,296.94991957669725,296.9644121924511,296.8556384723765,296.9561384821036,297.1087286278615,0.0,-4.768767508708435e-08,0.0,0.0,0.0,0.0,0.0,291.05987453125,0.9081733892463235,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.768767508708435e-08,0.0,0.0
18330714.0,18330714.0,283.15,293.15,293.1769092847796,9.878634522361358e-05,9.380990297114527e-05,9.878634522364564e-05,7.296325786644388e-05,0.0004685998899612879,0.0008329443957650134,296.94979901873955,296.96430361753215,296.85559323839453,296.95588060741306,297.1086577578962,0.0,-4.7681728722604465e-08,0.0,0.0,0.0,0.0,0.0,291.05776726,0.9079916863235294,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7681728722604465e-08,0.0,0.0
18330723.0,18330723.0,283.15,293.15,293.1769042952543,9.877995995251776e-05,9.380383936325941e-05,9.87799599525496e-05,7.295854172697719e-05,0.0004685696009843454,0.0008328905570381646,296.9496788154557,296.96419586510757,296.8555464421257,296.9556267067797,297.1085883760965,0.0,-4.7675564948368623e-08,0.0,0.0,0.0,0.0,0.0,291.05566364875,0.9078110448468139,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7675564948368623e-08,0.0,0.0
18330732.0,18330732.0,283.15,293.15,293.1768997220415,9.877320764533358e-05,9.379742720902621e-05,9.877320764536629e-05,7.295355449590703e-05,0.00046853757094622545,0.000832833623526757,296.94955931901046,296.96408975478914,296.8554965215394,296.9553807428001,297.1085219667029,0.0,-4.7669047298416715e-08,0.0,0.0,0.0,0.0,0.0,291.05356372,0.9076314741176471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7669047298416715e-08,0.0,0.0
18330741.0,18330741.0,283.15,293.15,293.17689514882875,9.876645533815696e-05,9.379101505480019e-05,9.876645533819056e-05,7.294856726484246e-05,0.00046850554090814144,0.0008327766900153541,296.94943982263067,296.96398364452523,296.8554466009591,296.9551347789601,297.10845555734295,0.0,-4.7662530094004554e-08,0.0,0.0,0.0,0.0,0.0,291.05146749625,0.9074529834374999,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7662530094004554e-08,0.0,0.0
18330750.0,18330750.0,283.15,293.15,293.176890575616,9.875970303041314e-05,9.378460290003557e-05,9.87597030304476e-05,7.294358003335896e-05,0.000468473510867367,0.0008327197564991092,296.94932032631624,296.9638775343158,296.85539668038484,296.95488881525966,297.10838914801667,0.0,-4.7656013334577367e-08,0.0,0.0,0.0,0.0,0.0,291.049375,0.9072755821078431,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7656013334577367e-08,0.0,0.0
18330759.0,18330759.0,283.15,293.15,293.17688600240325,9.875295072267687e-05,9.377819074527812e-05,9.875295072271225e-05,7.293859280188104e-05,0.0004684414808266283,0.0008326628229828688,296.9492008300672,296.9637714241609,296.8553467598166,296.9546428516988,297.108322738724,0.0,-4.7649497020689946e-08,0.0,0.0,0.0,0.0,0.0,291.04728625375,0.9070992794301471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7649497020689946e-08,0.0,0.0
18330768.0,18330768.0,283.15,293.15,293.17688142919053,9.874619841609777e-05,9.377177859161952e-05,9.874619841613402e-05,7.29336055712578e-05,0.00046840945079137865,0.0008326058894763253,296.94908133388356,296.9636653140605,296.8552968392543,296.9543968882775,297.108256329465,0.0,-4.764298115345154e-08,0.0,0.0,0.0,0.0,0.0,291.04520127999996,0.9069240847058824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.764298115345154e-08,0.0,0.0
18330777.0,18330777.0,283.15,293.15,293.1768763353406,9.873995665297997e-05,9.376585126238088e-05,9.873995665301603e-05,7.292899542629448e-05,0.00046837984255449725,0.0008325532607802751,296.9489611524325,296.9635573555382,296.85525101539736,296.95414228226394,297.1081864905633,0.0,-4.763695835500576e-08,0.0,0.0,0.0,0.0,0.0,291.04312010125,0.9067500072365197,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763695835500576e-08,0.0,0.0
18330786.0,18330786.0,283.15,293.15,293.17687095441715,9.873399639720005e-05,9.376019125931943e-05,9.873399639723531e-05,7.292459320169117e-05,0.000468351569667225,0.0008325030057033611,296.94884059315933,296.9634483778399,296.8552074504206,296.95388291088364,297.1081147606103,0.0,-4.7631207547544307e-08,0.0,0.0,0.0,0.0,0.0,291.04104273999997,0.9065770563235295,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7631207547544307e-08,0.0,0.0
18330795.0,18330795.0,283.15,293.15,293.1768655734937,9.872803614200205e-05,9.37545312568106e-05,9.87280361420365e-05,7.292019097751767e-05,0.00046832329678271324,0.000832452750631297,296.94872003394846,296.9633394001945,296.85516388544994,296.9536235396422,297.10804303069153,0.0,-4.762545708778192e-08,0.0,0.0,0.0,0.0,0.0,291.03896921874997,0.9064052412683825,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.762545708778192e-08,0.0,0.0
18330804.0,18330804.0,283.15,293.15,293.1768601925703,9.872207588681115e-05,9.37488712543085e-05,9.87220758868448e-05,7.291578875334941e-05,0.0004682950238982351,0.0008324024955592364,296.94859947479995,296.96323042260207,296.85512032048536,296.9533641685396,297.107971300807,0.0,-4.761970697516402e-08,0.0,0.0,0.0,0.0,0.0,291.03689956,0.906234571372549,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.761970697516402e-08,0.0,0.0
18330813.0,18330813.0,283.15,293.15,293.1768548116468,9.871611563162737e-05,9.374321125181318e-05,9.871611563166022e-05,7.29113865291864e-05,0.0004682667510137907,0.0008323522404871791,296.9484789157137,296.9631214450626,296.85507675552685,296.953104797576,297.1078995709566,0.0,-4.761395720969059e-08,0.0,0.0,0.0,0.0,0.0,291.03483378625,0.9060650559375,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.761395720969059e-08,0.0,0.0
18330822.0,18330822.0,283.15,293.15,293.1768494307234,9.871015537587597e-05,9.373755124877879e-05,9.8710155375908e-05,7.290698430460416e-05,0.0004682384781266538,0.000832301985410279,296.94835835668977,296.9630124675761,296.85503319057443,296.9528454267512,297.1078278411404,0.0,-4.760820779080722e-08,0.0,0.0,0.0,0.0,0.0,291.03277191999996,0.9058967042647059,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.760820779080722e-08,0.0,0.0
18330831.0,18330831.0,283.15,293.15,293.17684404979997,9.870419512070643e-05,9.373189124629698e-05,9.870419512073768e-05,7.290258208045168e-05,0.00046821020524227694,0.0008322517303382287,296.9482377977281,296.96290349014254,296.85498962562804,296.9525860560653,297.10775611135847,0.0,-4.760245871962277e-08,0.0,0.0,0.0,0.0,0.0,291.03071398375,0.9057295256556372,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.760245871962277e-08,0.0,0.0
18330840.0,18330840.0,283.15,293.15,293.17683866887654,9.869823486611879e-05,9.372623124436776e-05,9.869823486614922e-05,7.289817985672898e-05,0.00046818193236066043,0.0008322014752710282,296.9481172388288,296.9627945127619,296.8549460606877,296.9523266855183,297.1076843816107,0.0,-4.7596709996137185e-08,0.0,0.0,0.0,0.0,0.0,291.02866,0.9055635294117648,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7596709996137185e-08,0.0,0.0
18330849.0,18330849.0,283.15,293.15,293.1768337291379,9.86918933200908e-05,9.37202091588608e-05,9.869189332011854e-05,7.289349601245115e-05,0.0004681518507966078,0.0008321480052203637,296.94799688391345,296.9626866633465,296.8548989956886,296.952070762034,297.1076148384657,0.0,-4.759059388889438e-08,0.0,0.0,0.0,0.0,0.0,291.02660999125,0.9053987248345589,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.759059388889438e-08,0.0,0.0
18330858.0,18330858.0,283.15,293.15,293.1768287891072,9.868565499437316e-05,9.371428509385733e-05,9.868565499439823e-05,7.288888840634268e-05,0.0004681222588652664,0.0008320954055006405,296.94787652610756,296.9625788102262,296.8548519325273,296.9518148289585,297.1075452902945,0.0,-4.758457771684428e-08,0.0,0.0,0.0,0.0,0.0,291.02456398,0.9052351212254902,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.758457771684428e-08,0.0,0.0
18330867.0,18330867.0,283.15,293.15,293.1768238490765,9.867941666693839e-05,9.370836102722323e-05,9.867941666696079e-05,7.288428079896598e-05,0.00046809266692577993,0.0008320428057663826,296.94775616836586,296.9624709571599,296.85480486937206,296.95155889602506,297.10747574215765,0.0,-4.7578561923423594e-08,0.0,0.0,0.0,0.0,0.0,291.02252198875,0.9050727278860294,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7578561923423594e-08,0.0,0.0
18330876.0,18330876.0,283.15,293.15,293.17681890904583,9.867317834066036e-05,9.37024369616876e-05,9.867317834068007e-05,7.287967319244362e-05,0.0004680630749917805,0.0008319902060418209,296.94763581068827,296.9623631041476,296.8547578062229,296.95130296323373,297.10740619405493,0.0,-4.7572546511403646e-08,0.0,0.0,0.0,0.0,0.0,291.02048404,0.9049115541176471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7572546511403646e-08,0.0,0.0
18330885.0,18330885.0,283.15,293.15,293.17681396901514,9.866694001381475e-05,9.3696512895613e-05,9.866694001383178e-05,7.287506558550206e-05,0.00046803348305508863,0.0008319376063124169,296.9475154530748,296.9622552511893,296.8547107430797,296.9510470305844,297.10733664598644,0.0,-4.756653147912172e-08,0.0,0.0,0.0,0.0,0.0,291.01845015624997,0.9047516092218137,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.756653147912172e-08,0.0,0.0
18330894.0,18330894.0,283.15,293.15,293.17680902898445,9.86607016875511e-05,9.369058883009104e-05,9.866070168756545e-05,7.287045797899033e-05,0.0004680038911211573,0.0008318850065878627,296.9473950955255,296.962147398285,296.85466367994263,296.9507910980771,297.10726709795216,0.0,-4.756051682768618e-08,0.0,0.0,0.0,0.0,0.0,291.01642036,0.9045929025000001,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.756051682768618e-08,0.0,0.0
18330903.0,18330903.0,283.15,293.15,293.1768040920009,9.865435627788571e-05,9.368456307558202e-05,9.865435627789539e-05,7.28657712810395e-05,0.0004679737912296628,0.0008318315039600148,296.94727471720836,296.96203954612287,296.85461644894673,296.95053507617916,297.10719757582734,0.0,-4.7554399321579825e-08,0.0,0.0,0.0,0.0,0.0,291.01439467374996,0.9044354432536765,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7554399321579825e-08,0.0,0.0
18330912.0,18330912.0,283.15,293.15,293.17679916094227,9.864791207237824e-05,9.367844350215452e-05,9.864791207237926e-05,7.286101161280927e-05,0.0004679432226932101,0.0008317771683082452,296.9471542944478,296.96193169212853,296.8545688824245,296.95027886885435,297.1071281013249,0.0,-4.754818696997123e-08,0.0,0.0,0.0,0.0,0.0,291.01237312,0.9042792407843138,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.754818696997123e-08,0.0,0.0
18330921.0,18330921.0,283.15,293.15,293.1767942298837,9.864146786687821e-05,9.36723239287341e-05,9.864146786687056e-05,7.285625194458453e-05,0.00046791265415679266,0.0008317228326564799,296.9470338717514,296.9618238381882,296.8545213159082,296.9500226616716,297.1070586268567,0.0,-4.754197502417033e-08,0.0,0.0,0.0,0.0,0.0,291.01035572125,0.9041243043933824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.754197502417033e-08,0.0,0.0
18330930.0,18330930.0,283.15,293.15,293.17678929882504,9.863502366081088e-05,9.366620435477497e-05,9.863502366079456e-05,7.285149227594082e-05,0.0004678820856176843,0.0008316684969998722,296.94691344911917,296.9617159843018,296.85447374939804,296.94976645463083,297.1069891524227,0.0,-4.753576348362304e-08,0.0,0.0,0.0,0.0,0.0,291.00834249999997,0.903970643382353,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.753576348362304e-08,0.0,0.0
18330939.0,18330939.0,283.15,293.15,293.1767843677664,9.8628579454751e-05,9.36600847808229e-05,9.862857945472604e-05,7.284673260730258e-05,0.0004678515170786113,0.0008316141613432688,296.94679302655106,296.96160813046936,296.8544261828939,296.94951024773206,297.1069196780229,0.0,-4.7529552348883486e-08,0.0,0.0,0.0,0.0,0.0,291.00633347875,0.9038182670526962,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7529552348883486e-08,0.0,0.0
18330948.0,18330948.0,283.15,293.15,293.1767794367078,9.862213524984814e-05,9.365396520796956e-05,9.862213524981449e-05,7.284197293951891e-05,0.00046782094854502657,0.0008315598256963619,296.94667260404714,296.9615002766909,296.8543786163959,296.9492540409754,297.1068502036573,0.0,-4.7523341621059507e-08,0.0,0.0,0.0,0.0,0.0,291.00432867999996,0.9036671847058824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7523341621059507e-08,0.0,0.0
18330957.0,18330957.0,283.15,293.15,293.1767739583634,9.861493588520932e-05,9.364712851716354e-05,9.861493588517311e-05,7.283665551333355e-05,0.0004677867978588084,0.0008314991227358978,296.94655422445857,296.9613932865727,296.85435190872124,296.94896445007737,297.10677791285974,0.0,-4.751640357007508e-08,0.0,0.0,0.0,0.0,0.0,291.00232812624995,0.9035174056433825,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.751640357007508e-08,0.0,0.0
18330966.0,18330966.0,283.15,293.15,293.17676861688915,9.860858672102421e-05,9.3641099197273e-05,9.860858672099094e-05,7.283196604230863e-05,0.000467756680157514,0.0008314455884710638,296.9464344880006,296.9612851562552,296.85431592291144,296.94868965174874,297.10670597096055,0.0,-4.7510285286180274e-08,0.0,0.0,0.0,0.0,0.0,291.00033184,0.9033689391666667,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7510285286180274e-08,0.0,0.0
18330975.0,18330975.0,283.15,293.15,293.1767634944958,9.860281789797683e-05,9.363562098336458e-05,9.860281789794752e-05,7.282770520927013e-05,0.0004677293153447176,0.0008313969475037017,296.94631351024407,296.9611762173291,296.85426955105936,296.94843145021764,297.10663497915203,0.0,-4.7504726585356345e-08,0.0,0.0,0.0,0.0,0.0,290.99833984375,0.903221794577206,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7504726585356345e-08,0.0,0.0
18330984.0,18330984.0,283.15,293.15,293.1767583721024,9.859704907493624e-05,9.363014276946258e-05,9.85970490749109e-05,7.282344437623663e-05,0.0004677019505319535,0.0008313483065363432,296.94619253255115,296.9610672784568,296.8542231792134,296.9481732488273,297.10656398737797,0.0,-4.7499168209735695e-08,0.0,0.0,0.0,0.0,0.0,290.99635215999996,0.9030759811764706,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7499168209735695e-08,0.0,0.0
18330993.0,18330993.0,283.15,293.15,293.17675324970907,9.859128025305196e-05,9.362466455665864e-05,9.859128025303057e-05,7.281918354405719e-05,0.00046767458572467434,0.0008312996655786806,296.9460715549217,296.9609583396382,296.8541768073737,296.9479150475776,297.1064929956383,0.0,-4.7493610160425807e-08,0.0,0.0,0.0,0.0,0.0,290.99436881124996,0.9029315082659314,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7493610160425807e-08,0.0,0.0
18331002.0,18331002.0,283.15,293.15,293.1767481273157,9.85855114300249e-05,9.361918634276949e-05,9.858551143000748e-05,7.281492271103369e-05,0.0004676472209119743,0.0008312510246113282,296.94595057735575,296.9608494008733,296.8541304355401,296.9476568464687,297.106422003933,0.0,-4.748805243521154e-08,0.0,0.0,0.0,0.0,0.0,290.99238981999997,0.9027883851470588,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.748805243521154e-08,0.0,0.0
18331011.0,18331011.0,283.15,293.15,293.17674300492234,9.857974260757941e-05,9.36137081294326e-05,9.857974260756594e-05,7.281066187843974e-05,0.00046761985610203313,0.0008312023836488259,296.9458295998533,296.9607404621621,296.8540840637128,296.9473986455005,297.1063510122621,0.0,-4.7482495035754263e-08,0.0,0.0,0.0,0.0,0.0,290.99041520875,0.9026466211213235,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7482495035754263e-08,0.0,0.0
18331020.0,18331020.0,283.15,293.15,293.176737882529,9.857397378341639e-05,9.360822991446471e-05,9.857397378340686e-05,7.280640104457722e-05,0.00046759249128394453,0.0008311537426717877,296.9457086224144,296.9606315235047,296.85403769189156,296.94714044467304,297.10628002062566,0.0,-4.7476937959839166e-08,0.0,0.0,0.0,0.0,0.0,290.98844499999996,0.9025062254901961,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7476937959839166e-08,0.0,0.0
18331029.0,18331029.0,283.15,293.15,293.1767327601356,9.856820496098446e-05,9.360275170114071e-05,9.85682049609789e-05,7.280214021199327e-05,0.0004675651264740675,0.0008311051017092914,296.945587645039,296.96052258490096,296.85399132007655,296.94688224398624,297.1062090290236,0.0,-4.747138121078829e-08,0.0,0.0,0.0,0.0,0.0,290.98647921624996,0.9023672075551471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.747138121078829e-08,0.0,0.0
18331038.0,18331038.0,283.15,293.15,293.1767276377422,9.85624361385593e-05,9.359727348782313e-05,9.856243613855769e-05,7.279787937941434e-05,0.0004675377616642227,0.0008310564607467988,296.9454666677271,296.96041364635096,296.8539449482677,296.94662404344024,297.10613803745593,0.0,-4.746582478694065e-08,0.0,0.0,0.0,0.0,0.0,290.98451788,0.9022295766176471,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.746582478694065e-08,0.0,0.0
18331047.0,18331047.0,283.15,293.15,293.1767224282842,9.855626955010348e-05,9.359141754626135e-05,9.855626955010544e-05,7.279332475820087e-05,0.00046750851002358277,0.0008310044659141609,296.9453464574595,296.96030522522494,296.8539063122571,296.9463533679061,297.10606658909563,0.0,-4.745988559862266e-08,0.0,0.0,0.0,0.0,0.0,290.98256101375,0.9020933419791668,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.745988559862266e-08,0.0,0.0
18331056.0,18331056.0,283.15,293.15,293.17671642943054,9.8546496512838e-05,9.358213683367395e-05,9.854649651283992e-05,7.278610642618852e-05,0.0004674621509425116,0.0008309220623490063,296.94523320129554,296.96020149503084,296.85393781494633,296.9459695833422,297.10599099882137,0.0,-4.7450473688020014e-08,0.0,0.0,0.0,0.0,0.0,290.98060863999996,0.9019585129411765,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7450473688020014e-08,0.0,0.0
