,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18331065.0,18331065.0,283.15,293.15,293.1767104305768,9.853672347730975e-05,9.357285612273633e-05,9.853672347731164e-05,7.27788880954593e-05,0.00046741579186968115,0.0008308396587983996,296.94511994518797,296.9600977648854,296.85396931763074,296.94558579898535,297.1059154085819,0.0,-4.7441062712423227e-08,0.0,0.0,0.0,0.0,0.0,290.97866078124997,0.9018250988051472,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7441062712423227e-08,0.0,0.0
18331074.0,18331074.0,283.15,293.15,293.1767044317231,9.852695044007018e-05,9.356357541017353e-05,9.852695044007201e-05,7.277166976346607e-05,0.0004673694327887328,0.0008307572552332638,296.94500668913685,296.9599940347887,296.8540008203104,296.9452020148356,297.1058398183772,0.0,-4.743165266851155e-08,0.0,0.0,0.0,0.0,0.0,290.97671746,0.901693108872549,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.743165266851155e-08,0.0,0.0
18331083.0,18331083.0,283.15,293.15,293.1766986651222,9.851963090760784e-05,9.355662460509761e-05,9.851963090760854e-05,7.276626358173821e-05,0.0004673347120781035,0.0008306955390614127,296.9448905947154,296.9598881281107,296.85400430351905,296.94486444630246,297.1057654145397,0.0,-4.742460562492413e-08,0.0,0.0,0.0,0.0,0.0,290.97477869874996,0.901562552444853,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.742460562492413e-08,0.0,0.0
18331092.0,18331092.0,283.15,293.15,293.1766933628437,9.851649617650647e-05,9.355364778862532e-05,9.85164961765039e-05,7.276394828003106e-05,0.0004673198422633837,0.0008306691081758991,296.94476883678533,296.9597778800659,296.8539517660288,296.9446193130026,297.1056933975143,0.0,-4.742158778187221e-08,0.0,0.0,0.0,0.0,0.0,290.97284451999997,0.9014334388235296,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.742158778187221e-08,0.0,0.0
18331101.0,18331101.0,283.15,293.15,293.17668806056525,9.851336144483401e-05,9.35506709716107e-05,9.851336144482818e-05,7.276163297790206e-05,0.0004673049724459548,0.0008306426772855404,296.94464707891814,296.95966763207457,296.85389922854574,296.94437417983363,297.1056213805233,0.0,-4.7418570034289665e-08,0.0,0.0,0.0,0.0,0.0,290.97091494625,0.901305777310049,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7418570034289665e-08,0.0,0.0
18331110.0,18331110.0,283.15,293.15,293.17668275828674,9.851022671431471e-05,9.354769415569117e-05,9.851022671430559e-05,7.275931767662478e-05,0.00046729010263399617,0.0008306162464048751,296.9445253211139,296.9595573841368,296.8538466910699,296.9441290467955,297.10554936356664,0.0,-4.741555238383643e-08,0.0,0.0,0.0,0.0,0.0,290.96898999999996,0.9011795772058824,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.741555238383643e-08,0.0,0.0
18331119.0,18331119.0,283.15,293.15,293.1766774560083,9.85070919832243e-05,9.354471733922926e-05,9.850709198321191e-05,7.27570023749257e-05,0.00046727523281932834,0.0008305898155193647,296.94440356337265,296.95944713625255,296.85379415360137,296.9438839138882,297.1054773466443,0.0,-4.7412534828852615e-08,0.0,0.0,0.0,0.0,0.0,290.96706970375,0.9010548478125,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7412534828852615e-08,0.0,0.0
18331128.0,18331128.0,283.15,293.15,293.1766721537298,9.850395725271227e-05,9.354174052331664e-05,9.850395725269661e-05,7.275468707365382e-05,0.00046726036300740413,0.0008305633846387013,296.9442818056943,296.9593368884219,296.85374161614,296.9436387811118,297.10540532975637,0.0,-4.740951737044473e-08,0.0,0.0,0.0,0.0,0.0,290.96515408,0.9009315984313726,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.740951737044473e-08,0.0,0.0
18331137.0,18331137.0,283.15,293.15,293.17666626348586,9.849600750276382e-05,9.353419124847111e-05,9.849600750274723e-05,7.274881541543884e-05,0.0004672226528163569,0.0008304963546185482,296.94416733487003,296.95923102180046,296.8537834672946,296.94325016467,297.10533023184814,0.0,-4.740186537727942e-08,0.0,0.0,0.0,0.0,0.0,290.96324315124997,0.9008098383639705,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.740186537727942e-08,0.0,0.0
18331146.0,18331146.0,283.15,293.15,293.1766600490048,9.848540248014679e-05,9.352412046246805e-05,9.848540248013055e-05,7.274098258188172e-05,0.0004671723471549847,0.0008304069359482018,296.9440568824468,296.95912757124285,296.8538773696092,296.9427824234536,297.1052534349085,0.0,-4.739165850865932e-08,0.0,0.0,0.0,0.0,0.0,290.96133693999997,0.9006895769117648,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.739165850865932e-08,0.0,0.0
18331155.0,18331155.0,283.15,293.15,293.17665383452373,9.847479745869377e-05,9.351404967757034e-05,9.847479745867786e-05,7.27331497491843e-05,0.00046712204149913387,0.0008303175172875587,296.94394643007786,296.95902412073326,296.8539712719098,296.94231468249365,297.10517663800374,0.0,-4.738145274016863e-08,0.0,0.0,0.0,0.0,0.0,290.95943546875,0.9005708233762255,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.738145274016863e-08,0.0,0.0
18331164.0,18331164.0,283.15,293.15,293.1766476200427,9.846419243725512e-05,9.35039788926863e-05,9.846419243723958e-05,7.272531691649753e-05,0.00046707173584335153,0.000830228098626927,296.94383597776346,296.9589206702717,296.8540651741964,296.94184694179023,297.105099841134,0.0,-4.7371248070700974e-08,0.0,0.0,0.0,0.0,0.0,290.95753876,0.9004535870588235,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7371248070700974e-08,0.0,0.0
18331173.0,18331173.0,283.15,293.15,293.1766414055616,9.845358741583093e-05,9.349390810781596e-05,9.845358741581574e-05,7.271748408382142e-05,0.00046702143018763755,0.000830138679966306,296.9437255255034,296.9588172198581,296.85415907646905,296.94137920134335,297.1050230442992,0.0,-4.736104450025632e-08,0.0,0.0,0.0,0.0,0.0,290.95564683624997,0.9003378772610294,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.736104450025632e-08,0.0,0.0
18331182.0,18331182.0,283.15,293.15,293.17663519108055,9.844298239442116e-05,9.348383732295934e-05,9.84429823944063e-05,7.270965125115597e-05,0.000466971124531992,0.000830049261305696,296.9436150732978,296.9587137694925,296.85425297872774,296.94091146115295,297.1049462474993,0.0,-4.7350842028834644e-08,0.0,0.0,0.0,0.0,0.0,290.95375972,0.9002237032843138,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7350842028834644e-08,0.0,0.0
18331191.0,18331191.0,283.15,293.15,293.1766289765995,9.84323773730258e-05,9.347376653811639e-05,9.843237737301128e-05,7.270181841850115e-05,0.0004669208188764149,0.000829959842645097,296.9435046211466,296.9586103191749,296.8543468809724,296.94044372121914,297.1048694507344,0.0,-4.7340640656435994e-08,0.0,0.0,0.0,0.0,0.0,290.95187743375,0.9001110744301472,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7340640656435994e-08,0.0,0.0
18331200.0,18331200.0,283.15,293.15,293.1766227621184,9.842177235107009e-05,9.346369575274135e-05,9.842177235105593e-05,7.269398558543247e-05,0.0004668705132181797,0.0008298704239796626,296.94339416904984,296.9585068689053,296.8544407832031,296.9399759815418,297.1047926540044,0.0,-4.7330440382507515e-08,0.0,0.0,0.0,0.0,0.0,290.95,0.9,297.15,283.15,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7330440382507515e-08,0.0,0.0
18331200.0,18331200.0,283.15,293.15,293.1766227621184,9.842177235107009e-05,9.346369575274135e-05,9.842177235105593e-05,7.269398558543247e-05,0.0004668705132181797,0.0008298704239796626,296.94339416904984,296.9585068689053,296.8544407832031,296.9399759815418,297.1047926540044,0.0,-4.7330440382507515e-08,0.0,0.0,0.0,0.0,0.0,290.95,0.9,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.7330440382507515e-08,0.0,0.0
18331209.0,18331209.0,283.15,293.15,293.1766172910048,9.845570573463634e-05,9.349591971458232e-05,9.845570573462745e-05,7.271904866687662e-05,0.0004670314785800883,0.0008301565433601062,296.94327035127935,296.9583947353671,296.8543536589508,296.9397890692418,297.1047192384398,0.0,-4.736308280569077e-08,0.0,0.0,0.0,0.0,0.0,290.9481330273437,0.899889732507353,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.736308280569077e-08,0.0,0.0
18331218.0,18331218.0,283.15,293.15,293.17661179803457,9.846069524595716e-05,9.350065787521793e-05,9.846069524595169e-05,7.272273390293446e-05,0.00046705514667362975,0.0008301986143303961,296.94314725438693,296.9582832477837,296.8542703129903,296.9395970198087,297.10464637517134,0.0,-4.736788349384198e-08,0.0,0.0,0.0,0.0,0.0,290.94628207589284,0.899779518882353,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.736788349384198e-08,0.0,0.0
18331227.0,18331227.0,283.15,293.15,293.17660629265066,9.844998912591596e-05,9.349049108465179e-05,9.844998912591285e-05,7.271482639916628e-05,0.0004670043614496249,0.0008301083431634733,296.94302455294644,296.9581721139678,296.8541891005127,296.93940203909006,297.10457380987043,0.0,-4.735758301496344e-08,0.0,0.0,0.0,0.0,0.0,290.9444470954241,0.8996693600514707,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.735758301496344e-08,0.0,0.0
18331236.0,18331236.0,283.15,293.15,293.17660077170575,9.843491078727657e-05,9.347617232954295e-05,9.843491078727508e-05,7.270368958964542e-05,0.0004669328363030105,0.0008299812064044497,296.9429021204666,296.95806122599083,296.854110764018,296.93920212987683,297.10450128788796,0.0,-4.7343077851633544e-08,0.0,0.0,0.0,0.0,0.0,290.9426280357143,0.8995592569411766,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.7343077851633544e-08,0.0,0.0
18331245.0,18331245.0,283.15,293.15,293.17659523222915,9.842614920103596e-05,9.34678521153024e-05,9.842614920103557e-05,7.269721831191858e-05,0.00046689127511013583,0.0008299073311241036,296.94277983754233,296.95795048197016,296.8540360044035,296.93899540686164,297.10442856884197,0.0,-4.7334650365639646e-08,0.0,0.0,0.0,0.0,0.0,290.9408248465402,0.8994492104779411,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.7334650365639646e-08,0.0,0.0
18331254.0,18331254.0,283.15,293.15,293.17658967628404,9.841628101730028e-05,9.345848104930976e-05,9.841628101730028e-05,7.268992970505545e-05,0.00046684446469517487,0.000829824125256147,296.94265778709837,296.9578399526615,296.8539643349041,296.93878317937305,297.10435581967437,0.0,-4.73251593704794e-08,0.0,0.0,0.0,0.0,0.0,290.93903747767854,0.8993392215882353,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.73251593704794e-08,0.0,0.0
18331263.0,18331263.0,283.15,293.15,293.1765841015222,9.840621572304448e-05,9.34489228024049e-05,9.840621572304486e-05,7.268249551302882e-05,0.0004667967192727719,0.0008297392573968618,296.9425361278436,296.9577298183913,296.85389728116644,296.938562318614,297.1042829971066,0.0,-4.7315479778233776e-08,0.0,0.0,0.0,0.0,0.0,290.9372658789062,0.8992292911985293,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.7315479778233776e-08,0.0,0.0
18331272.0,18331272.0,283.15,293.15,293.176578508795,9.839562366167297e-05,9.343886432470738e-05,9.839562366167345e-05,7.267467225260333e-05,0.00046674647509396583,0.0008296499479535537,296.9424148022518,296.9576200137977,296.8538342902009,296.9383339586621,297.1042101168257,0.0,-4.730529467079822e-08,0.0,0.0,0.0,0.0,0.0,290.93550999999997,0.8991194202352941,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.730529467079822e-08,0.0,0.0
18331281.0,18331281.0,283.15,293.15,293.1765728977532,9.838450080457682e-05,9.342830179055365e-05,9.838450080457728e-05,7.266645694826369e-05,0.0004666937130487714,0.0008295561629581803,296.94229391289406,296.95751064242813,296.8537762346022,296.93809646330516,297.10413716100885,0.0,-4.729460033857623e-08,0.0,0.0,0.0,0.0,0.0,290.93376979073656,0.899009609625,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.729460033857623e-08,0.0,0.0
18331290.0,18331290.0,283.15,293.15,293.17656726784827,9.837288479462683e-05,9.341727094652602e-05,9.837288479462744e-05,7.265787740290763e-05,0.00046663861169876327,0.0008294582198076334,296.9421735960549,296.9574018428083,296.8537242820103,296.93784763050337,297.1040641052384,0.0,-4.728343314119026e-08,0.0,0.0,0.0,0.0,0.0,290.93204520089284,0.8988998602941176,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.728343314119026e-08,0.0,0.0
18331299.0,18331299.0,283.15,293.15,293.17656161961634,9.836073884766142e-05,9.340573686149325e-05,9.836073884766205e-05,7.264890644787714e-05,0.0004665809965557135,0.0008293558083454665,296.94205371856555,296.9572934795795,296.85367729148425,296.93758961195687,297.10399097337387,0.0,-4.7271757889874914e-08,0.0,0.0,0.0,0.0,0.0,290.9303361802455,0.8987901731691177,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.7271757889874914e-08,0.0,0.0
18331308.0,18331308.0,283.15,293.15,293.1765559530573,9.83480629665554e-05,9.33936995381854e-05,9.834806296655596e-05,7.263954408529561e-05,0.0004665208676332595,0.0008292489285959117,296.9419342804255,296.9571855527414,296.85363526302297,296.93732240767326,297.10391776541513,0.0,-4.725957477608845e-08,0.0,0.0,0.0,0.0,0.0,290.9286426785714,0.8986805491764706,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.725957477608845e-08,0.0,0.0
18331317.0,18331317.0,283.15,293.15,293.1765502681712,9.833485714958559e-05,9.338115897496601e-05,9.833485714958599e-05,7.262979031389024e-05,0.0004664582249232268,0.0008291375805444331,296.9418152816345,296.9570780622936,296.85359819662534,296.93704601766007,297.1038444813622,0.0,-4.724688399510238e-08,0.0,0.0,0.0,0.0,0.0,290.9269646456473,0.8985709892426471,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.724688399510238e-08,0.0,0.0
18331326.0,18331326.0,283.15,293.15,293.1765445492172,9.832123768078182e-05,9.336822559795533e-05,9.832123768078212e-05,7.261973102065153e-05,0.0004663936200269892,0.0008290227446746712,296.9416972765448,296.9569715303882,296.853572086825,296.93674961593695,297.1037709958991,0.0,-4.72337974786592e-08,0.0,0.0,0.0,0.0,0.0,290.92530203125,0.8984614942941177,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.72337974786592e-08,0.0,0.0
18331335.0,18331335.0,283.15,293.15,293.17653881752256,9.830746541233757e-05,9.335514711870925e-05,9.830746541233776e-05,7.260955887011954e-05,0.0004663282903150441,0.0008289066204329174,296.9415796191007,296.9568653377282,296.8535498031824,296.93644618357877,297.1036974403788,0.0,-4.722056598458649e-08,0.0,0.0,0.0,0.0,0.0,290.9236547851562,0.8983520652573529,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.722056598458649e-08,0.0,0.0
18331344.0,18331344.0,283.15,293.15,293.17653305596576,9.829324564322216e-05,9.33416436819988e-05,9.829324564322228e-05,7.259905619711799e-05,0.0004662608378525834,0.0008287867229667231,296.94146292350183,296.9567600217971,296.8535384149604,296.93612339221295,297.103623673906,0.0,-4.720690650447044e-08,0.0,0.0,0.0,0.0,0.0,290.92202285714285,0.8982427030588235,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.720690650447044e-08,0.0,0.0
18331353.0,18331353.0,283.15,293.15,293.17652728198215,9.82788396497721e-05,9.33279634021545e-05,9.827883964977218e-05,7.258841597945797e-05,0.0004661925020220571,0.000828665255298981,296.9413466281984,296.95665507073613,296.85353156074683,296.93579254491823,297.1035498196678,0.0,-4.719307015193879e-08,0.0,0.0,0.0,0.0,0.0,290.92040619698656,0.898133408625,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.719307015193879e-08,0.0,0.0
18331362.0,18331362.0,283.15,293.15,293.17652149557176,9.826424743486167e-05,9.331410628190595e-05,9.826424743486171e-05,7.257763821926241e-05,0.0004661232828370992,0.0008285422174539231,296.94123073319,296.95655048454495,296.8535292405407,296.93545364170143,297.1034758776644,0.0,-4.7179057008399136e-08,0.0,0.0,0.0,0.0,0.0,290.91880475446425,0.8980241828823529,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.7179057008399136e-08,0.0,0.0
18331371.0,18331371.0,283.15,293.15,293.1765156957436,9.824948441039266e-05,9.330008695676799e-05,9.824948441039267e-05,7.256673429969667e-05,0.00046605325340515576,0.0008284177393814792,296.9411152719705,296.95644628367046,296.8535319615897,296.9351058823624,297.1034018370185,0.0,-4.7164881950572724e-08,0.0,0.0,0.0,0.0,0.0,290.91721847935264,0.8979150267573529,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.7164881950572724e-08,0.0,0.0
18331380.0,18331380.0,283.15,293.15,293.17650987359497,9.823468903977464e-05,9.328603691494555e-05,9.823468903977463e-05,7.255580648924863e-05,0.00046598307053720206,0.0008282929885761568,296.9410005454189,296.95634265179,296.85354428054177,296.93474207859765,297.1033276000206,0.0,-4.715067797182196e-08,0.0,0.0,0.0,0.0,0.0,290.91564732142854,0.8978059411764706,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.715067797182196e-08,0.0,0.0
18331389.0,18331389.0,283.15,293.15,293.1765040348261,9.821977266692774e-05,9.327187196647953e-05,9.821977266692772e-05,7.254478930691321e-05,0.0004659123136868535,0.0008281672175084305,296.9408863608856,296.9562394712969,296.8535632798359,296.9343668329952,297.10325322923285,0.0,-4.71363599926449e-08,0.0,0.0,0.0,0.0,0.0,290.9140912304687,0.8976969270661765,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.71363599926449e-08,0.0,0.0
18331398.0,18331398.0,283.15,293.15,293.17649817943703,9.820473529242711e-05,9.325759211191602e-05,9.820473529242708e-05,7.253368275311517e-05,0.0004658409828568385,0.0008280404261831481,296.94077271837017,296.9561367421906,296.8535889594704,296.93398014556493,297.10317872465527,0.0,-4.7121928066506466e-08,0.0,0.0,0.0,0.0,0.0,290.91255015624995,0.8975879853529412,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.7121928066506466e-08,0.0,0.0
18331407.0,18331407.0,283.15,293.15,293.17649230643843,9.818971812492838e-05,9.324333144641e-05,9.818971812492833e-05,7.252259112413447e-05,0.0004657697478801488,0.0008279138052408761,296.94065961200505,296.95603438820956,296.8536222524373,296.9335811043382,297.1031040637337,0.0,-4.710751773931079e-08,0.0,0.0,0.0,0.0,0.0,290.9110240485491,0.8974791169632352,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.710751773931079e-08,0.0,0.0
18331416.0,18331416.0,283.15,293.15,293.1764864105906,9.817546911428076e-05,9.322980024122964e-05,9.81754691142805e-05,7.251206685343547e-05,0.00046570215670845244,0.0008277936612315304,296.94054701071354,296.95593200541697,296.85366810056206,296.93316487881054,297.10302912700433,0.0,-4.709384656881311e-08,0.0,0.0,0.0,0.0,0.0,290.90951285714283,0.8973703228235295,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.709384656881311e-08,0.0,0.0
18331425.0,18331425.0,283.15,293.15,293.17648049656106,9.816132199137887e-05,9.321636579111682e-05,9.816132199137837e-05,7.250161783670061e-05,0.0004656350488483204,0.0008276743763194089,296.94043494217755,296.95582995363645,296.85372210169595,296.9327357719859,297.10295402088474,0.0,-4.708027511769915e-08,0.0,0.0,0.0,0.0,0.0,290.908016531808,0.8972616038602941,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.708027511769915e-08,0.0,0.0
18331434.0,18331434.0,283.15,293.15,293.17647456434986,9.814727675737217e-05,9.320302809716303e-05,9.814727675737135e-05,7.24912440747789e-05,0.000465568424305205,0.0008275559505142036,296.94032340639654,296.9557282328676,296.85378425583696,296.9322937838755,297.1028787453751,0.0,-4.7066803344814335e-08,0.0,0.0,0.0,0.0,0.0,290.9065350223214,0.8971529610000001,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.7066803344814335e-08,0.0,0.0
18331443.0,18331443.0,283.15,293.15,293.17646859868853,9.813319130960252e-05,9.318965221524662e-05,9.81331913096016e-05,7.248084061116321e-05,0.0004655016090052301,0.0008274371856392844,296.9402128929293,296.95562723075403,296.8538606261374,296.9318287427535,297.10280316832973,0.0,-4.7053294936352696e-08,0.0,0.0,0.0,0.0,0.0,290.9050682784598,0.8970443951691176,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.7053294936352696e-08,0.0,0.0
18331452.0,18331452.0,283.15,293.15,293.17646259634046,9.811894326540768e-05,9.31761219278312e-05,9.81189432654071e-05,7.247031705445265e-05,0.0004654340224177132,0.0008273170497911518,296.94010353686656,296.9555271136724,296.85395188045277,296.93133900166856,297.10272726779215,0.0,-4.7039632564808926e-08,0.0,0.0,0.0,0.0,0.0,290.90361624999997,0.8969359072941177,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.7039632564808926e-08,0.0,0.0
18331461.0,18331461.0,283.15,293.15,293.1764565939923,9.810469522123181e-05,9.316259164043382e-05,9.81046952212316e-05,7.245979349775615e-05,0.00046536643583028656,0.000827196913943039,296.9399941808585,296.95542699663787,296.854043134754,296.930849260853,297.1026513672895,0.0,-4.702597217705513e-08,0.0,0.0,0.0,0.0,0.0,290.90217888671873,0.8968274983014706,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.702597217705513e-08,0.0,0.0
18331470.0,18331470.0,283.15,293.15,293.17645056761796,9.809145410024763e-05,9.315001755165607e-05,9.809145410024766e-05,7.245001365105999e-05,0.00046530362565301315,0.0008270852682534396,296.9398852404312,296.95532675829304,296.85414653108074,296.9303432343962,297.1025751995676,0.0,-4.701327896533059e-08,0.0,0.0,0.0,0.0,0.0,290.9007561383928,0.8967191691176472,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.701327896533059e-08,0.0,0.0
18331479.0,18331479.0,283.15,293.15,293.1764445135348,9.807937422160777e-05,9.313854620669816e-05,9.807937422160792e-05,7.24410914939587e-05,0.00046524632390952073,0.000826983413908098,296.9397767792686,296.9552263800384,296.85426393034606,296.9298184262987,297.1024987236664,0.0,-4.700170044474427e-08,0.0,0.0,0.0,0.0,0.0,290.8993479547991,0.8966109206691176,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.700170044474427e-08,0.0,0.0
18331488.0,18331488.0,283.15,293.15,293.17643844655544,9.806783481523323e-05,9.312758810727705e-05,9.806783481523343e-05,7.243256852781054e-05,0.0004651915859337884,0.0008268861167079286,296.9396685411953,296.95512593669156,296.85438784689006,296.9292848769564,297.1024221043502,0.0,-4.699064129952374e-08,0.0,0.0,0.0,0.0,0.0,290.89795428571426,0.896502753882353,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.699064129952374e-08,0.0,0.0
18331497.0,18331497.0,283.15,293.15,293.1764323666798,9.805683587767431e-05,9.311714325011687e-05,9.80568358776745e-05,7.242444475006761e-05,0.0004651394117094523,0.0008267933766238514,296.9395605262111,296.95502542825244,296.8545182807113,296.928742586377,297.1023453416191,0.0,-4.698010134352714e-08,0.0,0.0,0.0,0.0,0.0,290.89657508091517,0.8963946696838235,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.698010134352714e-08,0.0,0.0
18331506.0,18331506.0,283.15,293.15,293.1764262390537,9.804721576832793e-05,9.310800776158007e-05,9.804721576832831e-05,7.241733937010778e-05,0.00046509377805256495,0.0008267122625216307,296.93945314838527,296.9549243975576,296.85467249193186,296.92816991147106,297.1022680738902,0.0,-4.6970883655238486e-08,0.0,0.0,0.0,0.0,0.0,290.89521029017857,0.896286669,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.6970883655238486e-08,0.0,0.0
18331515.0,18331515.0,283.15,293.15,293.1764200917513,9.803813901024614e-05,9.30993882525473e-05,9.803813901024678e-05,7.241063530752906e-05,0.00046505072182015714,0.0008266357298398751,296.9393460153119,296.9548231253552,296.85483647009346,296.9275848943199,297.1021905997795,0.0,-4.696218742207657e-08,0.0,0.0,0.0,0.0,0.0,290.89385986328125,0.896178752757353,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.696218742207657e-08,0.0,0.0
18331524.0,18331524.0,283.15,293.15,293.17641394444894,9.802906225332623e-05,9.30907687446179e-05,9.802906225332713e-05,7.240393124580851e-05,0.000465007665593261,0.0008265591971678203,296.9392388822913,296.9547218531997,296.8550004482308,296.9269998774946,297.1021131257039,0.0,-4.6953491995105667e-08,0.0,0.0,0.0,0.0,0.0,290.89252374999995,0.896070921882353,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.6953491995105667e-08,0.0,0.0
18331533.0,18331533.0,283.15,293.15,293.1764077913851,9.80203736647508e-05,9.308251785073786e-05,9.802037366475196e-05,7.239751388390402e-05,0.0004649664506698678,0.0008264859374464618,296.93913171779303,296.95462034343205,296.8551676523646,296.9264114512628,297.10203559206525,0.0,-4.694516918576852e-08,0.0,0.0,0.0,0.0,0.0,290.8912019001116,0.8959631773014707,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.694516918576852e-08,0.0,0.0
18331542.0,18331542.0,283.15,293.15,293.17640158821297,9.801506102573315e-05,9.307747284021902e-05,9.801506102573437e-05,7.239358998683507e-05,0.0004649412497976862,0.0008264411429951546,296.93902427912394,296.954516766763,296.8553629135395,296.9257933705403,297.1019575401287,0.0,-4.6940080590758796e-08,0.0,0.0,0.0,0.0,0.0,290.8898942633928,0.8958555199411765,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.6940080590758796e-08,0.0,0.0
18331551.0,18331551.0,283.15,293.15,293.17639537159533,9.801065425728895e-05,9.307328806630895e-05,9.801065425729017e-05,7.239033516268378e-05,0.00046492034598548924,0.0008264039866468369,296.9389167669248,296.9544126355165,296.8555657032507,296.9251673328745,297.10187934914285,0.0,-4.693585988419818e-08,0.0,0.0,0.0,0.0,0.0,290.8886007896205,0.8957479507279412,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.693585988419818e-08,0.0,0.0
18331560.0,18331560.0,283.15,293.15,293.1763891415321,9.800715335711733e-05,9.30699635268226e-05,9.800715335711848e-05,7.23877494097507e-05,0.0004649037392223624,0.0008263744683821227,296.93880918119567,296.954307949693,296.85577602149687,296.92453333827245,297.1018010191076,0.0,-4.693250694685672e-08,0.0,0.0,0.0,0.0,0.0,290.8873214285714,0.8956404705882354,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.693250694685672e-08,0.0,0.0
18331569.0,18331569.0,283.15,293.15,293.1763828396754,9.800636650169237e-05,9.306921630987671e-05,9.800636650169219e-05,7.238716824101522e-05,0.0004649000067189967,0.0008263678343500291,296.93870115605364,296.9542003598275,296.8560241821537,296.92386054167594,297.10172205683034,0.0,-4.6931753413151395e-08,0.0,0.0,0.0,0.0,0.0,290.8860561300223,0.8955330804485294,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.6931753413151395e-08,0.0,0.0
18331578.0,18331578.0,283.15,293.15,293.1763765376991,9.800568228604874e-05,9.306856656214992e-05,9.800568228604725e-05,7.238666288167236e-05,0.00046489676109456277,0.000826362065754064,296.93859312783457,296.9540927624757,296.8562724073679,296.9231876785824,297.10164309144943,0.0,-4.6931098185861114e-08,0.0,0.0,0.0,0.0,0.0,290.88480484375,0.8954257812352941,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.6931098185861114e-08,0.0,0.0
18331587.0,18331587.0,283.15,293.15,293.1763702357228,9.800499807098082e-05,9.306791681496984e-05,9.8004998070978e-05,7.238615752275475e-05,0.00046489351547285995,0.0008263562971629453,296.93848509966784,296.9539851651729,296.85652063254764,296.9225148158665,297.1015641261037,0.0,-4.6930442963695244e-08,0.0,0.0,0.0,0.0,0.0,290.8835675195312,0.895318573875,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.6930442963695244e-08,0.0,0.0
18331596.0,18331596.0,283.15,293.15,293.1763639337465,9.800431385533905e-05,9.306726706724482e-05,9.80043138553349e-05,7.238565216341326e-05,0.00046489026984843475,0.00082635052856698,296.9383770715534,296.9538775679193,296.856768857693,296.92184195352837,297.10148516079323,0.0,-4.692978774555283e-08,0.0,0.0,0.0,0.0,0.0,290.88234410714284,0.8952114592941176,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.692978774555283e-08,0.0,0.0
18331605.0,18331605.0,283.15,293.15,293.1763576047823,9.800708606106348e-05,9.306989962084326e-05,9.800708606105622e-05,7.238769970510496e-05,0.0004649034199988088,0.0008263739037585489,296.93826800410386,296.9537675774884,296.85703397782027,296.92115587051285,297.10140596244634,0.0,-4.693244281324233e-08,0.0,0.0,0.0,0.0,0.0,290.8811345563616,0.8951044384191177,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.693244281324233e-08,0.0,0.0
18331614.0,18331614.0,283.15,293.15,293.17635123692514,9.801483942833735e-05,9.30772624059193e-05,9.801483942832444e-05,7.239342631572915e-05,0.00046494019863493435,0.0008264392790128267,296.9381574388116,296.95365413815074,296.85732344587694,296.92045073458746,297.1013264282473,0.0,-4.693986885061793e-08,0.0,0.0,0.0,0.0,0.0,290.8799388169643,0.8949975121764706,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.693986885061793e-08,0.0,0.0
18331623.0,18331623.0,283.15,293.15,293.17634485630253,9.802422770968479e-05,9.308617774494028e-05,9.802422770966542e-05,7.240036046831227e-05,0.0004649847325995126,0.000826518439504423,296.9380463819339,296.95353956684977,296.85762090537037,296.9197393453971,297.1012467838385,0.0,-4.694886155255308e-08,0.0,0.0,0.0,0.0,0.0,290.87875683872767,0.8948906814926472,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.694886155255308e-08,0.0,0.0
18331632.0,18331632.0,283.15,293.15,293.1763384629145,9.803525090510254e-05,9.30966456379031e-05,9.803525090507587e-05,7.2408502162852e-05,0.00046503702189252833,0.0008266113852333414,296.937934833471,296.9534238635862,296.8579263562995,296.9190217029466,297.10116702921994,0.0,-4.6959421369028984e-08,0.0,0.0,0.0,0.0,0.0,290.87758857142853,0.8947839472941176,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.6959421369028984e-08,0.0,0.0
18331641.0,18331641.0,283.15,293.15,293.17633205676094,9.804790901401268e-05,9.310866608425896e-05,9.804790901397786e-05,7.241785139892142e-05,0.00046509706651123997,0.0008267181161947419,296.93782279342315,296.9533070283604,296.8582397986635,296.91829780724095,297.10108716439146,0.0,-4.697154882783735e-08,0.0,0.0,0.0,0.0,0.0,290.8764339648437,0.894677310507353,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.697154882783735e-08,0.0,0.0
18331650.0,18331650.0,283.15,293.15,293.176325637842,9.806220203813634e-05,9.312223908564226e-05,9.806220203809253e-05,7.242840817779176e-05,0.0004651648664638117,0.0008268386324031684,296.9377102617904,296.95318906117325,296.8585612324614,296.9175676582849,297.101007189353,0.0,-4.698524453733354e-08,0.0,0.0,0.0,0.0,0.0,290.87529296875,0.8945707720588236,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.698524453733354e-08,0.0,0.0
18331659.0,18331659.0,283.15,293.15,293.1763192061576,9.807812997574603e-05,9.313736464041256e-05,9.807812997569243e-05,7.244017249818714e-05,0.00046524042174204934,0.0008269729338440898,296.93759723857306,296.9530699620251,296.8588906576925,296.91683125608347,297.1009271041046,0.0,-4.700050918092996e-08,0.0,0.0,0.0,0.0,0.0,290.8741655329241,0.894464332875,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.700050918092996e-08,0.0,0.0
18331668.0,18331668.0,283.15,293.15,293.1763127617078,9.809569282741339e-05,9.315404274911269e-05,9.809569282734912e-05,7.245314436052973e-05,0.00046532373234866415,0.0008271210205223593,296.93748372377115,296.9529497309166,296.8592280743558,296.91608860064144,297.1008469086461,0.0,-4.7017343522602696e-08,0.0,0.0,0.0,0.0,0.0,290.8730516071428,0.8943579938823529,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.7017343522602696e-08,0.0,0.0
18331677.0,18331677.0,283.15,293.15,293.17630630088007,9.811512517755279e-05,9.317249617881605e-05,9.81151251775084e-05,7.246749702809543e-05,0.00046541591105127923,0.0008272848704014106,296.93736935071684,296.9528277794389,296.85957597703225,296.9153389092346,297.1007666047378,0.0,-4.703597332139954e-08,0.0,0.0,0.0,0.0,0.0,290.871951141183,0.8942517560073531,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.703597332139954e-08,0.0,0.0
18331686.0,18331686.0,283.15,293.15,293.1762997124928,9.814162199631003e-05,9.319765819895763e-05,9.814162199634852e-05,7.24870674881879e-05,0.00046554160055188,0.0008275082863029263,296.9372470633494,296.9526908203211,296.8600024804535,296.91454637180874,297.10068602396,0.0,-4.7061381747757396e-08,0.0,0.0,0.0,0.0,0.0,290.8708640848214,0.8941456201764706,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.7061381747757396e-08,0.0,0.0
18331695.0,18331695.0,283.15,293.15,293.1762930794572,9.817060583346074e-05,9.322518195184078e-05,9.817060583348305e-05,7.250847485151936e-05,0.0004656790873965185,0.0008277526721882221,296.9371224911136,296.95254915731505,296.86045532570233,296.9137376892094,297.10060532402326,0.0,-4.7089182885057604e-08,0.0,0.0,0.0,0.0,0.0,290.8697903878348,0.8940395873161765,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.7089182885057604e-08,0.0,0.0
18331704.0,18331704.0,283.15,293.15,293.17628644642156,9.819958967115186e-05,9.325270570523711e-05,9.819958967115796e-05,7.252988221524995e-05,0.0004658165742437204,0.0008279970580784462,296.9369979189356,296.952407494371,296.8609081709015,296.91292900706037,297.1005246241207,0.0,-4.711699223214457e-08,0.0,0.0,0.0,0.0,0.0,290.86872999999997,0.8939336583529413,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.711699223214457e-08,0.0,0.0
18331713.0,18331713.0,283.15,293.15,293.176279813386,9.822857350880862e-05,9.328022945860082e-05,9.822857350879853e-05,7.255128957895518e-05,0.00046595406109075944,0.0008282414439687521,296.9368733468155,296.95226583148906,296.861361016051,296.9121203253615,297.10044392425226,0.0,-4.714480978846706e-08,0.0,0.0,0.0,0.0,0.0,290.86768287109373,0.8938278342132353,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.714480978846706e-08,0.0,0.0
18331722.0,18331722.0,283.15,293.15,293.17627318035034,9.825755734643103e-05,9.33077532119319e-05,9.825755734640475e-05,7.257269694263503e-05,0.00046609154793763533,0.00082848582985914,296.93674877475326,296.95212416866923,296.86181386115084,296.91131164411297,297.10036322441795,0.0,-4.717263555402511e-08,0.0,0.0,0.0,0.0,0.0,290.86664895089285,0.8937221158235295,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.717263555402511e-08,0.0,0.0
18331731.0,18331731.0,283.15,293.15,293.17626654731475,9.828654118286953e-05,9.333527696413873e-05,9.828654118282705e-05,7.259410430544045e-05,0.0004662290347788955,0.0008287302157399169,296.9366242027488,296.9519825059115,296.86226670620107,296.9105029633146,297.1002825246178,0.0,-4.7200469527714595e-08,0.0,0.0,0.0,0.0,0.0,290.86562818917406,0.8936165041102941,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.7200469527714595e-08,0.0,0.0
18331740.0,18331740.0,283.15,293.15,293.1762598451432,9.832335398426857e-05,9.337023529083878e-05,9.832335398421939e-05,7.26212941150825e-05,0.00046640365885924423,0.0008290406137239893,296.93649364967274,296.95183179602856,296.8627622251631,296.9096787011441,297.10020191800857,0.0,-4.723583368854183e-08,0.0,0.0,0.0,0.0,0.0,290.86462053571427,0.893511,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.723583368854183e-08,0.0,0.0
18331749.0,18331749.0,283.15,293.15,293.17625305589786,9.837002702228683e-05,9.341455713673156e-05,9.837002702224293e-05,7.265576666188521e-05,0.0004666250556568864,0.0008294341510454085,296.93635556368724,296.9516696916769,296.8633114900602,296.9088348148092,297.1001214287596,0.0,-4.7280689091711766e-08,0.0,0.0,0.0,0.0,0.0,290.86362594029015,0.8934056044191176,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.7280689091711766e-08,0.0,0.0
18331758.0,18331758.0,283.15,293.15,293.1762462666526,9.84167000602556e-05,9.345887898257729e-05,9.841670006021696e-05,7.269023920865134e-05,0.00046684645245429385,0.0008298276883670404,296.93621747776444,296.9515075873947,296.86386075490645,296.9079909289359,297.10004093954376,0.0,-4.732556578226662e-08,0.0,0.0,0.0,0.0,0.0,290.86264435267856,0.8933003182941177,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.732556578226662e-08,0.0,0.0
18331767.0,18331767.0,283.15,293.15,293.17623947740725,9.846337309817484e-05,9.350320082837604e-05,9.84633730981415e-05,7.27247117553809e-05,0.0004670678492514663,0.0008302212256888846,296.9360793919043,296.95134548318197,296.86441001970184,296.90714704352416,297.099960450361,0.0,-4.737046376020635e-08,0.0,0.0,0.0,0.0,0.0,290.86167572265623,0.8931951425514706,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.737046376020635e-08,0.0,0.0
18331776.0,18331776.0,283.15,293.15,293.176232688162,9.85100461360446e-05,9.354752267412776e-05,9.851004613601652e-05,7.275918430207391e-05,0.00046728924604840405,0.0008306147630109417,296.93594130610677,296.95118337903864,296.8649592844464,296.90630315857413,297.0998799612113,0.0,-4.741538302553107e-08,0.0,0.0,0.0,0.0,0.0,290.86071999999996,0.8930900781176471,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.741538302553107e-08,0.0,0.0
18331785.0,18331785.0,283.15,293.15,293.17622589891664,9.855671917386485e-05,9.359184451983248e-05,9.855671917384203e-05,7.279365684873036e-05,0.0004675106428451069,0.0008310083003332108,296.9358032203719,296.9510212749647,296.8655085491402,296.9054592740857,297.0997994720946,0.0,-4.746032357824073e-08,0.0,0.0,0.0,0.0,0.0,290.8597771344866,0.8929851259191176,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.746032357824073e-08,0.0,0.0
18331794.0,18331794.0,283.15,293.15,293.17621904150025,9.860903670191981e-05,9.364152650999552e-05,9.860903670190022e-05,7.283229839663335e-05,0.00046775881467327673,0.0008314494307315818,296.9356581715924,296.9508494295663,296.8661007531542,296.9046080192892,297.099719749901,0.0,-4.751072439444587e-08,0.0,0.0,0.0,0.0,0.0,290.8588470758928,0.892880286882353,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.751072439444587e-08,0.0,0.0
18331803.0,18331803.0,283.15,293.15,293.1762119877277,9.867887867157566e-05,9.370785013379123e-05,9.867887867153829e-05,7.288388343736731e-05,0.0004680901149073466,0.0008320383232986517,296.93549289840786,296.95064879446164,296.866818660863,296.90373341377824,297.0996419824938,0.0,-4.757804928442822e-08,0.0,0.0,0.0,0.0,0.0,290.8579297739955,0.8927755619338236,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.757804928442822e-08,0.0,0.0
18331812.0,18331812.0,283.15,293.15,293.1762050259134,9.87442915902659e-05,9.376996782365773e-05,9.874429159018344e-05,7.293219719615898e-05,0.0004684004056305517,0.0008325898711202136,296.9353366667866,296.95045982003757,296.86748269992296,296.9028644890334,297.09956265747485,0.0,-4.764114798146269e-08,0.0,0.0,0.0,0.0,0.0,290.8570251785714,0.892670952,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.764114798146269e-08,0.0,0.0
18331821.0,18331821.0,283.15,293.15,293.1761980640992,9.880970450947628e-05,9.38320855140182e-05,9.880970450934876e-05,7.298051095533481e-05,0.0004687106963562242,0.0008331414189470391,296.93518043523466,296.9502708456929,296.8681467389334,296.90199556475443,297.0994833324875,0.0,-4.770428849257998e-08,0.0,0.0,0.0,0.0,0.0,290.8561332393973,0.892566458007353,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.770428849257998e-08,0.0,0.0
18331830.0,18331830.0,283.15,293.15,293.1761911022849,9.887511742863208e-05,9.38942032043268e-05,9.88751174284595e-05,7.302882471447033e-05,0.000469020987081638,0.0008336929667742818,296.9350242037521,296.9500818714276,296.86881077789434,296.90112664094136,297.09940400753175,0.0,-4.776747081722591e-08,0.0,0.0,0.0,0.0,0.0,290.85525390624997,0.8924620808823529,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.776747081722591e-08,0.0,0.0
18331839.0,18331839.0,283.15,293.15,293.17618414047064,9.89405303465837e-05,9.395632089349189e-05,9.894053034636606e-05,7.307713847271647e-05,0.0004693312778013395,0.0008342445145922494,296.93486797233885,296.9498928972416,296.8694748168058,296.9002577175942,297.0993246826075,0.0,-4.78306949542892e-08,0.0,0.0,0.0,0.0,0.0,290.85438712890624,0.8923578215514707,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.78306949542892e-08,0.0,0.0
18331848.0,18331848.0,283.15,293.15,293.17617717865636,9.900594326563024e-05,9.401843858369678e-05,9.900594326536755e-05,7.312545223177129e-05,0.00046964156852623496,0.0008347960624203267,296.93471174099494,296.9497039231351,296.87013885566773,296.8993887947128,297.0992453577149,0.0,-4.7893960905992e-08,0.0,0.0,0.0,0.0,0.0,290.85353285714285,0.8922536809411764,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.7893960905992e-08,0.0,0.0
