,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18331857.0,18331857.0,283.15,293.15,293.17616995393246,9.908623930865086e-05,9.409468964842459e-05,9.908623930837531e-05,7.318475861545008e-05,0.00047002245838336486,0.0008354731013542792,296.9345285666056,296.94948173174816,296.8709731768695,296.8985168985651,297.09917147880213,0.0,-4.797167863094098e-08,0.0,0.0,0.0,0.0,0.0,290.8526910407366,0.8921496599779413,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.797167863094098e-08,0.0,0.0
18331866.0,18331866.0,283.15,293.15,293.1761625841901,9.917474474204288e-05,9.417873654882012e-05,9.917474474177221e-05,7.325012842686764e-05,0.00047044229005388033,0.0008362193599953948,296.9343305307319,296.94924121807554,296.8719014241834,296.8976433625847,297.0991006038505,0.0,-4.805741512660745e-08,0.0,0.0,0.0,0.0,0.0,290.8518616294643,0.8920457595882353,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.805741512660745e-08,0.0,0.0
18331875.0,18331875.0,283.15,293.15,293.1761552144477,9.926325017426194e-05,9.42627834481018e-05,9.926325017399617e-05,7.331549823741886e-05,0.00047086212171883196,0.0008369656186275817,296.9341324949436,296.9490007045015,296.87282967145893,296.8967698270507,297.0990297289257,0.0,-4.814322816834166e-08,0.0,0.0,0.0,0.0,0.0,290.8510445731026,0.8919419806985295,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.814322816834166e-08,0.0,0.0
18331884.0,18331884.0,283.15,293.15,293.1761478447053,9.935175560703232e-05,9.434683034790702e-05,9.935175560677145e-05,7.338086804837728e-05,0.00047128195338639884,0.000837711877265379,296.93393445924056,296.94876019102594,296.87375791869607,296.8958962919631,297.0989588540278,0.0,-4.822911775781495e-08,0.0,0.0,0.0,0.0,0.0,290.85023982142854,0.8918383242352941,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.822911775781495e-08,0.0,0.0
18331893.0,18331893.0,283.15,293.15,293.17614047496295,9.944026104035407e-05,9.443087724823582e-05,9.94402610400981e-05,7.344623785974296e-05,0.0004717017850565811,0.000838458135908787,296.9337364236228,296.94851967764896,296.8746861658948,296.89502275732184,297.0988879791567,0.0,-4.831508389502907e-08,0.0,0.0,0.0,0.0,0.0,290.8494473242187,0.8917347911250001,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.831508389502907e-08,0.0,0.0
18331902.0,18331902.0,283.15,293.15,293.17613310522063,9.952876647307759e-05,9.451492414799656e-05,9.952876647282653e-05,7.351160767066678e-05,0.00047212161672392577,0.000839204394548113,296.93353838809037,296.9482791643705,296.87561441305513,296.894149223127,297.0988171043125,0.0,-4.840112657886775e-08,0.0,0.0,0.0,0.0,0.0,290.84866703125,0.8916313822941178,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.840112657886775e-08,0.0,0.0
18331911.0,18331911.0,283.15,293.15,293.17612573547825,9.961727190577774e-05,9.459897104773506e-05,9.961727190553156e-05,7.357697748157332e-05,0.00047254144839115926,0.0008399506531882026,296.9333403526433,296.9480386511906,296.87654266017705,296.8932756893785,297.0987462294951,0.0,-4.848724580988911e-08,0.0,0.0,0.0,0.0,0.0,290.8478988922991,0.8915280986691176,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.848724580988911e-08,0.0,0.0
18331920.0,18331920.0,283.15,293.15,293.1761183657359,9.970577733845442e-05,9.46830179474513e-05,9.970577733821315e-05,7.364234729246254e-05,0.0004729612800582818,0.0008406969118290569,296.9331423172815,296.94779813810925,296.87747090726066,296.8924021560764,297.09867535470454,0.0,-4.857344158809352e-08,0.0,0.0,0.0,0.0,0.0,290.84714285714284,0.8914249411764706,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.857344158809352e-08,0.0,0.0
18331929.0,18331929.0,283.15,293.15,293.17611106470116,9.978897278482347e-05,9.476202235575959e-05,9.978897278472738e-05,7.37037951655716e-05,0.0004733559234367217,0.0008413983978330928,296.9329511197406,296.9475654679008,296.87835430252824,296.89152579475126,297.0986025484295,0.0,-4.865453574851223e-08,0.0,0.0,0.0,0.0,0.0,290.846398875558,0.8913219107426471,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.865453574851223e-08,0.0,0.0
18331938.0,18331938.0,283.15,293.15,293.17610376351945,9.987357707601578e-05,9.484236463719056e-05,9.987357707606487e-05,7.376628360666494e-05,0.00047375724976843445,0.0008421117629090454,296.9327598762911,296.94733274856935,296.8792377995739,296.89064941704487,297.0985297149007,0.0,-4.873707253526416e-08,0.0,0.0,0.0,0.0,0.0,290.8456668973214,0.8912190082941177,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.873707253526416e-08,0.0,0.0
18331947.0,18331947.0,283.15,293.15,293.17609646233774,9.995818136660922e-05,9.492270691805282e-05,9.99581813668035e-05,7.382877204731594e-05,0.00047415857609730633,0.0008428251279808494,296.9325686329244,296.94710002933385,296.88012129657795,296.8897730397911,297.09845688139967,0.0,-4.8819679269270295e-08,0.0,0.0,0.0,0.0,0.0,290.8449468722098,0.891116234757353,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.8819679269270295e-08,0.0,0.0
18331956.0,18331956.0,283.15,293.15,293.1760891611561,0.00010004278565890287,9.500304920052965e-05,0.00010004278565924234,7.389126048922272e-05,0.0004745599024342433,0.00084353849306789,296.9323773896406,296.94686731019414,296.88100479354034,296.88889666299,297.09838404792646,0.0,-4.8902355952777084e-08,0.0,0.0,0.0,0.0,0.0,290.84423875,0.8910135910588235,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.8902355952777084e-08,0.0,0.0
18331965.0,18331965.0,283.15,293.15,293.1760813413987,0.00010013084893266411,9.508667621546316e-05,0.00010013084893300226,7.395630372306339e-05,0.0004749776366899584,0.0008442810232632284,296.9321456412689,296.9465969645998,296.88166350286843,296.88810016192593,297.098304606984,0.0,-4.8988487072867056e-08,0.0,0.0,0.0,0.0,0.0,290.8435424804687,0.890911078125,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.8988487072867056e-08,0.0,0.0
18331974.0,18331974.0,283.15,293.15,293.1760734999509,0.00010021905688577739,9.517044062140844e-05,0.00010021905688610814,7.402145381658086e-05,0.00047539605724222653,0.0008450247733525005,296.9319121987929,296.94632504531626,296.8823128099849,296.88730700217803,297.09822488970065,0.0,-4.907483566771744e-08,0.0,0.0,0.0,0.0,0.0,290.84285801339286,0.890808696882353,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.907483566771744e-08,0.0,0.0
18331983.0,18331983.0,283.15,293.15,293.1760656585031,0.0001003072648389246,9.525420502738593e-05,0.0001003072648392479,7.408660391012336e-05,0.0004758144777946553,0.0008457685234425317,296.93167875641655,296.946053126144,296.88296211704676,296.88651384281343,297.09814517244706,0.0,-4.916126029598911e-08,0.0,0.0,0.0,0.0,0.0,290.8421852985491,0.890706448257353,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.916126029598911e-08,0.0,0.0
18331992.0,18331992.0,283.15,293.15,293.1760578170553,0.00010039547279210571,9.533796943339559e-05,0.00010039547279242158,7.41517540036909e-05,0.00047623289834724516,0.0008465122735333219,296.9314453141399,296.9457812070832,296.8836114240539,296.8857206838321,297.0980654552234,0.0,-4.924776095768229e-08,0.0,0.0,0.0,0.0,0.0,290.8415242857143,0.8906043331764706,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.924776095768229e-08,0.0,0.0
18332001.0,18332001.0,283.15,293.15,293.1760499756075,0.00010048368074532072,9.542173383943747e-05,0.00010048368074562916,7.421690409728348e-05,0.0004766513188999957,0.0008472560236248711,296.93121187196306,296.9455092881337,296.8842607310064,296.8849275252341,297.0979857380295,0.0,-4.9334337652797236e-08,0.0,0.0,0.0,0.0,0.0,290.8408749246652,0.8905023525661766,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.9334337652797236e-08,0.0,0.0
18332010.0,18332010.0,283.15,293.15,293.1760421341597,0.00010057188869799486,9.550549824496574e-05,0.00010057188869829589,7.42820541904766e-05,0.00047706973945018066,0.0008479997737123331,296.9309784298859,296.9452373692955,296.8849100379042,296.8841343670193,297.0979060208655,0.0,-4.9420990380769295e-08,0.0,0.0,0.0,0.0,0.0,290.84023716517856,0.8904005073529412,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.9420990380769295e-08,0.0,0.0
18332019.0,18332019.0,283.15,293.15,293.1760342927119,0.00010066009665185243,9.558926265161779e-05,0.00010066009665214602,7.434720428454379e-05,0.00047748816000597915,0.0008487435238102463,296.9307449879085,296.9449654505687,296.8855593447474,296.8833412091879,297.0978263037313,0.0,-4.950771914329327e-08,0.0,0.0,0.0,0.0,0.0,290.83961095703125,0.8902987984632352,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.950771914329327e-08,0.0,0.0
18332028.0,18332028.0,283.15,293.15,293.1760264512641,0.00010074830460459437,9.567302705721044e-05,0.00010074830460488054,7.441235437778697e-05,0.00047790658055648575,0.0008494872738992263,296.93051154603086,296.9446935319532,296.88620865153587,296.8825480517397,297.097746586627,0.0,-4.9594523938109005e-08,0.0,0.0,0.0,0.0,0.0,290.83899625,0.8901972268235294,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.9594523938109005e-08,0.0,0.0
18332037.0,18332037.0,283.15,293.15,293.1760186098163,0.000100836512557945,9.575679146338109e-05,0.00010083651255822374,7.447750447147973e-05,0.00047832500110987953,0.0008502310239938116,296.9302781042529,296.94442161344904,296.8868579582697,296.8817548946748,297.09766686955254,0.0,-4.9681404766912785e-08,0.0,0.0,0.0,0.0,0.0,290.8383929938616,0.8900957933602942,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.9681404766912785e-08,0.0,0.0
18332046.0,18332046.0,283.15,293.15,293.1760108669071,0.00010093746447443725,9.585265784527137e-05,0.00010093746447483508,7.455206721295657e-05,0.0004788038735378927,0.0008510822284181424,296.9300510990647,296.9441528711318,296.8875911760219,296.8809319337861,297.0975893590241,0.0,-4.9780931128746125e-08,0.0,0.0,0.0,0.0,0.0,290.8378011383928,0.889994499,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.9780931128746125e-08,0.0,0.0
18332055.0,18332055.0,283.15,293.15,293.1760031731176,0.0001010422967264739,9.595220908768435e-05,0.00010104229672705462,7.46294959570633e-05,0.0004793011526072281,0.0008519661509943516,296.92982734863847,296.9438857522237,296.88836624748126,296.88009415526204,297.09751300399,0.0,-4.9884388439018814e-08,0.0,0.0,0.0,0.0,0.0,290.8372206333705,0.8898933446691177,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.9884388439018814e-08,0.0,0.0
18332064.0,18332064.0,283.15,293.15,293.1759954793281,0.0001011471289791228,9.605176033067875e-05,0.00010114712897988642,7.47069247016222e-05,0.00047979843167946776,0.0008528500735764812,296.92960359830613,296.9436186334227,296.8891413188959,296.8792563771444,297.09743664898394,0.0,-4.9987953143590235e-08,0.0,0.0,0.0,0.0,0.0,290.83665142857143,0.8897923312941177,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-4.9987953143590235e-08,0.0,0.0
18332073.0,18332073.0,283.15,293.15,293.1759875615471,0.00010121501848776038,9.611622985029745e-05,0.00010121501848859019,7.475706766132972e-05,0.00048012047027926963,0.0008534225029582027,296.92938206163103,296.94336627366033,296.88975975697866,296.87853379010795,297.0973585874679,0.0,-5.0055079071086554e-08,0.0,0.0,0.0,0.0,0.0,290.8360934737723,0.8896914598014707,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-5.0055079071086554e-08,0.0,0.0
18332082.0,18332082.0,283.15,293.15,293.1759794386189,0.00010124907322081932,9.614856904854733e-05,0.00010124907322160846,7.478222037108038e-05,0.00048028201127078845,0.0008537096448543387,296.9291625523907,296.9431274312743,296.89023473916427,296.8779167031546,297.0972789630146,0.0,-5.008876772638963e-08,0.0,0.0,0.0,0.0,0.0,290.83554671875,0.8895907311176471,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-5.008876772638963e-08,0.0,0.0
18332091.0,18332091.0,283.15,293.15,293.17597131569073,0.00010128312795446895,9.618090824735816e-05,0.0001012831279552174,7.480737308126734e-05,0.00048044355226510934,0.0008539967867554338,296.92894304324847,296.942888588991,296.8907097212832,296.87729961649546,297.0971993385931,0.0,-5.0122467715228033e-08,0.0,0.0,0.0,0.0,0.0,290.8350111132812,0.8894901461691177,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-5.0122467715228033e-08,0.0,0.0
18332100.0,18332100.0,283.15,293.15,293.17596319276254,0.00010131718268755972,9.621324744563827e-05,0.0001013171826882675,7.483252579104152e-05,0.0004806050932567793,0.0008542839286517958,296.9287235342043,296.9426497468104,296.8911847033355,296.87668253013055,297.09711971420336,0.0,-5.015617903646424e-08,0.0,0.0,0.0,0.0,0.0,290.8344866071428,0.889389705882353,297.15,282.81247804085797,293.15,290.7181562580934,0.005084553586249254,0.005087280081295622,0.005084553586249254,0.0051042551135557735,0.005064029647344761,0.0,0.0,-5.015617903646424e-08,0.0,0.0
18332100.0,18332100.0,283.15,293.15,293.17596319276254,0.00010131718268755972,9.621324744563827e-05,0.0001013171826882675,7.483252579104152e-05,0.0004806050932567793,0.0008542839286517958,296.9287235342043,296.9426497468104,296.8911847033355,296.87668253013055,297.09711971420336,0.0,-5.015617903646424e-08,0.0,0.0,0.0,0.0,0.0,290.8344866071428,0.889389705882353,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.015617903646424e-08,0.0,0.0
18332109.0,18332109.0,283.15,293.15,293.17595533232287,0.00010146671811773418,9.635524990658263e-05,0.00010146671811761972,7.494297214967141e-05,0.00048131442495323183,0.0008555447785017413,296.92848862899416,296.942374329817,296.89182518243825,296.87588134905354,297.09704065987347,0.0,-5.030434073461675e-08,0.0,0.0,0.0,0.0,0.0,290.8339731501116,0.8892894111838235,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.030434073461675e-08,0.0,0.0
18332118.0,18332118.0,283.15,293.15,293.17594746630544,0.00010160782242463254,9.6489245968944e-05,0.00010160782242371904,7.50471913093988e-05,0.00048198376303090404,0.0008567345389657633,296.92825389368767,296.9420994700778,296.8924617069062,296.87508355984147,297.0969616759186,0.0,-5.044434914203303e-08,0.0,0.0,0.0,0.0,0.0,290.83347069196424,0.889189263,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.044434914203303e-08,0.0,0.0
18332127.0,18332127.0,283.15,293.15,293.17593939041126,0.00010164720171657309,9.652664149729532e-05,0.00010164720171576905,7.507627672026808e-05,0.00048217056143778095,0.0008570665763480475,296.9280215079832,296.9418419146781,296.89294524186334,296.87441022126455,297.09688076162587,0.0,-5.048345730119308e-08,0.0,0.0,0.0,0.0,0.0,290.83297918247763,0.889089262257353,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.048345730119308e-08,0.0,0.0
18332136.0,18332136.0,283.15,293.15,293.1759313145171,0.00010168658100853534,9.656403702566725e-05,0.00010168658100784079,7.51053621311534e-05,0.00048235735984476075,0.0008573986137304828,296.9277891223826,296.9415843593893,296.89342877675534,296.87373688301363,297.0967998473653,0.0,-5.0522580614253934e-08,0.0,0.0,0.0,0.0,0.0,290.8324985714286,0.888989409882353,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.0522580614253934e-08,0.0,0.0
18332145.0,18332145.0,283.15,293.15,293.1759232386229,0.00010172596029936984,9.660143255296821e-05,0.00010172596029878471,7.513444754120576e-05,0.000482544158246391,0.0008577306511033765,296.9275567368859,296.9413268042114,296.89391231158226,296.8730635450887,297.09671893313674,0.0,-5.056171908007289e-08,0.0,0.0,0.0,0.0,0.0,290.83202880859375,0.8888897068014705,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.056171908007289e-08,0.0,0.0
18332154.0,18332154.0,283.15,293.15,293.1759151627287,0.00010176533959080085,9.663882808083565e-05,0.00010176533959032519,7.51635329516987e-05,0.0004827309566508509,0.0008580626884812678,296.9273243514931,296.9410692491445,296.894395846344,296.8723902074898,297.0966380189403,0.0,-5.0600872700363405e-08,0.0,0.0,0.0,0.0,0.0,290.83156984375,0.8887901539411764,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.0600872700363405e-08,0.0,0.0
18332163.0,18332163.0,283.15,293.15,293.1759070954171,0.00010182084219114707,9.669153469294384e-05,0.00010182084219092114,7.52045269833728e-05,0.00048299423709163283,0.0008585306740369084,296.92709045500726,296.9408086727785,296.8948851415019,296.8717074146452,297.0965569694589,0.0,-5.0656082967597863e-08,0.0,0.0,0.0,0.0,0.0,290.8311216266741,0.8886907522279412,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.0656082967597863e-08,0.0,0.0
18332172.0,18332172.0,283.15,293.15,293.1758990451619,0.00010190121699575768,9.676786055203159e-05,0.0001019012169960624,7.526389154068584e-05,0.0004833755005621049,0.0008592083765133025,296.92685368717105,296.9405422049204,296.8953860374853,296.8710059309404,297.0964758026093,0.0,-5.073608780244187e-08,0.0,0.0,0.0,0.0,0.0,290.8306841071428,0.8885915025882354,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.073608780244187e-08,0.0,0.0
18332181.0,18332181.0,283.15,293.15,293.1758909212284,0.00010191822828059975,9.678401487984924e-05,0.00010191822828120008,7.52764560180049e-05,0.00048345619477458936,0.0008593518117007333,296.92663892702393,296.94031243325486,296.89584831790853,296.8704246259388,297.0963977257526,0.0,-5.075302885631773e-08,0.0,0.0,0.0,0.0,0.0,290.830257234933,0.8884924059485294,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.075302885631773e-08,0.0,0.0
18332190.0,18332190.0,283.15,293.15,293.17588269312716,0.00010184565477228462,9.671509732083874e-05,0.00010184565477284823,7.522285347206962e-05,0.00048311193729713296,0.0008587398875785869,296.9264552818013,296.940134543442,296.8962560027723,296.8700132321128,297.09632401758796,0.0,-5.06807745252567e-08,0.0,0.0,0.0,0.0,0.0,290.8298409598214,0.8883934632352941,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.06807745252567e-08,0.0,0.0
18332199.0,18332199.0,283.15,293.15,293.17587446502586,0.00010177308126337858,9.664617976126705e-05,0.00010177308126390545,7.516925092569786e-05,0.0004827676798168734,0.0008581279634521083,296.9262716366694,296.93995665371403,296.89666368755087,296.8696018384938,297.0962503094566,0.0,-5.060857166261166e-08,0.0,0.0,0.0,0.0,0.0,290.8294352315848,0.888294675375,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.060857166261166e-08,0.0,0.0
18332208.0,18332208.0,283.15,293.15,293.17586623692455,0.00010170050775503111,9.657726220222583e-05,0.0001017005077555213,7.511564837973871e-05,0.0004824234223392635,0.0008575160393309898,296.9260879916284,296.93977876407087,296.8970713722442,296.86919044508187,297.0961766013585,0.0,-5.053642026952609e-08,0.0,0.0,0.0,0.0,0.0,290.82903999999996,0.8881960432941176,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.053642026952609e-08,0.0,0.0
18332217.0,18332217.0,283.15,293.15,293.17585800882324,0.00010162793424724224,9.650834464371506e-05,0.0001016279342476957,7.506204583419211e-05,0.0004820791648643034,0.0008569041152152316,296.9259043466781,296.9396008745126,296.8974790568525,296.86877905187697,297.09610289329356,0.0,-5.0464320345998696e-08,0.0,0.0,0.0,0.0,0.0,290.8286552148437,0.8880975679191176,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.0464320345998696e-08,0.0,0.0
18332226.0,18332226.0,283.15,293.15,293.17584978072193,0.00010155536073886242,9.643942708464311e-05,0.00010155536073927916,7.500844328820905e-05,0.00048173490738654003,0.0008562921910951408,296.92572070181865,296.9394229850392,296.8978867413755,296.86836765887915,297.09602918526195,0.0,-5.0392271890887267e-08,0.0,0.0,0.0,0.0,0.0,290.8282808258928,0.8879992501764705,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.0392271890887267e-08,0.0,0.0
18332235.0,18332235.0,283.15,293.15,293.1758415526207,0.00010148278722989167,9.637050952501e-05,0.0001014827872302717,7.495484074178953e-05,0.0004813906499059736,0.0008556802669707176,296.92553705705006,296.9392450956507,296.8982944258134,296.8679562660884,297.0959554772636,0.0,-5.0320274904192906e-08,0.0,0.0,0.0,0.0,0.0,290.8279167829241,0.8879010909926471,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.0320274904192906e-08,0.0,0.0
18332244.0,18332244.0,283.15,293.15,293.1758333245194,0.0001014102137214795,9.630159196590732e-05,0.00010141021372182281,7.490123819578256e-05,0.0004810463924280568,0.0008550683428516545,296.9253534123722,296.939067206347,296.8987021101661,296.8675448735047,297.0958817692985,0.0,-5.024832938705588e-08,0.0,0.0,0.0,0.0,0.0,290.82756303571426,0.8878030912941176,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.024832938705588e-08,0.0,0.0
18332253.0,18332253.0,283.15,293.15,293.17582509641807,0.00010133764021362591,9.623267440733508e-05,0.00010133764021393251,7.484763565018816e-05,0.0004807021349527896,0.0008544564187379515,296.9251697677852,296.9388893171281,296.89910979443357,296.86713348112806,297.0958080613666,0.0,-5.017643533947483e-08,0.0,0.0,0.0,0.0,0.0,290.8272195340402,0.887705252007353,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.017643533947483e-08,0.0,0.0
18332262.0,18332262.0,283.15,293.15,293.1758168643216,0.00010126405323903801,9.616279443623805e-05,0.00010126405323930889,7.479328456152002e-05,0.0004803530700276775,0.0008538359493000236,296.92498431427646,296.9387140221451,296.89951589798255,296.8667305810973,297.0957346971952,0.0,-5.010358986661445e-08,0.0,0.0,0.0,0.0,0.0,290.82688622767853,0.8876075740588236,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.010358986661445e-08,0.0,0.0
18332271.0,18332271.0,283.15,293.15,293.1758084915401,0.00010115477859791189,9.605902459377673e-05,0.00010115477859818179,7.471257468405147e-05,0.0004798347181776394,0.0008529145694389977,296.9247351591948,296.93863007639226,296.8998663417928,296.8666267192251,297.0956734368954,0.0,-4.999551399903173e-08,0.0,0.0,0.0,0.0,0.0,290.8265630664062,0.8875100583750001,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.999551399903173e-08,0.0,0.0
18332280.0,18332280.0,283.15,293.15,293.1758001187587,0.00010104550395739149,9.595525475189066e-05,0.00010104550395766044,7.463186480703032e-05,0.0004793163663304746,0.0008519931895839828,296.9244860042413,296.93854613068004,296.9002167855172,296.86652285740274,297.09561217662423,0.0,-4.9887554820475917e-08,0.0,0.0,0.0,0.0,0.0,290.82624999999996,0.887412705882353,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.9887554820475917e-08,0.0,0.0
18332289.0,18332289.0,283.15,293.15,293.1757917821297,0.00010094315871626943,9.585806523525528e-05,0.00010094315871650536,7.455627296075779e-05,0.00047883088457042957,0.0008511302368278273,296.92430542613016,296.93843570870075,296.9005798156134,296.8663329164422,297.0955474050076,0.0,-4.978654743857365e-08,0.0,0.0,0.0,0.0,0.0,290.8259469782366,0.8873155175073529,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.978654743857365e-08,0.0,0.0
18332298.0,18332298.0,283.15,293.15,293.1757834453965,0.00010083980306346807,9.575991620724851e-05,0.00010083980306367113,7.447993482786306e-05,0.00047834060985240426,0.0008502587645026085,296.9241248493208,296.9383253690446,296.9009428247814,296.86614320729717,297.0954826620094,0.0,-4.9684646732661295e-08,0.0,0.0,0.0,0.0,0.0,290.82565395089284,0.8872184941764707,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.9684646732661295e-08,0.0,0.0
18332307.0,18332307.0,283.15,293.15,293.1757751086634,0.00010073644741067472,9.566176717924936e-05,0.00010073644741084492,7.440359669497426e-05,0.0004778503351344171,0.0008493872921784311,296.9239442726028,296.93821502944184,296.90130583386326,296.8659534982447,297.09541791904127,0.0,-4.958285041645464e-08,0.0,0.0,0.0,0.0,0.0,290.8253708677455,0.8871216368161765,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.958285041645464e-08,0.0,0.0
18332316.0,18332316.0,283.15,293.15,293.1757667719303,0.00010063309175731457,9.556361815071197e-05,0.00010063309175745192,7.432725856166682e-05,0.00047736006041374125,0.0008485158198504491,296.92376369597616,296.9381046898925,296.901668842859,296.8657637892847,297.0953531761032,0.0,-4.94811584893881e-08,0.0,0.0,0.0,0.0,0.0,290.8250976785714,0.8870249463529412,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.94811584893881e-08,0.0,0.0
18332325.0,18332325.0,283.15,293.15,293.1757583744158,0.00010052542249724492,9.546137281690857e-05,0.00010052542249735677,7.424773441315263e-05,0.0004768493238000791,0.0008476079762384929,296.9233943428579,296.9380291668669,296.9020136406418,296.8657036363319,297.0952909881541,0.0,-4.937533342027901e-08,0.0,0.0,0.0,0.0,0.0,290.8248343331473,0.8869284237132353,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.937533342027901e-08,0.0,0.0
18332334.0,18332334.0,283.15,293.15,293.1757498235047,0.00010040686679821509,9.53487894573547e-05,0.00010040686679832009,7.416016957794398e-05,0.00047628694660719766,0.0008466083408157546,296.9225485663761,296.93804151170355,296.90231247812625,296.86597044925924,297.0952352482939,0.0,-4.925893945364916e-08,0.0,0.0,0.0,0.0,0.0,290.82458078125,0.8868320698235295,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.925893945364916e-08,0.0,0.0
18332343.0,18332343.0,283.15,293.15,293.17574127259365,0.00010028831109930029,9.523620609791005e-05,0.00010028831109939843,7.407260474282027e-05,0.00047572456941486185,0.0008456087053943875,296.92170279038095,296.9380538565344,296.90261131553024,296.86623726207154,297.0951795084597,0.0,-4.9142682838626526e-08,0.0,0.0,0.0,0.0,0.0,290.8243369726562,0.8867358856102943,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.9142682838626526e-08,0.0,0.0
18332352.0,18332352.0,283.15,293.15,293.17573272168255,0.00010016975539935098,9.512362273748302e-05,0.00010016975539944223,7.398503990693247e-05,0.0004751621922176187,0.0008446090699646993,296.92085701487235,296.9380662013594,296.90291015285385,296.86650407476884,297.0951237686515,0.0,-4.902656357408529e-08,0.0,0.0,0.0,0.0,0.0,290.82410285714286,0.8866398719999999,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.902656357408529e-08,0.0,0.0
18332361.0,18332361.0,283.15,293.15,293.17572417077145,0.00010005119970009146,9.501103937771103e-05,0.00010005119970017586,7.389747507155417e-05,0.0004745998150236477,0.0008436094345412282,296.9200112398503,296.9380785461785,296.903208990097,296.86677088735115,297.09506802886926,0.0,-4.8910581661714734e-08,0.0,0.0,0.0,0.0,0.0,290.8238783844866,0.8865440299191176,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.8910581661714734e-08,0.0,0.0
18332370.0,18332370.0,283.15,293.15,293.17571561986034,9.993264400037223e-05,9.489845601750246e-05,9.993264400044975e-05,7.380991023583629e-05,0.0004740374378274959,0.000842609799114282,296.9191654653148,296.93809089099176,296.9035078272598,296.8670376998184,297.095012289113,0.0,-4.879473710038969e-08,0.0,0.0,0.0,0.0,0.0,290.82366350446426,0.8864483602941177,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.879473710038969e-08,0.0,0.0
18332379.0,18332379.0,283.15,293.15,293.17570706894924,9.981408830191755e-05,9.478587265849474e-05,9.981408830198818e-05,7.372234540105243e-05,0.00047347506063734253,0.0008416101636984,296.9183196912659,296.93810323579913,296.90380666434214,296.8673045121707,297.09495654938274,0.0,-4.8679029891793564e-08,0.0,0.0,0.0,0.0,0.0,290.8234581668527,0.8863528640514706,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.8679029891793564e-08,0.0,0.0
18332388.0,18332388.0,283.15,293.15,293.17569851803813,9.969553260300314e-05,9.467328929905045e-05,9.969553260306689e-05,7.3634780565929e-05,0.00047291268344500846,0.0008406105282790429,296.91747391770355,296.93811558060065,296.904105501344,296.867571324408,297.0949008096785,0.0,-4.8563460034241834e-08,0.0,0.0,0.0,0.0,0.0,290.82326232142856,0.8862575421176471,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.8563460034241834e-08,0.0,0.0
18332397.0,18332397.0,283.15,293.15,293.175689967127,9.957697690362895e-05,9.456070593916959e-05,9.957697690368586e-05,7.354721573046601e-05,0.0004723503062504937,0.0008396108928562104,296.91662814462774,296.9381279253964,296.9044043382655,296.8678381365303,297.09484507000025,0.0,-4.8448027527735914e-08,0.0,0.0,0.0,0.0,0.0,290.8230759179687,0.8861623954191177,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.8448027527735914e-08,0.0,0.0
18332406.0,18332406.0,283.15,293.15,293.1756814422148,9.945212000139651e-05,9.444213880457179e-05,9.945212000120768e-05,7.345499684800095e-05,0.0004717580388622916,0.0008385581270067104,296.91584390189394,296.93813240204474,296.90471004046105,296.86806069786763,297.0947889543708,0.0,-4.83266083019025e-08,0.0,0.0,0.0,0.0,0.0,290.82289890625,0.886067424882353,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.83266083019025e-08,0.0,0.0
18332415.0,18332415.0,283.15,293.15,293.1756729302251,9.93254862910374e-05,9.432188436996628e-05,9.9325486290483e-05,7.336146562108542e-05,0.00047115734306119565,0.0008374903794685512,296.915090070148,296.93813297551117,296.9050191181172,296.86826135307354,297.0947326256413,0.0,-4.820361679184435e-08,0.0,0.0,0.0,0.0,0.0,290.8227312360491,0.8859726314338235,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.820361679184435e-08,0.0,0.0
18332424.0,18332424.0,283.15,293.15,293.1756644182354,9.919885258134983e-05,9.420162993599843e-05,9.91988525804298e-05,7.326793439466586e-05,0.0004705566472632851,0.0008364226319368035,296.9143362388329,296.93813354897736,296.90532819568983,296.86846200819,297.09467629693836,0.0,-4.808078198906443e-08,0.0,0.0,0.0,0.0,0.0,290.82257285714286,0.885878016,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.808078198906443e-08,0.0,0.0
18332433.0,18332433.0,283.15,293.15,293.17565590624565,9.907221887175899e-05,9.408137550212246e-05,9.907221887047336e-05,7.317440316831774e-05,0.00046995595146583346,0.0008353548844066207,296.9135824079488,296.9381341224432,296.905637273179,296.86866266321726,297.0946199682619,0.0,-4.7958103893003385e-08,0.0,0.0,0.0,0.0,0.0,290.822423719308,0.885783579507353,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.7958103893003385e-08,0.0,0.0
18332442.0,18332442.0,283.15,293.15,293.1756472802605,9.896956443942313e-05,9.398389237001263e-05,9.89695644379536e-05,7.309858295445447e-05,0.0004694690030357745,0.0008344893250103048,296.91265301815565,296.93815064990827,296.905911500588,296.86904350481143,297.09456549605756,0.0,-4.785877106459446e-08,0.0,0.0,0.0,0.0,0.0,290.8222837723214,0.8856893228823529,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.785877106459446e-08,0.0,0.0
18332451.0,18332451.0,283.15,293.15,293.17563848252456,9.890303829426847e-05,9.392071753339268e-05,9.890303829288878e-05,7.304944697041672e-05,0.00046915343164563106,0.0008339283915983542,296.91145912317256,296.93819121439276,296.9061332213173,296.8696958237511,297.0945138208834,0.0,-4.779445253994498e-08,0.0,0.0,0.0,0.0,0.0,290.8221529659598,0.8855952470514705,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.779445253994498e-08,0.0,0.0
18332460.0,18332460.0,283.15,293.15,293.1756296847886,9.883651215035076e-05,9.385754269794738e-05,9.883651214906093e-05,7.300031098729257e-05,0.00046883786026135537,0.0008333674581965277,296.91026522888455,296.93823177885935,296.90635494198835,296.87034814245976,297.0944621457317,0.0,-4.773017726510824e-08,0.0,0.0,0.0,0.0,0.0,290.82203124999995,0.8855013529411765,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.773017726510824e-08,0.0,0.0
18332469.0,18332469.0,283.15,293.15,293.1756208870527,9.876998600594576e-05,9.379436786203932e-05,9.876998600474579e-05,7.295117500380852e-05,0.0004685222888747679,0.0008328065247902868,296.90907133529157,296.93827234330814,296.906576662601,296.8710004609374,297.09441047060255,0.0,-4.766594523841766e-08,0.0,0.0,0.0,0.0,0.0,290.8219185742187,0.8854076414779413,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.766594523841766e-08,0.0,0.0
18332478.0,18332478.0,283.15,293.15,293.1756120893167,9.870345986220297e-05,9.373119302676012e-05,9.870345986109284e-05,7.290203902081357e-05,0.0004682067174913217,0.0008322455913893238,296.90787744239367,296.93831290773903,296.90679838315543,296.87165277918405,297.09435879549585,0.0,-4.760175646098302e-08,0.0,0.0,0.0,0.0,0.0,290.82181488839285,0.8853141135882353,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.760175646098302e-08,0.0,0.0
18332487.0,18332487.0,283.15,293.15,293.1756032915807,9.863693371797286e-05,9.366801819101816e-05,9.86369337169526e-05,7.285290303745871e-05,0.000467891146105564,0.0008316846579839467,296.90668355019085,296.93835347215213,296.90702010365146,296.87230509719967,297.09430712041166,0.0,-4.753761093169512e-08,0.0,0.0,0.0,0.0,0.0,290.8217201422991,0.8852207701985294,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.753761093169512e-08,0.0,0.0
18332496.0,18332496.0,283.15,293.15,293.1755944938448,9.857040757383024e-05,9.360484335535923e-05,9.857040757289979e-05,7.280376705416842e-05,0.0004675755747202211,0.0008311237245790008,296.90548965868317,296.9383940365473,296.9072418240892,296.8729574149843,297.0942554453499,0.0,-4.747350865110852e-08,0.0,0.0,0.0,0.0,0.0,290.82163428571425,0.8851276122352941,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.747350865110852e-08,0.0,0.0
18332505.0,18332505.0,283.15,293.15,293.17558569610884,9.850388142977504e-05,9.354166851978337e-05,9.850388142893448e-05,7.275463107094274e-05,0.0004672600033352932,0.0008305627911744872,296.9042957678705,296.93843460092467,296.9074635444686,296.8736097325379,297.0942037703107,0.0,-4.740944961922325e-08,0.0,0.0,0.0,0.0,0.0,290.8215572684152,0.885034640625,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.740944961922325e-08,0.0,0.0
18332514.0,18332514.0,283.15,293.15,293.1755768983729,9.84373552858073e-05,9.347849368429055e-05,9.84373552850566e-05,7.270549508778165e-05,0.00046694443195078,0.0008300018577704052,296.90310187775293,296.93847516528416,296.90768526478973,296.8742620498605,297.09415209529396,0.0,-4.734543383603911e-08,0.0,0.0,0.0,0.0,0.0,290.82148904017856,0.8849418562941176,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.734543383603911e-08,0.0,0.0
18332523.0,18332523.0,283.15,293.15,293.1715934573336,9.8161643085806e-05,9.321667070998742e-05,9.816164308518078e-05,7.250185499665697e-05,0.0004656365719800952,0.0008276771294725128,296.90196108965125,296.9385410309973,296.9079363318435,296.8748956086115,297.09410305887457,0.0,-4.708058833126443e-08,0.0,0.0,0.0,0.0,0.0,290.8214295507812,0.8848492601691177,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.708058833126443e-08,0.0,0.0
18332532.0,18332532.0,283.15,293.15,293.1596403465696,9.747529472665858e-05,9.256489770608265e-05,9.747529472622979e-05,7.199492043806434e-05,0.00046238083086706436,0.000821890038892336,296.90092637148445,296.9386574733185,296.90824599561626,296.8754917948747,297.09405913071146,0.0,-4.642451821574998e-08,0.0,0.0,0.0,0.0,0.0,290.82137874999995,0.8847568531764707,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.642451821574998e-08,0.0,0.0
18332541.0,18332541.0,283.15,293.15,293.14783114609685,9.71328736406845e-05,9.223972636004032e-05,9.713287364039878e-05,7.174200939114249e-05,0.00046075653266239503,0.0008190028382330546,296.8998605805018,296.9387676544098,296.9085419576084,296.8761189685002,297.0940119534741,0.0,-4.609892363367663e-08,0.0,0.0,0.0,0.0,0.0,290.8213365876116,0.884664636242647,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.609892363367663e-08,0.0,0.0
18332550.0,18332550.0,283.15,293.15,293.13614960704564,9.709554711311926e-05,9.220428018659547e-05,9.709554711292924e-05,7.171444014512983e-05,0.00046057947168640843,0.0008186881023088151,296.8987672250868,296.938872281238,296.90882576491884,296.876773630755,297.09396189401275,0.0,-4.606349958184675e-08,0.0,0.0,0.0,0.0,0.0,290.8213030133928,0.8845726102941177,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.606349958184675e-08,0.0,0.0
18332559.0,18332559.0,283.15,293.15,293.12713527396767,9.718780855925432e-05,9.229189388757613e-05,9.718780855912431e-05,7.178258413478144e-05,0.000461017120264409,0.000819466013691457,296.89762743242136,296.9389574093734,296.9090849918957,296.8774563083582,297.09391128885954,0.0,-4.6151079564568195e-08,0.0,0.0,0.0,0.0,0.0,290.82127797712053,0.884480776257353,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.6151079564568195e-08,0.0,0.0
18332568.0,18332568.0,283.15,293.15,293.11912217485207,9.73287156228304e-05,9.242570264356617e-05,9.732871562274703e-05,7.188665761166258e-05,0.0004616855227075004,0.0008206540904206063,296.8964702081912,296.9390352179421,296.9093349917137,296.8781495024359,297.09386047887193,0.0,-4.6284997921758435e-08,0.0,0.0,0.0,0.0,0.0,290.8212614285714,0.8843891350588236,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.6284997921758435e-08,0.0,0.0
18332577.0,18332577.0,283.15,293.15,293.11542136245754,9.753422486543228e-05,9.262085919141824e-05,9.75342248653734e-05,7.203844603776974e-05,0.0004626603700738434,0.0008223868759125178,296.8952545966951,296.93908044693325,296.909549306817,296.87887096953165,297.09380942471773,0.0,-4.648066293046337e-08,0.0,0.0,0.0,0.0,0.0,290.8212533175223,0.884297687625,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.648066293046337e-08,0.0,0.0
18332586.0,18332586.0,283.15,293.15,293.1125588690199,9.774253127419226e-05,9.281867199591401e-05,9.774253127415469e-05,7.219230044126645e-05,0.0004636484859921366,0.0008241432469039115,296.8940279959882,296.93911938514475,296.9097565986686,296.87959971613606,297.0937583760475,0.0,-4.6679412367670595e-08,0.0,0.0,0.0,0.0,0.0,290.82125359375,0.8842064348823531,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.6679412367670595e-08,0.0,0.0
18332595.0,18332595.0,283.15,293.15,293.1132054753067,9.793274135521231e-05,9.299930008985257e-05,9.79327413551858e-05,7.233278895877422e-05,0.0004645507607228694,0.0008257470387409252,296.8927564958877,296.93913212160004,296.9099342295127,296.8803643793978,297.0937075119048,0.0,-4.6861266442035946e-08,0.0,0.0,0.0,0.0,0.0,290.8212622070312,0.8841153777573529,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.6861266442035946e-08,0.0,0.0
18332604.0,18332604.0,283.15,293.15,293.11456976237605,9.810076522861813e-05,9.315885962437719e-05,9.81007652286009e-05,7.245689081896003e-05,0.00046534779363679714,0.0008271637644181946,296.8914738661734,296.93913871053627,296.91010373560005,296.8811476356526,297.09365682874403,0.0,-4.702220316541866e-08,0.0,0.0,0.0,0.0,0.0,290.82127910714286,0.8840245171764706,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.702220316541866e-08,0.0,0.0
18332613.0,18332613.0,283.15,293.15,293.117469515761,9.822132207528489e-05,9.327334332212762e-05,9.822132207527305e-05,7.254593369498814e-05,0.00046591966341247136,0.000828180265227371,296.8901674241302,296.9391321469657,296.91025585894135,296.88197067152186,297.0936065327711,0.0,-4.7137845264722494e-08,0.0,0.0,0.0,0.0,0.0,290.82130424386156,0.8839338540661765,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.7137845264722494e-08,0.0,0.0
