,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18332622.0,18332622.0,283.15,293.15,293.12025384041016,9.829153717845604e-05,9.334002128253576e-05,9.829153717844787e-05,7.259779433086113e-05,0.0004662527336312909,0.000828772301480751,296.88884861045375,296.9391201392373,296.9103956664708,296.8828541985402,297.0935568915879,0.0,-4.720526365040938e-08,0.0,0.0,0.0,0.0,0.0,290.82133756696425,0.8838433893529413,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.720526365040938e-08,0.0,0.0
18332631.0,18332631.0,283.15,293.15,293.1229297539516,9.831447112437921e-05,9.336179991233505e-05,9.831447112437314e-05,7.261473326514948e-05,0.0004663615223967006,0.0008289656790208246,296.8875181773673,296.9391030183385,296.910523906942,296.88379453903195,297.0935078653872,0.0,-4.72272950400122e-08,0.0,0.0,0.0,0.0,0.0,290.82137902622765,0.8837531239632352,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.72272950400122e-08,0.0,0.0
18332640.0,18332640.0,283.15,293.15,293.1256056674931,9.83374050701917e-05,9.338357854202924e-05,9.833740507018771e-05,7.263167219935606e-05,0.0004664703111615851,0.0008291590565616564,296.8861877450048,296.93908589744643,296.9106521473839,296.8847348792661,297.0934588392053,0.0,-4.724933156968856e-08,0.0,0.0,0.0,0.0,0.0,290.82142857142856,0.8836630588235295,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.724933156968856e-08,0.0,0.0
18332649.0,18332649.0,283.15,293.15,293.1029674295277,9.63959409592132e-05,9.153991726009236e-05,9.639594095921075e-05,7.119771342451627e-05,0.0004572608413030851,0.0008127892519133765,296.88497193100056,296.93918761472855,296.910864621766,296.8858743525476,297.09343320094854,0.0,-4.54020931660513e-08,0.0,0.0,0.0,0.0,0.0,290.8214861523437,0.8835731948602942,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.54020931660513e-08,0.0,0.0
18332658.0,18332658.0,283.15,293.15,293.0933171535956,9.763800012560051e-05,9.271940668871225e-05,9.763800012559904e-05,7.211509409122062e-05,0.00046315263522842155,0.0008232618967259943,296.88366822410393,296.9392014803765,296.9110009547297,296.8869507907589,297.09337363744646,0.0,-4.6579626534996985e-08,0.0,0.0,0.0,0.0,0.0,290.82155171874996,0.883483533,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.6579626534996985e-08,0.0,0.0
18332667.0,18332667.0,283.15,293.15,293.0939084376327,9.872985614996555e-05,9.375625958039795e-05,9.872985614996471e-05,7.292153522919838e-05,0.00046833193011693047,0.000832468087862241,296.8823204998382,296.9391708695793,296.9111025532227,296.88800561541365,297.0933149314991,0.0,-4.762721202068954e-08,0.0,0.0,0.0,0.0,0.0,290.8216252204241,0.8833940741691177,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.762721202068954e-08,0.0,0.0
18332676.0,18332676.0,283.15,293.15,293.10152233400584,9.936188375059035e-05,9.435644827809196e-05,9.93618837505899e-05,7.338834866073819e-05,0.00047132999693917134,0.0008377971514962073,296.8809529170679,296.93911971596543,296.91118683734607,296.88907840880285,297.09326172240486,0.0,-4.8238937148840764e-08,0.0,0.0,0.0,0.0,0.0,290.82170660714286,0.8833048192941176,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.8238937148840764e-08,0.0,0.0
18332685.0,18332685.0,283.15,293.15,293.1081786424535,9.95253142498054e-05,9.451164583337344e-05,9.952531424980521e-05,7.350905787040155e-05,0.0004721052408635737,0.000839175155551806,296.8795880314361,296.93906433268916,296.9112649654524,296.8902023865812,297.0932139091381,0.0,-4.8397753918484264e-08,0.0,0.0,0.0,0.0,0.0,290.82179582868304,0.8832157693014706,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.8397753918484264e-08,0.0,0.0
18332694.0,18332694.0,283.15,293.15,293.1120995780334,9.920513394698509e-05,9.420759487296132e-05,9.920513394698506e-05,7.327257379008101e-05,0.000470586443358415,0.0008364755093903871,296.87823134612864,296.9390088607619,296.91133978002495,296.89138611687713,297.09317165644956,0.0,-4.808686137903772e-08,0.0,0.0,0.0,0.0,0.0,290.8218928348214,0.8831269251176471,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.808686137903772e-08,0.0,0.0
18332703.0,18332703.0,283.15,293.15,293.11500202004095,9.874125668293062e-05,9.376708580226278e-05,9.874125668291965e-05,7.292995562398778e-05,0.0004683860093367452,0.000832564266782615,296.8768741965067,296.9389456121976,296.91140443067997,296.8926203050702,297.09313073194494,0.0,-4.763821784425476e-08,0.0,0.0,0.0,0.0,0.0,290.8219975753348,0.8830382876691176,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.763821784425476e-08,0.0,0.0
18332712.0,18332712.0,283.15,293.15,293.11500859760343,9.872924773712393e-05,9.375568181881339e-05,9.87292477353338e-05,7.29210858575477e-05,0.0004683290440682655,0.0008324630112340822,296.8755286138305,296.93886309311034,296.91144184578354,296.8939775033953,297.0930885096168,0.0,-4.762663113377758e-08,0.0,0.0,0.0,0.0,0.0,290.82210999999995,0.8829498578823529,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.762663113377758e-08,0.0,0.0
18332721.0,18332721.0,283.15,293.15,293.1150151954361,9.88313071433158e-05,9.385259990221775e-05,9.883130713926841e-05,7.299646658708896e-05,0.00046881316995029304,0.0008333235539568668,296.87418191886434,296.93877205194946,296.9114698667751,296.8953544836796,297.0930444888497,0.0,-4.772514826638493e-08,0.0,0.0,0.0,0.0,0.0,290.82223005859373,0.8828616366838236,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.772514826638493e-08,0.0,0.0
18332730.0,18332730.0,283.15,293.15,293.11502179326885,9.893336654941542e-05,9.39495179855345e-05,9.893336654311075e-05,7.307184731656207e-05,0.0004692972958318829,0.0008341840966800243,296.872835224585,296.938681010821,296.9114978877608,296.8967314636945,297.0930004680978,0.0,-4.782376718662692e-08,0.0,0.0,0.0,0.0,0.0,290.82235770089284,0.882773625,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.782376718662692e-08,0.0,0.0
18332739.0,18332739.0,283.15,293.15,293.115028635481,9.90576534023111e-05,9.406754378800439e-05,9.905765339549844e-05,7.316364516247596e-05,0.00046988685915118415,0.0008352320563836155,296.87153605836755,296.9385213971443,296.9114611691602,296.89777640453036,297.09294544973693,0.0,-4.79440017045075e-08,0.0,0.0,0.0,0.0,0.0,290.82249287667406,0.8826858237573529,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.79440017045075e-08,0.0,0.0
18332748.0,18332748.0,283.15,293.15,293.1150356229124,9.91951486103317e-05,9.419811256281879e-05,9.919514860405052e-05,7.326519865446415e-05,0.00047053907722042283,0.0008363913860561689,296.870265135269,296.9383210352119,296.91138597996195,296.898624035597,297.09288389620764,0.0,-4.8077189789961705e-08,0.0,0.0,0.0,0.0,0.0,290.82263553571426,0.8825982338823529,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.8077189789961705e-08,0.0,0.0
18332757.0,18332757.0,283.15,293.15,293.1150426103438,9.933264381833353e-05,9.432868133761535e-05,9.933264381258383e-05,7.336675214643846e-05,0.00047119129528957234,0.0008375507157305662,296.86899421278383,296.93812067334807,296.91131079077957,296.8994716664885,297.09282234269824,0.0,-4.821056261687503e-08,0.0,0.0,0.0,0.0,0.0,290.82278562779015,0.8825108563014706,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.821056261687503e-08,0.0,0.0
18332766.0,18332766.0,283.15,293.15,293.1150494876665,9.946116748595501e-05,9.44507305199459e-05,9.946116748088435e-05,7.346167928899476e-05,0.00047180095623131606,0.0008386343994072944,296.86769563259395,296.9379494838838,296.91126154563557,296.90045431283784,297.09276732183133,0.0,-4.833539995018772e-08,0.0,0.0,0.0,0.0,0.0,290.82294310267855,0.8824236919411764,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.833539995018772e-08,0.0,0.0
18332775.0,18332775.0,283.15,293.15,293.11505631012324,9.958675001593252e-05,9.456998672647537e-05,9.958675001161109e-05,7.355443411717514e-05,0.0004723966656811196,0.0008396932840889563,296.8663832398628,296.93779279169496,296.9112251861957,296.9015040982143,297.0927155299392,0.0,-4.845753642905914e-08,0.0,0.0,0.0,0.0,0.0,290.82310791015624,0.8823367417279413,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.845753642905914e-08,0.0,0.0
18332784.0,18332784.0,283.15,293.15,293.11506313257996,9.971233254528437e-05,9.468924293241069e-05,9.971233254171214e-05,7.364718894489342e-05,0.00047299237512795516,0.0008407521687673101,296.86507084777975,296.93763609956045,296.9111888267635,296.90255388337994,297.0926637380642,0.0,-4.8579827023395636e-08,0.0,0.0,0.0,0.0,0.0,290.82327999999995,0.8822500065882354,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.8579827023395636e-08,0.0,0.0
18332793.0,18332793.0,283.15,293.15,293.1150699550367,9.983791507573483e-05,9.480849913938929e-05,9.983791507291185e-05,7.373994377342315e-05,0.0004735880845800023,0.0008418110534568939,296.86375845634467,296.9374794074804,296.9111524673389,296.9036036683348,297.0926119462062,0.0,-4.8702271734877935e-08,0.0,0.0,0.0,0.0,0.0,290.8234593219866,0.8821634874485293,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.8702271734877935e-08,0.0,0.0
18332802.0,18332802.0,283.15,293.15,293.11507704739364,9.997999307049239e-05,9.494341983933138e-05,9.997999306806314e-05,7.384488209599063e-05,0.0004742620414156695,0.0008430090240846665,296.86253748471194,296.9372520166887,296.9110564547079,296.9043483711303,297.0925428379777,0.0,-4.8840985535391506e-08,0.0,0.0,0.0,0.0,0.0,290.8236458258928,0.8820771852352941,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.8840985535391506e-08,0.0,0.0
18332811.0,18332811.0,283.15,293.15,293.1150843045104,0.00010013214066958417,9.508790287976311e-05,0.00010013214066733163,7.395725779419576e-05,0.00047498376412070367,0.0008442918992867201,296.86137232017376,296.93698146814296,296.9109240269853,296.90490683747566,297.09246315903874,0.0,-4.898974921983783e-08,0.0,0.0,0.0,0.0,0.0,290.82383946149554,0.8819911008750001,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.898974921983783e-08,0.0,0.0
18332820.0,18332820.0,283.15,293.15,293.11509156162714,0.00010028428826932157,9.523238592080794e-05,0.00010028428826724576,7.406963349287773e-05,0.00047570548682880057,0.0008455747744958788,296.8602071561756,296.9367109196883,296.9107915992911,296.90546530369943,297.09238348012497,0.0,-4.913873911874983e-08,0.0,0.0,0.0,0.0,0.0,290.8240401785714,0.8819052352941177,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.913873911874983e-08,0.0,0.0
18332829.0,18332829.0,283.15,293.15,293.11509881874383,0.00010043643586855505,9.537686896137423e-05,0.00010043643586665596,7.41820091911875e-05,0.000476427209534507,0.0008468576497024493,296.85904199271744,296.93644037132486,296.91065917162524,296.9060237698018,297.09230380123637,0.0,-4.9287955231002984e-08,0.0,0.0,0.0,0.0,0.0,290.8242479268973,0.8818195894191176,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.9287955231002984e-08,0.0,0.0
18332838.0,18332838.0,283.15,293.15,293.1151060758606,0.00010058858346785936,9.552135200200778e-05,0.00010058858346613701,7.429438488954958e-05,0.0004771489322405495,0.0008481405249112781,296.85787682979935,296.9361698230525,296.9105267439878,296.90658223578254,297.092224122373,0.0,-4.94373975571609e-08,0.0,0.0,0.0,0.0,0.0,290.82446265625,0.8817341641764707,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.94373975571609e-08,0.0,0.0
18332847.0,18332847.0,283.15,293.15,293.1151133329773,0.00010074073106780929,9.566583504325439e-05,0.00010074073106626365,7.440676058838851e-05,0.00047787065494965455,0.0008494234001272117,296.8567116674213,296.93589927487136,296.91039431637876,296.9071407016419,297.0921444435348,0.0,-4.9587066097790616e-08,0.0,0.0,0.0,0.0,0.0,290.8246843164062,0.8816489604926472,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.9587066097790616e-08,0.0,0.0
18332856.0,18332856.0,283.15,293.15,293.115120590094,0.00010089287866668051,9.581031808347668e-05,0.0001008928786653116,7.451913628643072e-05,0.00047859237765364264,0.0008507062753357108,296.8555465055833,296.9356287267813,296.91026188879806,296.90769916737963,297.0920647647218,0.0,-4.9736960851195814e-08,0.0,0.0,0.0,0.0,0.0,290.82491285714286,0.8815639792941177,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.9736960851195814e-08,0.0,0.0
18332865.0,18332865.0,283.15,293.15,293.1151278472107,0.00010104502626619734,9.595480112431205e-05,0.00010104502626500516,7.46315119849498e-05,0.0004793141003606932,0.0008519891505513143,296.85438134428534,296.93535817878245,296.9101294612458,296.9082576329959,297.09198508593397,0.0,-4.988708181907515e-08,0.0,0.0,0.0,0.0,0.0,290.82514822823657,0.881479221507353,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.988708181907515e-08,0.0,0.0
18332874.0,18332874.0,283.15,293.15,293.11513510432746,0.0001011971738663598,9.609928416576052e-05,0.00010119717386534436,7.47438876839457e-05,0.0004800358230708063,0.0008532720257740225,296.85321618352737,296.9350876308747,296.9099970337219,296.9088160984907,297.09190540717134,0.0,-5.0037429001432446e-08,0.0,0.0,0.0,0.0,0.0,290.82539037946424,0.8813946880588236,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.0037429001432446e-08,0.0,0.0
18332883.0,18332883.0,283.15,293.15,293.1151423641195,0.00010134178166103763,9.623660722556148e-05,0.00010134178166021047,7.485069450832442e-05,0.00048072178019002167,0.0008544913269943245,296.85205803828507,296.93481729985484,296.90986523597815,296.909370842163,297.0918255841314,0.0,-5.018053527391259e-08,0.0,0.0,0.0,0.0,0.0,290.82563926060266,0.8813103798749999,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.018053527391259e-08,0.0,0.0
18332892.0,18332892.0,283.15,293.15,293.11514962947507,0.00010147305411458061,9.636126672289435e-05,0.00010147305411396423,7.494765189522271e-05,0.00048134448019254895,0.0008555981875074662,296.8509140366049,296.93454731173046,296.90973462170336,296.90991786001,297.0917454212363,0.0,-5.031062161844916e-08,0.0,0.0,0.0,0.0,0.0,290.82589482142856,0.8812262978823531,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.031062161844916e-08,0.0,0.0
18332901.0,18332901.0,283.15,293.15,293.11515689483065,0.00010160432656819195,9.648592622029216e-05,0.00010160432656778639,7.504460928217148e-05,0.0004819671801954005,0.0008567050480222888,296.8497700354656,296.9342773236999,296.9096040074581,296.91046487773144,297.0916652583673,0.0,-5.0440876360728775e-08,0.0,0.0,0.0,0.0,0.0,290.82615701171875,0.881142443007353,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.0440876360728775e-08,0.0,0.0
18332910.0,18332910.0,283.15,293.15,293.1151641601862,0.00010173559902129687,9.661058571720904e-05,0.00010173559902110212,7.514156666874623e-05,0.0004825898801958498,0.000857811908533945,296.84862603486727,296.93400733576334,296.90947339324225,296.91101189532736,297.0915850955245,0.0,-5.057129950018064e-08,0.0,0.0,0.0,0.0,0.0,290.82642578124995,0.8810588161764706,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.057129950018064e-08,0.0,0.0
18332919.0,18332919.0,283.15,293.15,293.1151714835561,0.00010175718654129814,9.663108574843516e-05,0.00010175718654123214,7.515751113753155e-05,0.0004826922820972038,0.0008579939297707743,296.8477388507401,296.93380830133594,296.90938757721193,296.9115268724905,297.09151191535557,0.0,-5.0592763476170605e-08,0.0,0.0,0.0,0.0,0.0,290.8267010797991,0.8809754183161765,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.0592763476170605e-08,0.0,0.0
18332928.0,18332928.0,283.15,293.15,293.1151788951315,0.00010161200785979837,9.649322056073715e-05,0.00010161200785973629,7.505028265821936e-05,0.00048200361693784906,0.0008567698150092956,296.8472421327908,296.93371714533544,296.909369872814,296.91199313505,297.0914493517106,0.0,-5.044850331957657e-08,0.0,0.0,0.0,0.0,0.0,290.8269828571428,0.8808922503529413,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.044850331957657e-08,0.0,0.0
18332937.0,18332937.0,283.15,293.15,293.115186306707,0.00010146682917781222,9.63553553725773e-05,0.00010146682917775405,7.494305417854791e-05,0.00048131495177618705,0.0008555457002450266,296.84674541511856,296.933625989378,296.90935216842263,296.912459397433,297.0913867880948,0.0,-5.030444912803912e-08,0.0,0.0,0.0,0.0,0.0,290.827271063058,0.8808093132132353,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.030444912803912e-08,0.0,0.0
18332946.0,18332946.0,283.15,293.15,293.11519371828246,0.00010132165049591449,9.62174901845014e-05,0.00010132165049586026,7.483582569894178e-05,0.00048062628661494445,0.0008543215854828136,296.84624869772324,296.93353483346357,296.9093344640379,296.91292565963954,297.09132422450807,0.0,-5.0160600902128735e-08,0.0,0.0,0.0,0.0,0.0,290.8275656473214,0.8807266078235294,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.0160600902128735e-08,0.0,0.0
18332955.0,18332955.0,283.15,293.15,293.11520112985795,0.00010117647181410517,9.607962499650947e-05,0.00010117647181405486,7.472859721940096e-05,0.0004799376214541214,0.000853097470722657,296.845751980605,296.93344367759215,296.90931675965976,296.9133919216696,297.0912616609506,0.0,-5.001695864184443e-08,0.0,0.0,0.0,0.0,0.0,290.8278665597098,0.8806441351102942,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-5.001695864184443e-08,0.0,0.0
18332964.0,18332964.0,283.15,293.15,293.1152085414334,0.00010103129313295904,9.59417598091473e-05,0.00010103129313291265,7.462136874034994e-05,0.00047924895629644415,0.0008518733559694027,296.84525526376365,296.93335252176377,296.9092990552882,296.91385818352313,297.0911990974222,0.0,-4.9873522347752566e-08,0.0,0.0,0.0,0.0,0.0,290.82817374999996,0.880561896,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.9873522347752566e-08,0.0,0.0
18332973.0,18332973.0,283.15,293.15,293.1152159530089,0.00010088611445132655,9.580389462132329e-05,0.0001008861144512841,7.451414026093972e-05,0.0004785602911364599,0.0008506492412133582,296.84475854719926,296.9332613659784,296.90928135092327,296.91432444520024,297.09113653392296,0.0,-4.973029201871641e-08,0.0,0.0,0.0,0.0,0.0,290.8284871679687,0.8804798914191178,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.973029201871641e-08,0.0,0.0
18332982.0,18332982.0,283.15,293.15,293.1152233645843,0.00010074093577035725,9.566602943412905e-05,0.00010074093577031874,7.440691178201933e-05,0.0004778716259796214,0.0008494251264642158,296.8442618309119,296.9331702102361,296.9092636465649,296.91479070670084,297.0910739704529,0.0,-4.958726765586897e-08,0.0,0.0,0.0,0.0,0.0,290.82880676339283,0.8803981222941176,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.958726765586897e-08,0.0,0.0
18332991.0,18332991.0,283.15,293.15,293.11523077615976,0.00010059575708890159,9.552816424647297e-05,0.000100595757088867,7.42996833027397e-05,0.0004771829608204759,0.0008482010117122836,296.8437651149015,296.9330790545368,296.90924594221315,296.915256968025,297.091011407012,0.0,-4.944444925807682e-08,0.0,0.0,0.0,0.0,0.0,290.8291324860491,0.8803165895514706,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.944444925807682e-08,0.0,0.0
18333000.0,18333000.0,283.15,293.15,293.11523818773526,0.0001004505784081091,9.539029905944663e-05,0.00010045057840807843,7.419245482394989e-05,0.000476494295664476,0.0008469768969672536,296.84326839916804,296.9329878988805,296.909228237868,296.91572322917267,297.09094884360024,0.0,-4.9301836826469695e-08,0.0,0.0,0.0,0.0,0.0,290.82946428571427,0.8802352941176471,297.15,282.7781572473014,293.15,290.7563176475274,0.005008995876886157,0.005009002274759843,0.005008995876886157,0.005008889668215461,0.005008728902903886,0.0,0.0,-4.9301836826469695e-08,0.0,0.0
18333000.0,18333000.0,283.15,293.15,293.11523818773526,0.0001004505784081091,9.539029905944663e-05,0.00010045057840807843,7.419245482394989e-05,0.000476494295664476,0.0008469768969672536,296.84326839916804,296.9329878988805,296.909228237868,296.91572322917267,297.09094884360024,0.0,-4.9301836826469695e-08,0.0,0.0,0.0,0.0,0.0,290.82946428571427,0.8802352941176471,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.9301836826469695e-08,0.0,0.0
18333009.0,18333009.0,283.15,293.15,293.1152456047514,0.00010030618351091185,9.525317817228399e-05,0.00010030618351088589,7.408580524505246e-05,0.0004758093484403986,0.0008457593909346182,296.8428003643288,296.9329024218551,296.90921461632445,296.9161855462068,297.0908875030945,0.0,-4.916019862683895e-08,0.0,0.0,0.0,0.0,0.0,290.82980211216517,0.8801542369191176,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.916019862683895e-08,0.0,0.0
18333018.0,18333018.0,283.15,293.15,293.11525302184367,0.00010016185386066478,9.511611924520358e-05,0.0001001618538606435,7.397920385733004e-05,0.00047512471071976115,0.0008445424350513595,296.8423327395445,296.932817033913,296.9092010549946,296.9166478082584,297.0908261685389,0.0,-4.9018828038055683e-08,0.0,0.0,0.0,0.0,0.0,290.83014591517855,0.8800734188823529,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.9018828038055683e-08,0.0,0.0
18333027.0,18333027.0,283.15,293.15,293.115260438936,0.00010001752421051202,9.49790603182127e-05,0.00010001752421049543,7.387260246967728e-05,0.00047444007299957103,0.0008433254791701327,296.84186511501946,296.9327316460112,296.9091874936697,296.9171100701351,297.0907648340118,0.0,-4.887766101287999e-08,0.0,0.0,0.0,0.0,0.0,290.83049564453125,0.8799928409338236,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.887766101287999e-08,0.0,0.0
18333036.0,18333036.0,283.15,293.15,293.11526785602825,9.987319455987876e-05,9.484200139076555e-05,9.987319455986684e-05,7.376600108166962e-05,0.00047375543527710165,0.000842108523286092,296.8413974907538,296.93264625814953,296.90917393235,296.9175723318368,297.0907034995132,0.0,-4.873669755074994e-08,0.0,0.0,0.0,0.0,0.0,290.83085124999997,0.879912504,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.873669755074994e-08,0.0,0.0
18333045.0,18333045.0,283.15,293.15,293.1152752731206,9.972886490933975e-05,9.470494246340791e-05,9.972886490933253e-05,7.36593996937316e-05,0.0004730707975550794,0.0008408915674040836,296.84092986674744,296.9325608703281,296.9091603710352,296.91803459336364,297.0906421650432,0.0,-4.859593765222711e-08,0.0,0.0,0.0,0.0,0.0,290.8312126813616,0.8798324090073529,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.859593765222711e-08,0.0,0.0
18333054.0,18333054.0,283.15,293.15,293.11528269021284,9.95845352600446e-05,9.456788353723145e-05,9.958453526004205e-05,7.355279830671224e-05,0.0004723861598389575,0.0008396746115338,296.84046224300045,296.93247548254686,296.90914680972554,296.91849685471544,297.09058083060177,0.0,-4.845538131842913e-08,0.0,0.0,0.0,0.0,0.0,290.8315798883928,0.879752556882353,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.845538131842913e-08,0.0,0.0
18333063.0,18333063.0,283.15,293.15,293.1152901222087,9.944838358607905e-05,9.443859061401369e-05,9.944838358597075e-05,7.345223714434382e-05,0.0004717403149162446,0.0008385266106014427,296.8400664174961,296.9323103652732,296.9091404541681,296.9189459046694,297.0905205047846,0.0,-4.832297575145278e-08,0.0,0.0,0.0,0.0,0.0,290.8319528208705,0.8796729485514706,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.832297575145278e-08,0.0,0.0
18333072.0,18333072.0,283.15,293.15,293.1152975776606,9.932510286570894e-05,9.432152025930153e-05,9.932510286532112e-05,7.336118242434706e-05,0.0004711555242549697,0.0008374871347943167,296.8397835918258,296.9320197653433,296.90914543941574,296.9193741619034,297.09046176637867,0.0,-4.820324328371992e-08,0.0,0.0,0.0,0.0,0.0,290.8323314285714,0.8795935849411766,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.820324328371992e-08,0.0,0.0
18333081.0,18333081.0,283.15,293.15,293.11530503939537,9.920526973460018e-05,9.420772381864815e-05,9.920526973388626e-05,7.32726740820053e-05,0.0004705870874725687,0.00083647672832206,296.8395310341467,296.93169555400607,296.9091534623856,296.91979684952923,297.0904034531926,0.0,-4.8087001525737604e-08,0.0,0.0,0.0,0.0,0.0,290.8327156612723,0.8795144669779411,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.8087001525737604e-08,0.0,0.0
18333090.0,18333090.0,283.15,293.15,293.115312507413,9.908888418930537e-05,9.409720128877981e-05,9.90888841882188e-05,7.318671211477233e-05,0.0004700350045526889,0.0008354953911554735,296.8393087444334,296.9313377312854,296.9091645230761,296.92021396755064,297.0903455652259,0.0,-4.797423836252705e-08,0.0,0.0,0.0,0.0,0.0,290.83310546875,0.8794355955882353,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.797423836252705e-08,0.0,0.0
18333099.0,18333099.0,283.15,293.15,293.1153199817136,9.897594623269928e-05,9.398995267242651e-05,9.897594623119354e-05,7.310329652477145e-05,0.0004694992755089668,0.0008345431233186714,296.83911672266095,296.93094629720497,296.9091786214855,296.9206255159716,297.09028810247815,0.0,-4.786494203369104e-08,0.0,0.0,0.0,0.0,0.0,290.8335008007812,0.8793569716985294,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.786494203369104e-08,0.0,0.0
18333108.0,18333108.0,283.15,293.15,293.115327462297,9.886645586363299e-05,9.388597796849716e-05,9.886645586166153e-05,7.302242731115404e-05,0.0004689799003359524,0.000833619924801847,296.83895496880456,296.9305212517886,296.9091957576123,296.92103149479595,297.09023106494885,0.0,-4.77591011233834e-08,0.0,0.0,0.0,0.0,0.0,290.8339016071428,0.8792785962352941,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.77591011233834e-08,0.0,0.0
18333117.0,18333117.0,283.15,293.15,293.1153349491633,9.876041308210677e-05,9.378527717699201e-05,9.876041307962301e-05,7.294410447392033e-05,0.00046847687903364693,0.0008327257956048898,296.83882348284004,296.93006259506024,296.90921593145487,296.92143190402743,297.09017445263765,0.0,-4.7656704565323275e-08,0.0,0.0,0.0,0.0,0.0,290.83430783761156,0.8792004701250001,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.7656704565323275e-08,0.0,0.0
18333126.0,18333126.0,283.15,293.15,293.11534246121556,9.86604430426671e-05,9.369034321007266e-05,9.866044304111823e-05,7.287026694359769e-05,0.0004680026642076693,0.0008318828705058627,296.838800041548,296.9294668476864,296.90924662951005,296.9218117421608,297.0901194321344,0.0,-4.756027257990513e-08,0.0,0.0,0.0,0.0,0.0,290.83471944196424,0.8791225942941177,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.756027257990513e-08,0.0,0.0
18333135.0,18333135.0,283.15,293.15,293.1153499838239,9.856387380655546e-05,9.35986387291892e-05,9.856387380668071e-05,7.279894123518054e-05,0.00046754458132978197,0.000831068620262979,296.8388207599752,296.9288132324239,296.9092815664769,296.92218306837333,297.09006503755626,0.0,-4.746721377966041e-08,0.0,0.0,0.0,0.0,0.0,290.83513636997765,0.8790449696691177,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.746721377966041e-08,0.0,0.0
18333144.0,18333144.0,283.15,293.15,293.11535750643225,9.846730457055927e-05,9.350693424841541e-05,9.846730457235868e-05,7.272761552684869e-05,0.0004670864984524422,0.0008302543700210055,296.83884147839234,296.9281596174739,296.9093165034315,296.9225543944516,297.0900106430021,0.0,-4.737424611044083e-08,0.0,0.0,0.0,0.0,0.0,290.8355585714286,0.8789675971764705,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.737424611044083e-08,0.0,0.0
18333153.0,18333153.0,283.15,293.15,293.11536502904056,9.837073533410378e-05,9.341522976720544e-05,9.837073533757732e-05,7.265628981817758e-05,0.00046662841557292375,0.0008294401197750963,296.8388621967993,296.9275060028364,296.9093514403737,296.9229257203955,297.0899562484718,0.0,-4.728136957169365e-08,0.0,0.0,0.0,0.0,0.0,290.8359859960937,0.8788904777426472,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.728136957169365e-08,0.0,0.0
18333162.0,18333162.0,283.15,293.15,293.1153726303596,9.831302018889712e-05,9.336042206990615e-05,9.831302019290191e-05,7.261366160876306e-05,0.000466354639773802,0.0008289534787827132,296.839101782356,296.9265652183261,296.909383798676,296.9232287069421,297.0899012505886,0.0,-4.7225904922135313e-08,0.0,0.0,0.0,0.0,0.0,290.83641859374995,0.8788136122941177,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.7225904922135313e-08,0.0,0.0
18333171.0,18333171.0,283.15,293.15,293.11538029116355,9.828466860967622e-05,9.333349872440105e-05,9.828466861334852e-05,7.259272122902012e-05,0.0004662201520893401,0.0008287144249971946,296.83950677431096,296.9254074084964,296.9094142081974,296.92348004672095,297.08984579673245,0.0,-4.7198670816009114e-08,0.0,0.0,0.0,0.0,0.0,290.8368563141741,0.8787370017573529,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.7198670816009114e-08,0.0,0.0
18333180.0,18333180.0,283.15,293.15,293.1153879519674,9.825631702991807e-05,9.330657537838577e-05,9.82563170332579e-05,7.257178084888035e-05,0.00046608566440232963,0.0008284753712069078,296.83991176609726,296.92424959921806,296.909444617709,296.9237313864152,297.08979034289865,0.0,-4.717144456425004e-08,0.0,0.0,0.0,0.0,0.0,290.8372991071428,0.8786606470588235,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.717144456425004e-08,0.0,0.0
18333189.0,18333189.0,283.15,293.15,293.11539561277135,9.822796545019743e-05,9.327965203240608e-05,9.822796545320476e-05,7.255084046876831e-05,0.00046595117671549715,0.0008282363174166995,296.8403167577149,296.923091790491,296.90947502721065,296.923982726025,297.0897348890872,0.0,-4.714422616741028e-08,0.0,0.0,0.0,0.0,0.0,290.837746922433,0.878584549125,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.714422616741028e-08,0.0,0.0
18333198.0,18333198.0,283.15,293.15,293.1154032735752,9.819961387108907e-05,9.325272868700786e-05,9.819961387376394e-05,7.252990008910848e-05,0.00046581668903156913,0.0008279972636314161,296.8407217491639,296.92193398231524,296.90950543670243,296.9242340655502,297.0896794352981,0.0,-4.711701562604143e-08,0.0,0.0,0.0,0.0,0.0,290.8381997098214,0.8785087088823529,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.711701562604143e-08,0.0,0.0
18333207.0,18333207.0,283.15,293.15,293.1154109343791,9.817126229201824e-05,9.322580534164525e-05,9.817126229436062e-05,7.250895970947638e-05,0.000465682201347819,0.0008277582098462108,296.8411267404442,296.9207761746908,296.9095358461843,296.92448540499083,297.0896239815313,0.0,-4.708981293959152e-08,0.0,0.0,0.0,0.0,0.0,290.8386574190848,0.8784331272573529,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.708981293959152e-08,0.0,0.0
18333216.0,18333216.0,283.15,293.15,293.11541859518303,9.814291071183537e-05,9.319888199522665e-05,9.814291071384528e-05,7.248801932902292e-05,0.00046554771365879403,0.0008275191560513917,296.84153173155585,296.9196183676176,296.9095662556563,296.92473674434694,297.0895685277868,0.0,-4.7062618106958166e-08,0.0,0.0,0.0,0.0,0.0,290.83912,0.8783578051764706,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.7062618106958166e-08,0.0,0.0
18333225.0,18333225.0,283.15,293.15,293.1154262559869,9.811455913283959e-05,9.317195864993529e-05,9.811455913451701e-05,7.246707894944622e-05,0.00046541322597539977,0.0008272801022663434,296.8419367224989,296.91846056109574,296.9095966651184,296.9249880836185,297.0895130740647,0.0,-4.7035431130346544e-08,0.0,0.0,0.0,0.0,0.0,290.83958740234374,0.8782827435661764,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.7035431130346544e-08,0.0,0.0
18333234.0,18333234.0,283.15,293.15,293.11543391679083,9.808620755388129e-05,9.314503530467957e-05,9.808620755522623e-05,7.244613856989723e-05,0.00046527873829218364,0.0008270410484813736,296.8423417132732,296.91730275512515,296.90962707457055,296.92523942280553,297.08945762036495,0.0,-4.70082520086539e-08,0.0,0.0,0.0,0.0,0.0,290.84005957589284,0.8782079433529413,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.70082520086539e-08,0.0,0.0
18333243.0,18333243.0,283.15,293.15,293.1154415740604,9.804591405162152e-05,9.310677162017883e-05,9.804591405259606e-05,7.241637792650538e-05,0.00046508760326645804,0.0008267013030052167,296.84273800415923,296.9161526859127,296.90965836304014,296.92549430639576,297.08940243469164,0.0,-4.696963830112535e-08,0.0,0.0,0.0,0.0,0.0,290.84053647042407,0.8781334054632354,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.696963830112535e-08,0.0,0.0
18333252.0,18333252.0,283.15,293.15,293.115449231088,9.802378350118348e-05,9.308575591406399e-05,9.802378350178735e-05,7.240003237741906e-05,0.000464982625464284,0.0008265147035774598,296.84313380426335,296.91500236662785,296.9096893212003,296.92574890798824,297.0893468773444,0.0,-4.694843712857661e-08,0.0,0.0,0.0,0.0,0.0,290.8410180357143,0.8780591308235295,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.694843712857661e-08,0.0,0.0
18333261.0,18333261.0,283.15,293.15,293.1154569989429,9.806587827005472e-05,9.312573012478294e-05,9.806587827053837e-05,7.243112343023759e-05,0.00046518230492450526,0.0008268696379778852,296.84375089696175,296.91371816240047,296.9096923881741,296.925912277036,297.08928994735163,0.0,-4.6988768397412914e-08,0.0,0.0,0.0,0.0,0.0,290.84150422154016,0.8779851203602941,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.6988768397412914e-08,0.0,0.0
18333270.0,18333270.0,283.15,293.15,293.11546480471094,9.811876063940217e-05,9.317594850187436e-05,9.81187606398324e-05,7.247018216799194e-05,0.0004654331561166894,0.0008273155310524197,296.8444426501083,296.9123904945383,296.9096860147289,296.9260449715113,297.08923278992654,0.0,-4.7039459859927845e-08,0.0,0.0,0.0,0.0,0.0,290.84199497767855,0.877911375,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.7039459859927845e-08,0.0,0.0
18333279.0,18333279.0,283.15,293.15,293.115472610479,9.8171643009265e-05,9.322616687945522e-05,9.81716430096418e-05,7.250924090612699e-05,0.00046568400731131806,0.0008277614241320729,296.8451344030139,296.91106282727026,296.9096796412855,296.92617766594634,297.0891756325221,0.0,-4.709017865124996e-08,0.0,0.0,0.0,0.0,0.0,290.84249025390625,0.8778378956691176,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.709017865124996e-08,0.0,0.0
18333288.0,18333288.0,283.15,293.15,293.11548041624707,9.822452537906846e-05,9.327638525697971e-05,9.822452537939185e-05,7.254829964421815e-05,0.00046593485850566536,0.0008282073172119994,296.8458261556786,296.9097351605963,296.90967326784397,296.92631036034106,297.0891184751382,0.0,-4.71409247708286e-08,0.0,0.0,0.0,0.0,0.0,290.84299,0.8777646832941177,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.71409247708286e-08,0.0,0.0
18333297.0,18333297.0,283.15,293.15,293.11548822201513,9.827740774881255e-05,9.33266036344478e-05,9.82774077490825e-05,7.258735838226549e-05,0.000466185709699731,0.0008286532102921985,296.8465179081023,296.90840749451655,296.90966689440427,296.9264430546955,297.0890613177749,0.0,-4.719169821866376e-08,0.0,0.0,0.0,0.0,0.0,290.84349416573656,0.8776917388014707,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.719169821866376e-08,0.0,0.0
18333306.0,18333306.0,283.15,293.15,293.11549600012387,9.82881727583702e-05,9.333682634789665e-05,9.82881727585568e-05,7.259530938164044e-05,0.00046623677427049383,0.0008287439789948175,296.84715782907745,296.90710194583386,296.9096695894473,296.92659919151805,297.08900500278367,0.0,-4.7202037317752e-08,0.0,0.0,0.0,0.0,0.0,290.8440027008928,0.877619063117647,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.7202037317752e-08,0.0,0.0
18333315.0,18333315.0,283.15,293.15,293.1155037882673,9.834810295805418e-05,9.339373751515056e-05,9.834810295817125e-05,7.26395736228589e-05,0.0004665210573354273,0.0008292492978533965,296.84781564188376,296.9057912045423,296.90966823334713,296.92674664950573,297.08894762768836,0.0,-4.7259616864670044e-08,0.0,0.0,0.0,0.0,0.0,290.8445155552455,0.8775466571691176,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.7259616864670044e-08,0.0,0.0
18333324.0,18333324.0,283.15,293.15,293.1155117345631,9.844945142774128e-05,9.348998047348432e-05,9.844945142784657e-05,7.271442925712218e-05,0.00046700181084076853,0.0008301038463887576,296.8487362501071,296.9044249550717,296.9096179922251,296.9267810606082,297.0888905257954,0.0,-4.7357069935419416e-08,0.0,0.0,0.0,0.0,0.0,290.8450326785714,0.877474521882353,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.7357069935419416e-08,0.0,0.0
18333333.0,18333333.0,283.15,293.15,293.1155196808588,9.855079989677376e-05,9.358622343119644e-05,9.855079989686731e-05,7.2789284890902e-05,0.0004674825643430048,0.000830958394920275,296.8496568580519,296.9030587061845,296.9095677511167,296.9268154717009,297.08883342392164,0.0,-4.745462338023917e-08,0.0,0.0,0.0,0.0,0.0,290.8455540206473,0.8774026581838236,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.745462338023917e-08,0.0,0.0
18333342.0,18333342.0,283.15,293.15,293.1155276271546,9.865214836572645e-05,9.368246638883279e-05,9.865214836580824e-05,7.286414052462288e-05,0.00046796331784486247,0.0008318129434527943,296.8505774657181,296.9016924578808,296.909517510022,296.9268498827837,297.0887763220669,0.0,-4.755227719968195e-08,0.0,0.0,0.0,0.0,0.0,290.84607953125,0.877331067,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.755227719968195e-08,0.0,0.0
18333351.0,18333351.0,283.15,293.15,293.1155355734504,9.875349683459931e-05,9.377870934639333e-05,9.875349683466933e-05,7.293899615828479e-05,0.0004684440713463415,0.0008326674919863154,296.85149807310574,296.90032621016053,296.9094672689409,296.9268842938567,297.08871922023127,0.0,-4.765003139374811e-08,0.0,0.0,0.0,0.0,0.0,290.8466091601562,0.8772597492573531,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.765003139374811e-08,0.0,0.0
18333360.0,18333360.0,283.15,293.15,293.1155435197462,9.885484530454192e-05,9.38749523049697e-05,9.885484530460017e-05,7.301385179273682e-05,0.0004689248248528948,0.0008335220405305315,296.85241868021484,296.8989599630237,296.9094170278735,296.9269187049198,297.08866211841473,0.0,-4.774788596354852e-08,0.0,0.0,0.0,0.0,0.0,290.84714285714284,0.8771887058823529,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.774788596354852e-08,0.0,0.0
18333369.0,18333369.0,283.15,293.15,293.1155514850821,9.895993960706212e-05,9.397475239665483e-05,9.895993960696102e-05,7.309147408623434e-05,0.0004694233469755118,0.0008344081730972133,296.85337110352526,296.89759463711283,296.90936049942775,296.9269403230273,297.08860503887297,0.0,-4.7849463235560616e-08,0.0,0.0,0.0,0.0,0.0,290.8476805719866,0.8771179378014706,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.7849463235560616e-08,0.0,0.0
18333378.0,18333378.0,283.15,293.15,293.11555945052265,9.906665768660917e-05,9.407609446628213e-05,9.906665768634855e-05,7.317029569590906e-05,0.00046992957159723694,0.0008353079969979231,296.85432368181466,296.8962292741753,296.9093039038625,296.92696183491586,297.0885479256274,0.0,-4.795272038917008e-08,0.0,0.0,0.0,0.0,0.0,290.84822225446425,0.8770474459411765,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.795272038917008e-08,0.0,0.0
