,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18333387.0,18333387.0,283.15,293.15,293.11556741596314,9.917337576550344e-05,9.41774365352895e-05,9.91733757650833e-05,7.324911730510162e-05,0.00047043579621586527,0.0008362078208948968,296.8552762598211,296.8948639118173,296.90924730831256,296.9269833467983,297.0884908124007,0.0,-4.8056088834624105e-08,0.0,0.0,0.0,0.0,0.0,290.8487678543527,0.8769772312279411,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.8056088834624105e-08,0.0,0.0
18333396.0,18333396.0,283.15,293.15,293.1155754398756,9.928445758422731e-05,9.428292251722021e-05,9.928445758368316e-05,7.333116195768734e-05,0.0004709627205376755,0.0008371444388242162,296.8562529632192,296.8935218248595,296.9091741086962,296.9269766379566,297.08843374053663,0.0,-4.81638022540707e-08,0.0,0.0,0.0,0.0,0.0,290.84931732142854,0.8769072945882352,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.81638022540707e-08,0.0,0.0
18333405.0,18333405.0,283.15,293.15,293.1155837226114,9.941485529915348e-05,9.440675134153458e-05,9.941485529864234e-05,7.342747326549724e-05,0.0004715812711556648,0.0008382439238606603,296.85733645755096,296.8922827633849,296.90902741188745,296.92684501139337,297.0883768516968,0.0,-4.829039965487664e-08,0.0,0.0,0.0,0.0,0.0,290.8498706054687,0.8768376369485295,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.829039965487664e-08,0.0,0.0
18333414.0,18333414.0,283.15,293.15,293.11559200534714,9.954525301410859e-05,9.453058016587643e-05,9.954525301363046e-05,7.352378457332851e-05,0.00047219982177379124,0.0008393434088987633,296.85841995159944,296.8910437024144,296.90888071511824,296.9267133848678,297.08831996287506,0.0,-4.841716321668888e-08,0.0,0.0,0.0,0.0,0.0,290.85042765624996,0.8767682592352941,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.841716321668888e-08,0.0,0.0
18333423.0,18333423.0,283.15,293.15,293.1156002880829,9.96756507290926e-05,9.465440899024574e-05,9.967565072864752e-05,7.362009588118113e-05,0.00047281837239205487,0.000840442893938525,296.85950344536474,296.88980464194776,296.90873401838854,296.9265817583798,297.08826307407145,0.0,-4.8544092939508217e-08,0.0,0.0,0.0,0.0,0.0,290.8509884235491,0.876699162375,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.8544092939508217e-08,0.0,0.0
18333432.0,18333432.0,283.15,293.15,293.1156085708186,9.980604844353078e-05,9.477823781409672e-05,9.980604844311872e-05,7.37164071886306e-05,0.0004734369230077293,0.0008415423789750995,296.86058693884684,296.8885655819852,296.9085873216984,296.9264501319295,297.08820618528586,0.0,-4.8671188822774784e-08,0.0,0.0,0.0,0.0,0.0,290.85155285714285,0.8766303472941176,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.8671188822774784e-08,0.0,0.0
18333441.0,18333441.0,283.15,293.15,293.11561685355434,9.993644615914743e-05,9.490206663906678e-05,9.99364461587684e-05,7.38127184969505e-05,0.00047405547362899385,0.0008426418640230251,296.8616704320456,296.8873265225266,296.9084406250478,296.9263185055168,297.08814929651834,0.0,-4.879845086817106e-08,0.0,0.0,0.0,0.0,0.0,290.852120906808,0.8765618149191177,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.879845086817106e-08,0.0,0.0
18333450.0,18333450.0,283.15,293.15,293.1156251362901,0.00010006684387364346,9.50258954629727e-05,0.00010006684387329747,7.390902980444269e-05,0.00047467402424494277,0.0008437413490629169,296.8627539249613,296.886087463572,296.90829392843676,296.92618687914177,297.0880924077689,0.0,-4.892587907345403e-08,0.0,0.0,0.0,0.0,0.0,290.8526925223214,0.8764935661764706,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.892587907345403e-08,0.0,0.0
18333459.0,18333459.0,283.15,293.15,293.1156334190258,0.0001001972415887432,9.51497242874519e-05,0.00010019724158843024,7.400534111238078e-05,0.0004752925748637554,0.000844840834109314,296.8638374175937,296.88484840512143,296.9081472318652,296.92605525280436,297.0880355190376,0.0,-4.9053473440308403e-08,0.0,0.0,0.0,0.0,0.0,290.8532676534598,0.8764256019926471,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.9053473440308403e-08,0.0,0.0
18333468.0,18333468.0,283.15,293.15,293.11564170176155,0.00010032763930329709,9.527355311141276e-05,0.00010032763930301716,7.410165241991571e-05,0.0004759111254799787,0.0008459403191525234,296.86492090994284,296.8836093471748,296.90800053533326,296.92592362650464,297.0879786303243,0.0,-4.9181233967610066e-08,0.0,0.0,0.0,0.0,0.0,290.85384625,0.8763579232941178,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.9181233967610066e-08,0.0,0.0
18333477.0,18333477.0,283.15,293.15,293.1156499844973,0.00010045803701960423,9.539738193703855e-05,0.00010045803701935734,7.419796372874559e-05,0.0004765296761045187,0.0008470398042119304,296.8660044020088,296.8823702897322,296.9078538388408,296.9257920002425,297.08792174162915,0.0,-4.930916065761455e-08,0.0,0.0,0.0,0.0,0.0,290.85442826171874,0.8762905310073529,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.930916065761455e-08,0.0,0.0
18333486.0,18333486.0,283.15,293.15,293.11565824972575,0.00010059154832834417,9.552416750535872e-05,0.00010059154832813493,7.429657472633789e-05,0.0004771629962710543,0.000848165542399065,296.86721501610054,296.8811154875119,296.9077124625409,296.9256681625039,297.0878666933692,0.0,-4.9440314096800565e-08,0.0,0.0,0.0,0.0,0.0,290.85501363839285,0.8762234260588235,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.9440314096800565e-08,0.0,0.0
18333495.0,18333495.0,283.15,293.15,293.1156665063332,0.00010072520278141884,9.565108900700429e-05,0.00010072520278124942,7.439529144984993e-05,0.0004777969954526982,0.0008492924875476757,296.868489131274,296.87985293811454,296.9075737373225,296.9255481872887,297.0878125987785,0.0,-4.957178262315314e-08,0.0,0.0,0.0,0.0,0.0,290.85560232979907,0.876156609375,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.957178262315314e-08,0.0,0.0
18333504.0,18333504.0,283.15,293.15,293.11567476294067,0.00010085885723510098,9.577801050922671e-05,0.00010085885723497136,7.449400817381064e-05,0.0004784309946372237,0.0008504194327028767,296.8697632461266,296.8785903892298,296.907435012141,296.92542821210753,297.0877585042049,0.0,-4.970342571461326e-08,0.0,0.0,0.0,0.0,0.0,290.85619428571425,0.8760900818823529,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.970342571461326e-08,0.0,0.0
18333513.0,18333513.0,283.15,293.15,293.1156830195481,0.00010099251168766622,9.59049320103885e-05,0.00010099251168757644,7.459272489694639e-05,0.00047906499381645114,0.000851546377850129,296.87103736065825,296.8773278408578,296.9072962869965,296.92530823696023,297.0877044096484,0.0,-4.983524336948227e-08,0.0,0.0,0.0,0.0,0.0,290.85678945591513,0.876023844507353,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.983524336948227e-08,0.0,0.0
18333522.0,18333522.0,283.15,293.15,293.11569136874596,0.00010109054106358831,9.59980230770199e-05,0.00010109054106352189,7.466512905988777e-05,0.00047953000297010705,0.0008523729400421833,296.8720396720553,296.87623389486805,296.90714675719164,296.9251748746141,297.0876475300005,0.0,-4.993203649961801e-08,0.0,0.0,0.0,0.0,0.0,290.85738779017856,0.8759578981764706,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.993203649961801e-08,0.0,0.0
18333531.0,18333531.0,283.15,293.15,293.11569982752457,0.00010114640820333406,9.60510758642981e-05,0.00010114640820327146,7.470639233888288e-05,0.00047979501262787486,0.0008528439993598417,296.87272030492414,296.8753394893944,296.9069844400884,296.92502566853994,297.0875873542003,0.0,-4.998724109211747e-08,0.0,0.0,0.0,0.0,0.0,290.8579892382812,0.8758922438161765,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.998724109211747e-08,0.0,0.0
18333540.0,18333540.0,283.15,293.15,293.1157082863031,0.00010120227534426141,9.610412865269836e-05,0.00010120227534420265,7.474765561875072e-05,0.0004800600222912478,0.000853315058687497,296.8734009375828,296.8744450843001,296.90682212303614,296.9248764625151,297.0875271784215,0.0,-5.0042476185882544e-08,0.0,0.0,0.0,0.0,0.0,290.85859374999995,0.8758268823529411,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-5.0042476185882544e-08,0.0,0.0
18333549.0,18333549.0,283.15,293.15,293.11571674508167,0.000101258142484646,9.615718144058324e-05,0.0001012581424845911,7.478891889821769e-05,0.0004803250319520462,0.0008537861180106111,296.87408157003125,296.87355067958515,296.906659806035,296.9247272565396,297.0874670026641,0.0,-5.0097741779209044e-08,0.0,0.0,0.0,0.0,0.0,290.85920127511156,0.8757618147132353,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-5.0097741779209044e-08,0.0,0.0
18333558.0,18333558.0,283.15,293.15,293.1157252038603,0.00010131400962506268,9.621023422849856e-05,0.0001013140096250116,7.483018217770834e-05,0.00048059004161299677,0.0008542571773340293,296.8747622022695,296.87265627524954,296.90649748908487,296.92457805061343,297.087406826928,0.0,-5.015303787266503e-08,0.0,0.0,0.0,0.0,0.0,290.8598117633928,0.8756970418235294,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-5.015303787266503e-08,0.0,0.0
18333567.0,18333567.0,283.15,293.15,293.11573366263883,0.00010136987676608616,9.626328701699011e-05,0.00010136987676603892,7.487144545764718e-05,0.00048085505127682564,0.0008547282366625981,296.8754428342976,296.87176187129324,296.9063351721858,296.92442884473655,297.0873466512132,0.0,-5.0208364466819933e-08,0.0,0.0,0.0,0.0,0.0,290.8604251646205,0.8756325646102942,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-5.0208364466819933e-08,0.0,0.0
18333576.0,18333576.0,283.15,293.15,293.11574212141744,0.00010142574390599214,9.631633980442049e-05,0.00010142574390594876,7.491270873676065e-05,0.00048112006093535374,0.0008551992959817786,296.8761234661155,296.8708674677163,296.9061728553378,296.92427963890896,297.08728647551976,0.0,-5.026372155996575e-08,0.0,0.0,0.0,0.0,0.0,290.8610414285714,0.875568384,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-5.026372155996575e-08,0.0,0.0
18333585.0,18333585.0,283.15,293.15,293.115750580196,0.00010148161104650494,9.636939259242709e-05,0.00010148161104646539,7.495397201632229e-05,0.0004813850705967602,0.0008556703553061103,296.87680409772315,296.8699730645187,296.90601053854084,296.9241304331307,297.0872262998477,0.0,-5.031910915381066e-08,0.0,0.0,0.0,0.0,0.0,290.8616605050223,0.8755045009191177,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-5.031910915381066e-08,0.0,0.0
18333594.0,18333594.0,283.15,293.15,293.11575903897455,0.00010153747818762456,9.642244538100995e-05,0.00010153747818758885,7.499523529633214e-05,0.00048165008026104534,0.0008561414146355926,296.8774847291206,296.8690786617004,296.90584822179494,296.9239812274018,297.087166124197,0.0,-5.0374527248355616e-08,0.0,0.0,0.0,0.0,0.0,290.86228234375,0.8754409162941177,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-5.0374527248355616e-08,0.0,0.0
18333603.0,18333603.0,283.15,293.15,293.11576748546014,0.00010171273795091513,9.658887629159065e-05,0.00010171273795084791,7.512468156011196e-05,0.00048248143712077126,0.0008576191664235941,296.8782053124583,296.86811327469405,296.9056793582372,296.923822038507,297.0871042749193,0.0,-5.054857628116591e-08,0.0,0.0,0.0,0.0,0.0,290.86290689453125,0.8753776310514707,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-5.054857628116591e-08,0.0,0.0
18333612.0,18333612.0,283.15,293.15,293.1157759123863,0.00010205530816847286,9.6914189256609e-05,0.00010205530816831789,7.537770275511131e-05,0.00048410644274043453,0.000860507643347531,296.87898790556835,296.8670431497535,296.9055019653342,296.92364905545264,297.08704033599236,0.0,-5.088964672668894e-08,0.0,0.0,0.0,0.0,0.0,290.8635341071428,0.8753146461176471,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-5.088964672668894e-08,0.0,0.0
18333621.0,18333621.0,283.15,293.15,293.1157843745453,0.00010202217590215494,9.688272605508244e-05,0.00010202217590201732,7.535323137614893e-05,0.0004839492775341067,0.0008602282790494104,296.8796408006915,296.86623565604384,296.9053545908659,296.92351769877257,297.08698255672135,0.0,-5.0856609384577656e-08,0.0,0.0,0.0,0.0,0.0,290.8641639313616,0.8752519624191177,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-5.0856609384577656e-08,0.0,0.0
18333630.0,18333630.0,283.15,293.15,293.1157928367043,0.0001019890436363934,9.685126285408425e-05,0.00010198904363627312,7.532875999759752e-05,0.0004837921123304183,0.0008599489147562435,296.88029369558313,296.86542816270935,296.90520721645066,296.9233863421419,297.0869247774734,0.0,-5.082358277038519e-08,0.0,0.0,0.0,0.0,0.0,290.86479631696426,0.875189580882353,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-5.082358277038519e-08,0.0,0.0
18333639.0,18333639.0,283.15,293.15,293.1158012988633,0.00010195591137003877,9.681979965252281e-05,0.00010195591136993581,7.530428861860803e-05,0.0004836349471239164,0.0008596695504583375,296.8809465902433,296.86462066975014,296.9050598420884,296.92325498556056,297.08686699824864,0.0,-5.0790566882965695e-08,0.0,0.0,0.0,0.0,0.0,290.8654312137277,0.8751275024338235,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-5.0790566882965695e-08,0.0,0.0
18333648.0,18333648.0,283.15,293.15,293.11580976102226,0.00010192277910366574,9.678833645094391e-05,0.00010192277910358014,7.527981723960495e-05,0.00048347778191732733,0.0008593901861605383,296.881599484672,296.86381317716604,296.9049124677793,296.92312362902857,297.086809219047,0.0,-5.075756172289208e-08,0.0,0.0,0.0,0.0,0.0,290.86606857142857,0.875065728,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-5.075756172289208e-08,0.0,0.0
18333657.0,18333657.0,283.15,293.15,293.11581822318124,0.0001018896468366996,9.67568732488018e-05,0.00010188964683663132,7.525534586016379e-05,0.0004833206167079246,0.0008591108218579999,296.8822523788692,296.8630056849572,296.90476509352317,296.92299227254597,297.08675143986846,0.0,-5.0724567289592144e-08,0.0,0.0,0.0,0.0,0.0,290.86670833984374,0.875004258507353,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-5.0724567289592144e-08,0.0,0.0
18333666.0,18333666.0,283.15,293.15,293.1158266853402,0.00010185651457086465,9.672541004773384e-05,0.00010185651457081367,7.523087448155811e-05,0.0004831634515038878,0.0008588314575652612,296.88290527283493,296.86219819312356,296.9046177193201,296.92286091611265,297.086693660713,0.0,-5.069158358478269e-08,0.0,0.0,0.0,0.0,0.0,290.86735046875,0.8749430948823529,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-5.069158358478269e-08,0.0,0.0
18333675.0,18333675.0,283.15,293.15,293.1158351474992,0.00010182338230386175,9.669394684555682e-05,0.00010182338230382811,7.520640310208983e-05,0.00048300628629431087,0.000858552093262937,296.8835581665692,296.86139070166513,296.9044703451701,296.92272955972874,297.0866358815807,0.0,-5.065861060617495e-08,0.0,0.0,0.0,0.0,0.0,290.86799490792407,0.8748822380514706,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-5.065861060617495e-08,0.0,0.0
18333684.0,18333684.0,283.15,293.15,293.1158435742832,0.00010174896716838821,9.662328043288339e-05,0.00010174896716836257,7.515144033667856e-05,0.00048265329293064463,0.0008579246410217879,296.88410920008585,296.8609380374951,296.90424136332473,296.9226741328299,297.0865882103199,0.0,-5.0584592397982905e-08,0.0,0.0,0.0,0.0,0.0,290.8686416071428,0.8748216889411765,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-5.0584592397982905e-08,0.0,0.0
18333693.0,18333693.0,283.15,293.15,293.11585197641995,0.00010164578846255403,9.652529943802973e-05,0.00010164578846252986,7.507523289623731e-05,0.00048216385757306147,0.0008570546607715254,296.88458926312455,296.860732596814,296.9039555219169,296.922671609281,297.0865475816554,0.0,-5.0482053593864734e-08,0.0,0.0,0.0,0.0,0.0,290.869290516183,0.8747614484779412,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-5.0482053593864734e-08,0.0,0.0
18333702.0,18333702.0,283.15,293.15,293.11586037855676,0.00010154260975732848,9.642731844375404e-05,0.00010154260975730578,7.49990254562456e-05,0.0004816744222183652,0.0008561846805271475,296.8850693259744,296.8605271562283,296.90366968062574,296.92266908573305,297.08650695300844,0.0,-5.037961882287189e-08,0.0,0.0,0.0,0.0,0.0,290.8699415848214,0.8747015175882353,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-5.037961882287189e-08,0.0,0.0
18333711.0,18333711.0,283.15,293.15,293.1158687806935,0.00010143943105213675,9.632933744951045e-05,0.00010143943105211551,7.492281801627884e-05,0.00048118498686382943,0.0008553147002838089,296.88554938863547,296.8603217157379,296.9033838394513,296.9226665621862,297.0864663243791,0.0,-5.02772880844326e-08,0.0,0.0,0.0,0.0,0.0,290.8705947628348,0.8746418971985294,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-5.02772880844326e-08,0.0,0.0
18333720.0,18333720.0,283.15,293.15,293.1158771828303,0.00010133625234697885,9.6231356455299e-05,0.00010133625234695909,7.48466105763371e-05,0.00048069555150945416,0.0008544447200415084,296.88602945110773,296.8601162753428,296.9030979983936,296.92266403864033,297.08642569576745,0.0,-5.017506137854636e-08,0.0,0.0,0.0,0.0,0.0,290.87125,0.8745825882352941,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-5.017506137854636e-08,0.0,0.0
18333729.0,18333729.0,283.15,293.15,293.11588562924794,0.0001012660240749224,9.616466598940055e-05,0.00010126602407490706,7.47947402139731e-05,0.00048036241882301107,0.000853852570390024,296.8865921275609,296.85958219993813,296.90301574994976,296.9225882022121,297.0863752525463,0.0,-5.0105540556047845e-08,0.0,0.0,0.0,0.0,0.0,290.8719072460937,0.874523591625,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-5.0105540556047845e-08,0.0,0.0
18333738.0,18333738.0,283.15,293.15,293.11589407566873,0.00010119285315158084,9.609518111066185e-05,0.00010119285315156987,7.474069641939999e-05,0.0004800153274658096,0.000853235608947628,296.8871548120971,296.85904835043567,296.9029335799258,296.9225124550033,297.08632487401445,0.0,-5.003315799423856e-08,0.0,0.0,0.0,0.0,0.0,290.8725664508928,0.8744649082941177,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-5.003315799423856e-08,0.0,0.0
18333747.0,18333747.0,283.15,293.15,293.1159025068203,0.00010111116929076428,9.601761214057696e-05,0.00010111116929075688,7.468036499822404e-05,0.00047962785439844267,0.0008525468683547915,296.887691424161,296.8586202708247,296.90276184751815,296.9224597460595,297.08627686120764,0.0,-4.995241603186137e-08,0.0,0.0,0.0,0.0,0.0,290.8732275641741,0.8744065391691177,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.995241603186137e-08,0.0,0.0
18333756.0,18333756.0,283.15,293.15,293.11591088248326,0.00010099854923550847,9.591066541193529e-05,0.00010099854923550155,7.459718420928056e-05,0.00047909363334412746,0.0008515972808124868,296.888133288885,296.8585765604525,296.9022646435288,296.9224907585561,297.0862374454378,0.0,-4.984120155896772e-08,0.0,0.0,0.0,0.0,0.0,290.8738905357143,0.8743484851764706,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.984120155896772e-08,0.0,0.0
18333765.0,18333765.0,283.15,293.15,293.11591925814616,0.00010088592917916797,9.580371868226355e-05,0.00010088592917916153,7.451400341953592e-05,0.00047855941228466706,0.0008506476932617274,296.8885751534328,296.85853285010035,296.90176743975053,296.92252177103984,297.0861980296852,0.0,-4.973011102750908e-08,0.0,0.0,0.0,0.0,0.0,290.87455531529014,0.8742907472426471,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.973011102750908e-08,0.0,0.0
18333774.0,18333774.0,283.15,293.15,293.1159276338091,0.00010077330912289222,9.569677195265336e-05,0.00010077330912288628,7.443082262983917e-05,0.0004780251912255139,0.0008496981057122053,296.8890170178044,296.85848913976827,296.90127023618334,296.9225527835107,297.0861586139499,0.0,-4.961914443862075e-08,0.0,0.0,0.0,0.0,0.0,290.8752218526786,0.8742333262941177,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.961914443862075e-08,0.0,0.0
18333783.0,18333783.0,283.15,293.15,293.1159360094721,0.00010066068906783086,9.558982522419633e-05,0.00010066068906782541,7.434764184103931e-05,0.00047749097017212114,0.0008487485181736127,296.8894588819999,296.85844542945625,296.90077303282726,296.9225837959687,297.08611919823187,0.0,-4.9508301793432916e-08,0.0,0.0,0.0,0.0,0.0,290.8758900976562,0.874176223257353,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.9508301793432916e-08,0.0,0.0
18333792.0,18333792.0,283.15,293.15,293.115944385135,0.00010054806901225953,9.548287849525503e-05,0.00010054806901225457,7.42644610518628e-05,0.00047695674911630935,0.0008477989306314121,296.88990074601907,296.8584017191643,296.90027582968224,296.92261480841387,297.0860797825311,0.0,-4.939758309024723e-08,0.0,0.0,0.0,0.0,0.0,290.87656,0.8741194390588235,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.939758309024723e-08,0.0,0.0
18333801.0,18333801.0,283.15,293.15,293.11595276079794,0.00010043544895560347,9.537593176528366e-05,0.00010043544895559901,7.418128026188512e-05,0.0004764225280553522,0.0008468493430807561,296.8903426098621,296.85835800889237,296.89977862674834,296.9226458208462,297.0860403668476,0.0,-4.928698832850089e-08,0.0,0.0,0.0,0.0,0.0,290.8772315094866,0.874062974625,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.928698832850089e-08,0.0,0.0
18333810.0,18333810.0,283.15,293.15,293.1159611364609,0.00010032282890073655,9.52689850370113e-05,0.00010032282890073256,7.409809947322888e-05,0.0004758883070028818,0.0008458997555458759,296.890784473529,296.8583142986405,296.8992814240255,296.9226768332656,297.0860009511814,0.0,-4.917651751101458e-08,0.0,0.0,0.0,0.0,0.0,290.87790457589284,0.874006830882353,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.917651751101458e-08,0.0,0.0
18333819.0,18333819.0,283.15,293.15,293.1159695121238,0.00010021020884535966,9.516203830825463e-05,0.00010021020884535617,7.401491868419599e-05,0.0004753540859479923,0.0008449501680073874,296.89122633701965,296.8582705884087,296.89878422151384,296.9227078456721,297.0859615355325,0.0,-4.906617063553082e-08,0.0,0.0,0.0,0.0,0.0,290.8785791489955,0.873951008757353,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.906617063553082e-08,0.0,0.0
18333828.0,18333828.0,283.15,293.15,293.11597788778676,0.00010009758878947283,9.505509157901374e-05,0.00010009758878946982,7.393173789478643e-05,0.000474819864890684,0.0008440005804652901,296.8916682003341,296.85822687819694,296.89828701921317,296.9227388580658,297.0859221199008,0.0,-4.895594770205098e-08,0.0,0.0,0.0,0.0,0.0,290.8792551785714,0.8738955091764706,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.895594770205098e-08,0.0,0.0
18333837.0,18333837.0,283.15,293.15,293.1159862634497,9.998496873365076e-05,9.494814484983437e-05,9.998496873364825e-05,7.384855710542476e-05,0.00047428564383368294,0.0008430509929244297,296.8921100634724,296.85818316800527,296.8977898171237,296.92276987044664,297.0858827042864,0.0,-4.8845848711137996e-08,0.0,0.0,0.0,0.0,0.0,290.8799326143973,0.8738403330661766,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.8845848711137996e-08,0.0,0.0
18333846.0,18333846.0,283.15,293.15,293.11599461461196,9.98781287323052e-05,9.484668700003646e-05,9.987812873216464e-05,7.376964544449567e-05,0.00047377884086563645,0.0008421501416222662,296.89251864208205,296.85827281021636,296.89713341873284,296.92282384012793,297.0858449241433,0.0,-4.8741514959263196e-08,0.0,0.0,0.0,0.0,0.0,290.88061140624995,0.8737854813529413,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.8741514959263196e-08,0.0,0.0
18333855.0,18333855.0,283.15,293.15,293.1160029534482,9.977436230078796e-05,9.47481478864122e-05,9.977436230043971e-05,7.369300391171409e-05,0.0004732866175890893,0.0008412752060308299,296.89291046241254,296.8584295933066,296.89639683805103,296.922889369791,297.08580796480874,0.0,-4.864028946239136e-08,0.0,0.0,0.0,0.0,0.0,290.88129150390625,0.8737309549632353,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.864028946239136e-08,0.0,0.0
18333864.0,18333864.0,283.15,293.15,293.1160112922844,9.967059586935963e-05,9.464960877287234e-05,9.967059586880373e-05,7.361636237899817e-05,0.0004727943943129641,0.0008404002704404442,296.89330228258814,296.85858637632765,296.89566025768863,296.92295489942717,297.0857710054901,0.0,-4.853916918657047e-08,0.0,0.0,0.0,0.0,0.0,290.88197285714284,0.8736767548235294,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.853916918657047e-08,0.0,0.0
18333873.0,18333873.0,283.15,293.15,293.1160196311206,9.95668294380202e-05,9.455106965941693e-05,9.956682943725665e-05,7.353972084634792e-05,0.00047230217103726044,0.0008395253348511089,296.8936941026089,296.8587431592795,296.8949236776455,296.9230204290365,297.08573404618744,0.0,-4.843815413180009e-08,0.0,0.0,0.0,0.0,0.0,290.88265541573656,0.8736228818602942,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.843815413180009e-08,0.0,0.0
18333882.0,18333882.0,283.15,293.15,293.1160279699568,9.946306300734445e-05,9.445253054659179e-05,9.946306300637325e-05,7.346307931418788e-05,0.0004718099477647052,0.0008386503992676705,296.8940859224747,296.8588999421622,296.89418709792176,296.92308595861897,297.08569708690084,0.0,-4.8337244298638555e-08,0.0,0.0,0.0,0.0,0.0,290.8833391294643,0.8735693370000001,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.8337244298638555e-08,0.0,0.0
18333891.0,18333891.0,283.15,293.15,293.116036308793,9.935929657618289e-05,9.435399143330527e-05,9.935929657500401e-05,7.338643778166898e-05,0.00047131772448984535,0.0008377754636804365,296.89447774218564,296.8590567249757,296.8934505185173,296.92315148817454,297.0856601276302,0.0,-4.823643968596759e-08,0.0,0.0,0.0,0.0,0.0,290.88402394810265,0.8735161211691177,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.823643968596759e-08,0.0,0.0
18333900.0,18333900.0,283.15,293.15,293.1160446476292,9.925553014568497e-05,9.425545232064899e-05,9.925553014429847e-05,7.330979624964028e-05,0.00047082550121813364,0.0008369005280990989,296.89486956174176,296.85921350771997,296.89271393943216,296.9232170177032,297.0856231683756,0.0,-4.8135740294903466e-08,0.0,0.0,0.0,0.0,0.0,290.88470982142854,0.8734632352941176,297.15,282.7238509790598,293.15,290.71240788461694,0.00500076372490367,0.005000654895095324,0.00500076372490367,0.004999748390189584,0.005001165930435551,0.0,0.0,-4.8135740294903466e-08,0.0,0.0
18333900.0,18333900.0,283.15,293.15,293.1160446476292,9.925553014568497e-05,9.425545232064899e-05,9.925553014429847e-05,7.330979624964028e-05,0.00047082550121813364,0.0008369005280990989,296.89486956174176,296.85921350771997,296.89271393943216,296.9232170177032,297.0856231683756,0.0,-4.8135740294903466e-08,0.0,0.0,0.0,0.0,0.0,290.88470982142854,0.8734632352941176,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.8135740294903466e-08,0.0,0.0
18333909.0,18333909.0,283.15,293.15,293.1160529771242,9.915810644733713e-05,9.416293642025815e-05,9.91581064457994e-05,7.323783943800004e-05,0.00047036336513713863,0.0008360790730632175,296.89524448373135,296.8594307827299,296.89192101138923,296.92329007568605,297.0855867331304,0.0,-4.8041291936584986e-08,0.0,0.0,0.0,0.0,0.0,290.88539669921875,0.8734106803014706,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.8041291936584986e-08,0.0,0.0
18333918.0,18333918.0,283.15,293.15,293.1160613065856,9.906164165375435e-05,9.407133111902616e-05,9.906164165206416e-05,7.316659087014992e-05,0.0004699057776874908,0.0008352657033027396,296.8956193314925,296.8596482607882,296.89112784619357,296.9233631479288,297.0855502804325,0.0,-4.7947864584118854e-08,0.0,0.0,0.0,0.0,0.0,290.88608453125,0.873358457117647,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.7947864584118854e-08,0.0,0.0
18333927.0,18333927.0,283.15,293.15,293.11606963604703,9.896517686025608e-05,9.397972581787443e-05,9.896517685841342e-05,7.30953423023622e-05,0.00046944819023824396,0.0008344523335431699,296.89599417910676,296.85986573875215,296.8903346813416,296.9234362201419,297.0855138277503,0.0,-4.785452816569748e-08,0.0,0.0,0.0,0.0,0.0,290.8867732672991,0.8733065666691177,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.785452816569748e-08,0.0,0.0
18333936.0,18333936.0,283.15,293.15,293.11607796550845,9.886871206684229e-05,9.388812051680294e-05,9.886871206484719e-05,7.30240937346369e-05,0.0004689906027893979,0.0008336389637845082,296.89636902657406,296.86008321662183,296.88954151683333,296.92350929232526,297.08547737508366,0.0,-4.776128268132052e-08,0.0,0.0,0.0,0.0,0.0,290.88746285714285,0.8732550098823529,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.776128268132052e-08,0.0,0.0
18333945.0,18333945.0,283.15,293.15,293.11608629040813,9.877732992926804e-05,9.38013418286522e-05,9.877732992716205e-05,7.2956599199221e-05,0.00046855712527185125,0.0008328684498916045,296.89673311318285,296.86033352374983,296.88872305592326,296.9235839376028,297.0854412333691,0.0,-4.767303410753932e-08,0.0,0.0,0.0,0.0,0.0,290.888153250558,0.8732037876838236,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.767303410753932e-08,0.0,0.0
18333954.0,18333954.0,283.15,293.15,293.1160945842423,9.87205612357768e-05,9.374743290420713e-05,9.872056123384299e-05,7.291467003583298e-05,0.0004682878390324913,0.0008323897891464949,296.8970239180235,296.8608074022744,296.8877323217522,296.9236692959972,297.08540720918114,0.0,-4.761825318078805e-08,0.0,0.0,0.0,0.0,0.0,290.8888443973214,0.873152901,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.761825318078805e-08,0.0,0.0
18333963.0,18333963.0,283.15,293.15,293.11610288229696,9.865920925785068e-05,9.36891715820143e-05,9.865920925612818e-05,7.286935567421249e-05,0.0004679968116653457,0.0008318724831351882,296.8973257828335,296.8612506312327,296.88676019960667,296.92375459289326,297.08537288416665,0.0,-4.7559084857176765e-08,0.0,0.0,0.0,0.0,0.0,290.8895362472098,0.873102350757353,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.7559084857176765e-08,0.0,0.0
18333972.0,18333972.0,283.15,293.15,293.1161111887629,9.859008414963511e-05,9.362352870730718e-05,9.859008414820089e-05,7.281830010511195e-05,0.0004676689119153089,0.0008312896357600963,296.8976496736227,296.8616327608395,296.8858251058133,296.9238397565731,297.08533793057137,0.0,-4.749246412503112e-08,0.0,0.0,0.0,0.0,0.0,290.89022875,0.8730521378823529,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.749246412503112e-08,0.0,0.0
18333981.0,18333981.0,283.15,293.15,293.1161194952288,9.852095904149852e-05,9.355788583267503e-05,9.852095904035256e-05,7.276724453606973e-05,0.00046734101216564677,0.0008307067883854708,296.89797356428915,296.8620148902902,296.88489001242067,296.9239249202195,297.0853029769906,0.0,-4.7425890086785846e-08,0.0,0.0,0.0,0.0,0.0,290.8909218554687,0.8730022633014706,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.7425890086785846e-08,0.0,0.0
18333990.0,18333990.0,283.15,293.15,293.11612780169474,9.845183393344085e-05,9.349224295811785e-05,9.845183393258317e-05,7.271618896708582e-05,0.000467013112416359,0.0008301239410113117,296.89829745483274,296.86239701958493,296.88395491942896,296.9240100838324,297.0852680234243,0.0,-4.735936274244084e-08,0.0,0.0,0.0,0.0,0.0,290.8916155133928,0.8729527279411765,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.735936274244084e-08,0.0,0.0
18333999.0,18333999.0,283.15,293.15,293.1161361081607,9.838270882546215e-05,9.342660008363564e-05,9.838270882489271e-05,7.26651333981602e-05,0.0004666852126674458,0.0008295410936376194,296.8986213452535,296.8627791487235,296.8830198268381,296.92409524741186,297.0852330698725,0.0,-4.729288209199603e-08,0.0,0.0,0.0,0.0,0.0,290.8923096735491,0.8729035327279412,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.729288209199603e-08,0.0,0.0
18334008.0,18334008.0,283.15,293.15,293.1161443948328,9.834730682678949e-05,9.339298148939471e-05,9.834730682631017e-05,7.263898560267569e-05,0.00046651728082845376,0.0008292425922164002,296.8988683054047,296.8633595652883,296.88199796806776,296.92417012581575,297.0852004284293,0.0,-4.725885254794457e-08,0.0,0.0,0.0,0.0,0.0,290.89300428571426,0.8728546785882353,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.725885254794457e-08,0.0,0.0
18334017.0,18334017.0,283.15,293.15,293.1161526759932,9.832129531367503e-05,9.336828032736289e-05,9.832129531323061e-05,7.261977358777602e-05,0.0004663938934095581,0.000829023269335057,296.8990938436198,296.8639951964825,296.8809519488428,296.92424214020724,297.085168430821,0.0,-4.72338572640159e-08,0.0,0.0,0.0,0.0,0.0,290.8936992996652,0.8728061664485294,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.72338572640159e-08,0.0,0.0
18334026.0,18334026.0,283.15,293.15,293.1161609571535,9.829528380116857e-05,9.334357916590845e-05,9.829528380075908e-05,7.260056157332542e-05,0.0004662705059935466,0.0008288039464586258,296.8993193817537,296.8646308274428,296.8799059300556,296.92431415457185,297.08513643322516,0.0,-4.720886859241855e-08,0.0,0.0,0.0,0.0,0.0,290.89439466517854,0.8727579972352942,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.720886859241855e-08,0.0,0.0
18334035.0,18334035.0,283.15,293.15,293.1161692383139,9.82692722881206e-05,9.331887800393977e-05,9.826927228774601e-05,7.258134955847486e-05,0.0004661471185749664,0.0008285846235774143,296.8995449198062,296.86526645816923,296.8788599117062,296.92438616890956,297.0851044356419,0.0,-4.7183886532048226e-08,0.0,0.0,0.0,0.0,0.0,290.8950903320312,0.8727101718750001,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.7183886532048226e-08,0.0,0.0
18334044.0,18334044.0,283.15,293.15,293.11617751947426,9.824326077510584e-05,9.329417684200264e-05,9.824326077476618e-05,7.256213754364882e-05,0.00046602373115654387,0.0008283653006962692,296.8997704577775,296.86590208866176,296.8778138937945,296.92445818322045,297.08507243807117,0.0,-4.71589110834572e-08,0.0,0.0,0.0,0.0,0.0,290.89578624999996,0.8726626912941177,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.71589110834572e-08,0.0,0.0
18334053.0,18334053.0,283.15,293.15,293.11618580063464,9.821724926212433e-05,9.326947568009708e-05,9.82172492618196e-05,7.254292552884735e-05,0.00046590034373827894,0.0008281459778151898,296.89999599566744,296.8665377189204,296.87676787632057,296.9245301975045,297.0850404405129,0.0,-4.7133942246645405e-08,0.0,0.0,0.0,0.0,0.0,290.8964823688616,0.8726155564191177,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.7133942246645405e-08,0.0,0.0
18334062.0,18334062.0,283.15,293.15,293.116194081795,9.819123774860129e-05,9.324477451767728e-05,9.819123774833149e-05,7.252371351364591e-05,0.00046577695631744526,0.0008279266549293303,296.90022153347616,296.8671733489452,296.8757218592844,296.9246022117617,297.08500844296714,0.0,-4.710898002106138e-08,0.0,0.0,0.0,0.0,0.0,290.89717863839286,0.8725687681764706,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.710898002106138e-08,0.0,0.0
18334071.0,18334071.0,283.15,293.15,293.1162023629554,9.816522623626103e-05,9.322007335638065e-05,9.816522623602614e-05,7.250450149931805e-05,0.00046565356890222205,0.0008277073320532291,296.90044707120353,296.8678089787361,296.87467584268603,296.924674225992,297.08497644543394,0.0,-4.708402440835957e-08,0.0,0.0,0.0,0.0,0.0,290.89787500837053,0.8725223274926471,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.708402440835957e-08,0.0,0.0
18334080.0,18334080.0,283.15,293.15,293.11621064411577,9.813921472280448e-05,9.319537219402399e-05,9.813921472260451e-05,7.248528948416572e-05,0.0004655301814817038,0.0008274880091675016,296.9006726088496,296.8684446082931,296.8736298265254,296.92474624019553,297.08494444791324,0.0,-4.705907540633431e-08,0.0,0.0,0.0,0.0,0.0,290.8985714285714,0.8724762352941177,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.705907540633431e-08,0.0,0.0
18334089.0,18334089.0,283.15,293.15,293.1162189268014,9.80609734114623e-05,9.31210723522261e-05,9.806097341133726e-05,7.242750071835029e-05,0.000465159038387464,0.0008268282960054618,296.9009231609682,296.86902313433484,296.8725948415833,296.9248269278513,297.0849128382973,0.0,-4.698406980959534e-08,0.0,0.0,0.0,0.0,0.0,290.8992678487723,0.8724304925073529,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.698406980959534e-08,0.0,0.0
18334098.0,18334098.0,283.15,293.15,293.1162272083147,9.805488639362024e-05,9.3115291972861e-05,9.805488639353121e-05,7.242300486774676e-05,0.00046513016419579163,0.0008267769721206171,296.90113987720855,296.86967506650876,296.8715523359704,296.92489406145125,297.0848808760717,0.0,-4.697823708674763e-08,0.0,0.0,0.0,0.0,0.0,290.89996421875,0.8723851000588235,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.697823708674763e-08,0.0,0.0
18334107.0,18334107.0,283.15,293.15,293.1162354888217,9.805996040087175e-05,9.312011037288695e-05,9.805996040079235e-05,7.242675251221499e-05,0.00046515423310168,0.0008268197555612846,296.90131854316235,296.8704117370425,296.87050523428707,296.9249459907198,297.0848501622985,0.0,-4.6983099202384626e-08,0.0,0.0,0.0,0.0,0.0,290.90066048828123,0.8723400588750001,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.6983099202384626e-08,0.0,0.0
18334116.0,18334116.0,283.15,293.15,293.11624376932866,9.80650344086917e-05,9.312492877345274e-05,9.806503440862191e-05,7.243050015710308e-05,0.00046517830201026495,0.0008268625390068011,296.90149720905424,296.87114840732244,296.8694581330288,296.92499791996966,297.08481944853685,0.0,-4.698796157016738e-08,0.0,0.0,0.0,0.0,0.0,290.9013566071428,0.872295369882353,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.698796157016738e-08,0.0,0.0
18334125.0,18334125.0,283.15,293.15,293.1162520498357,9.807010841650531e-05,9.312974717401249e-05,9.807010841644515e-05,7.24342478019865e-05,0.00046520237091881976,0.00082690532245232,296.9016758748843,296.8718850773485,296.8684110321955,296.92504984920095,297.08478873478674,0.0,-4.699282418954509e-08,0.0,0.0,0.0,0.0,0.0,290.90205252511157,0.8722510340073529,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.699282418954509e-08,0.0,0.0
18334134.0,18334134.0,283.15,293.15,293.1162603303427,9.807518242431257e-05,9.313456557456619e-05,9.807518242426201e-05,7.243799544686522e-05,0.00046522643982734426,0.0008269481058978414,296.90185454065244,296.87262174712083,296.8673639317872,296.92510177841365,297.0847580210481,0.0,-4.6997687060517776e-08,0.0,0.0,0.0,0.0,0.0,290.9027481919643,0.8722070521764707,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.6997687060517776e-08,0.0,0.0
18334143.0,18334143.0,283.15,293.15,293.1162686108497,9.808025643268824e-05,9.31393839756597e-05,9.808025643264733e-05,7.244174309216378e-05,0.0004652505087385654,0.0008269908893482115,296.90203320635874,296.8733584166393,296.86631683180406,296.9251537076077,297.08472730732103,0.0,-4.700255018363632e-08,0.0,0.0,0.0,0.0,0.0,290.90344355747766,0.8721634253161764,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.700255018363632e-08,0.0,0.0
