,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18334152.0,18334152.0,283.15,293.15,293.11627689135673,9.808533043990804e-05,9.314420237565557e-05,9.808533043987676e-05,7.24454907366086e-05,0.0004652745776443035,0.0008270336727888919,296.90221187200314,296.87409508590395,296.86526973224585,296.9252056367832,297.0846965936054,0.0,-4.700741355724812e-08,0.0,0.0,0.0,0.0,0.0,290.9041385714286,0.8721201543529412,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.700741355724812e-08,0.0,0.0
18334161.0,18334161.0,283.15,293.15,293.11628517186375,9.809040444769629e-05,9.314902077619123e-05,9.809040444767462e-05,7.244923838147326e-05,0.00046529864655273784,0.0008270764562344206,296.9023905375857,296.8748317549148,296.86422263311266,296.92525756594,297.0846658799013,0.0,-4.7012277183005727e-08,0.0,0.0,0.0,0.0,0.0,290.9048331835937,0.8720772402132353,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.7012277183005727e-08,0.0,0.0
18334170.0,18334170.0,283.15,293.15,293.11629345502917,9.810400583806451e-05,9.316193698549291e-05,9.810400583805035e-05,7.245928432204412e-05,0.00046536316569271134,0.0008271911406846465,296.9025451159737,296.8756135511853,296.8632010074053,296.9252939910732,297.08463668656526,0.0,-4.7025315762272766e-08,0.0,0.0,0.0,0.0,0.0,290.90552734374995,0.8720346838235294,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.7025315762272766e-08,0.0,0.0
18334179.0,18334179.0,283.15,293.15,293.11630174144017,9.812801817160522e-05,9.318473967826057e-05,9.8128018171596e-05,7.247701974975429e-05,0.0004654770698647174,0.0008273936079062211,296.9026702867163,296.8764504426517,296.86221048168255,296.9253114876033,297.0846093494187,0.0,-4.704833885759052e-08,0.0,0.0,0.0,0.0,0.0,290.9062210016741,0.8719924861102942,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.704833885759052e-08,0.0,0.0
18334188.0,18334188.0,283.15,293.15,293.1163100283481,9.815362457000202e-05,9.320905613357426e-05,9.815362456999737e-05,7.249593254833345e-05,0.00046559853559408456,0.0008276095159305375,296.90279095469765,296.87729576973993,296.86122471813826,296.92532608589215,297.0845822964894,0.0,-4.7072896550980626e-08,0.0,0.0,0.0,0.0,0.0,290.9069141071428,0.871950648,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.7072896550980626e-08,0.0,0.0
18334197.0,18334197.0,283.15,293.15,293.11631831575295,9.818082503152851e-05,9.323488634979457e-05,9.818082503152801e-05,7.25160227165065e-05,0.0004657275628726233,0.0008278388647430692,296.9029071199203,296.8781495324478,296.86024371676854,296.9253377859413,297.084555527777,0.0,-4.709899003743482e-08,0.0,0.0,0.0,0.0,0.0,290.907606609933,0.8719091704191176,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.709899003743482e-08,0.0,0.0
18334206.0,18334206.0,283.15,293.15,293.1163266032244,9.821394796172605e-05,9.326634068552254e-05,9.82139479617268e-05,7.25404871998548e-05,0.00046588468379264465,0.0008281181505087039,296.90300376962165,296.87904642427867,296.85926424560574,296.9253400947969,297.084529492314,0.0,-4.7130774716631154e-08,0.0,0.0,0.0,0.0,0.0,290.9082984598214,0.8718680542941176,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.7130774716631154e-08,0.0,0.0
18334215.0,18334215.0,283.15,293.15,293.11633489057164,9.824982815122194e-05,9.330041338137514e-05,9.824982815122263e-05,7.256698818552363e-05,0.00046605488396365204,0.0008284206848792806,296.90309206742484,296.87996223518275,296.8582840322491,296.92533861246636,297.0845037274707,0.0,-4.7165217347309084e-08,0.0,0.0,0.0,0.0,0.0,290.9089896065848,0.8718273005514706,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.7165217347309084e-08,0.0,0.0
18334224.0,18334224.0,283.15,293.15,293.1163431779189,9.828570834068095e-05,9.333448607719271e-05,9.828570834068153e-05,7.259348917116518e-05,0.00046622508413448417,0.0008287232192499826,296.90318036519847,296.8808780457983,296.85730381927834,296.92533713013626,297.0844779626365,0.0,-4.7199672558544974e-08,0.0,0.0,0.0,0.0,0.0,290.90968,0.8717869101176472,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.7199672558544974e-08,0.0,0.0
18334233.0,18334233.0,283.15,293.15,293.1163514652661,9.832158852895342e-05,9.336855877188353e-05,9.832158852895396e-05,7.26199901559304e-05,0.0004663952842996881,0.0008290257536111179,296.9032686629426,296.8817938561254,296.8563236066934,296.9253356478067,297.08445219781163,0.0,-4.7234140349234427e-08,0.0,0.0,0.0,0.0,0.0,290.91036958984375,0.8717468839191176,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.7234140349234427e-08,0.0,0.0
18334242.0,18334242.0,283.15,293.15,293.1163597526134,9.835746871891329e-05,9.340263146817674e-05,9.835746871891373e-05,7.26464911419419e-05,0.0004665654844728963,0.0008293282879869177,296.90335696065716,296.882709666164,296.85534339449435,296.9253341654777,297.08442643299594,0.0,-4.726862072213841e-08,0.0,0.0,0.0,0.0,0.0,290.91105832589284,0.871707222882353,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.726862072213841e-08,0.0,0.0
18334251.0,18334251.0,283.15,293.15,293.1163680399606,9.839334890826145e-05,9.343670416388905e-05,9.839334890826182e-05,7.267299212750161e-05,0.0004667356846432027,0.0008296308223579964,296.9034452583422,296.8836254759141,296.85436318268114,296.9253326831491,297.08440066818946,0.0,-4.730311367504817e-08,0.0,0.0,0.0,0.0,0.0,290.9117461579241,0.8716679279338235,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.730311367504817e-08,0.0,0.0
18334260.0,18334260.0,283.15,293.15,293.1163763273079,9.84292290975727e-05,9.347077685956633e-05,9.842922909757299e-05,7.269949311303404e-05,0.000466905884813334,0.0008299333567292008,296.9035335559977,296.88454128537563,296.85338297125384,296.9253312008211,297.08437490339224,0.0,-4.733761920851598e-08,0.0,0.0,0.0,0.0,0.0,290.9124330357143,0.871629,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.733761920851598e-08,0.0,0.0
18334269.0,18334269.0,283.15,293.15,293.11638461465515,9.8465109286847e-05,9.350484955520848e-05,9.84651092868472e-05,7.272599409853918e-05,0.0004670760849832901,0.000830235891100531,296.90362185362363,296.88545709454877,296.8524027602123,296.92532971849363,297.08434913860424,0.0,-4.7372137322541884e-08,0.0,0.0,0.0,0.0,0.0,290.9131189090402,0.871590440007353,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.7372137322541884e-08,0.0,0.0
18334278.0,18334278.0,283.15,293.15,293.11639290200236,9.850098947608434e-05,9.353892225081558e-05,9.850098947608449e-05,7.275249508401703e-05,0.0004672462851530709,0.0008305384254719867,296.90371015122,296.88637290343337,296.85142254955673,296.9253282361666,297.0843233738254,0.0,-4.740666801712587e-08,0.0,0.0,0.0,0.0,0.0,290.91380372767856,0.8715522488823529,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.740666801712587e-08,0.0,0.0
18334287.0,18334287.0,283.15,293.15,293.11640118288386,9.854965167958953e-05,9.358513305635594e-05,9.854965167958965e-05,7.278843682165884e-05,0.00046747711769532245,0.0008309487348637245,296.90373188294274,296.88721496041387,296.8505697839306,296.92527533769265,297.08429779941014,0.0,-4.745352004778917e-08,0.0,0.0,0.0,0.0,0.0,290.9144874414062,0.8715144275514706,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.745352004778917e-08,0.0,0.0
18334296.0,18334296.0,283.15,293.15,293.1164094620147,9.860177485198599e-05,9.363463048167291e-05,9.86017748519861e-05,7.282693481912517e-05,0.00046772436758389565,0.0008313882263538182,296.9037355907235,296.8880370475221,296.84975152662923,296.92520851736293,297.0842722765458,0.0,-4.75037299647432e-08,0.0,0.0,0.0,0.0,0.0,290.91517,0.8714769769411765,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.75037299647432e-08,0.0,0.0
18334305.0,18334305.0,283.15,293.15,293.11641774114554,9.865389802492616e-05,9.368412790750623e-05,9.865389802492626e-05,7.28654328169931e-05,0.00046797161747504795,0.0008318277178490233,296.90373929850296,296.8888591343808,296.8489332696425,296.92514169705606,297.0842467536903,0.0,-4.7553966431449155e-08,0.0,0.0,0.0,0.0,0.0,290.9158513532366,0.8714398979779412,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.7553966431449155e-08,0.0,0.0
18334314.0,18334314.0,283.15,293.15,293.1164260202764,9.870602119668575e-05,9.373362533221843e-05,9.870602119668585e-05,7.290393081398904e-05,0.00046821886736060007,0.0008322672093348009,296.9037430062812,296.88968122099,296.8481150129704,296.9250748767721,297.0842212308437,0.0,-4.760422944624477e-08,0.0,0.0,0.0,0.0,0.0,290.9165314508928,0.8714031915882353,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.760422944624477e-08,0.0,0.0
18334323.0,18334323.0,283.15,293.15,293.1164343022958,9.875732488747209e-05,9.378234455797508e-05,9.87573248874583e-05,7.294182354514606e-05,0.0004684622299812209,0.0008326997911626306,296.90375704045124,296.89056740351646,296.8472716546742,296.9250163226692,297.08419675002625,0.0,-4.76537281553732e-08,0.0,0.0,0.0,0.0,0.0,290.9172102427455,0.8713668586985294,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.76537281553732e-08,0.0,0.0
18334332.0,18334332.0,283.15,293.15,293.1164425900967,9.880744282405171e-05,9.382993776285299e-05,9.880744282399621e-05,7.297884048231719e-05,0.00046869996789437163,0.0008331223750221248,296.90379166240444,296.8915817988294,296.8463781942801,296.9249742490465,297.0841743491357,0.0,-4.770210767073026e-08,0.0,0.0,0.0,0.0,0.0,290.9178876785714,0.871330900235294,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.770210767073026e-08,0.0,0.0
18334341.0,18334341.0,283.15,293.15,293.1164508778976,9.885756076059198e-05,9.387753096769354e-05,9.885756076049477e-05,7.301585741945924e-05,0.00046893770580733554,0.0008335449588818642,296.90382628434617,296.8925961938384,296.84548473423126,296.92493217543824,297.08415194825307,0.0,-4.7750511731835515e-08,0.0,0.0,0.0,0.0,0.0,290.9185637081473,0.871295317125,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.7750511731835515e-08,0.0,0.0
18334350.0,18334350.0,283.15,293.15,293.1164591656985,9.890767869651805e-05,9.392512417195083e-05,9.890767869637913e-05,7.305287435614767e-05,0.0004691754437173861,0.0008339675427370023,296.90386090627646,296.8936105885433,296.8445912745278,296.9248901018443,297.0841295473782,0.0,-4.779894033813347e-08,0.0,0.0,0.0,0.0,0.0,290.91923828125,0.8712601102941178,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.779894033813347e-08,0.0,0.0
18334359.0,18334359.0,283.15,293.15,293.11646745349935,9.89577966335543e-05,9.397271737726239e-05,9.895779663337366e-05,7.308989129365603e-05,0.00046941318163270265,0.0008343901266020777,296.90389552819533,296.8946249829442,296.84369781516955,296.92484802826476,297.0841071465112,0.0,-4.7847393491290724e-08,0.0,0.0,0.0,0.0,0.0,290.91991134765624,0.8712252806691178,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.7847393491290724e-08,0.0,0.0
18334368.0,18334368.0,283.15,293.15,293.1164757413003,9.900791456940158e-05,9.402031058144486e-05,9.900791456917924e-05,7.312690823028624e-05,0.0004696509195423795,0.0008348127104577055,296.9039301501028,296.89563937704105,296.8428043561567,296.92480595469954,297.08408474565204,0.0,-4.789587118908463e-08,0.0,0.0,0.0,0.0,0.0,290.92058285714285,0.8711908291764706,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.789587118908463e-08,0.0,0.0
18334377.0,18334377.0,283.15,293.15,293.11648400541594,9.905856194919925e-05,9.406840655840728e-05,9.905856194897268e-05,7.316431621237633e-05,0.0004698911689062544,0.0008352397583508313,296.90392317085616,296.8963657858506,296.8420331107789,296.9247308177173,297.0840558795792,0.0,-4.794488592543521e-08,0.0,0.0,0.0,0.0,0.0,290.9212527594866,0.8711567567426471,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.794488592543521e-08,0.0,0.0
18334386.0,18334386.0,283.15,293.15,293.11649225645584,9.910950161601163e-05,9.411678009818787e-05,9.910950161580155e-05,7.320194007663865e-05,0.0004701328047539105,0.000835669270679056,296.9038932252343,296.89693320909356,296.84132933491287,296.9246374277228,297.0840234443184,0.0,-4.799420880358848e-08,0.0,0.0,0.0,0.0,0.0,290.92192100446425,0.8711230642941176,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.799420880358848e-08,0.0,0.0
18334395.0,18334395.0,283.15,293.15,293.11650050749574,9.916044128165705e-05,9.416515363686026e-05,9.916044128146347e-05,7.323956394003903e-05,0.00047037444059603087,0.0008360987829978409,296.90386327962256,296.8975006321596,296.8406255593163,296.92454403776054,297.08399100906894,0.0,-4.804355703785333e-08,0.0,0.0,0.0,0.0,0.0,290.92258754185264,0.8710897527573529,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.804355703785333e-08,0.0,0.0
18334404.0,18334404.0,283.15,293.15,293.11650875853564,9.921138094671023e-05,9.421352717497026e-05,9.921138094653314e-05,7.327718780300201e-05,0.0004706160764353421,0.000836528295312033,296.90383333402076,296.89806805504867,296.8399217839893,296.9244506478305,297.0839585738307,0.0,-4.809293062878541e-08,0.0,0.0,0.0,0.0,0.0,290.92325232142855,0.8710568230588236,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.809293062878541e-08,0.0,0.0
18334413.0,18334413.0,283.15,293.15,293.11651700957555,9.926232061289551e-05,9.426190071415532e-05,9.92623206127349e-05,7.331481166680114e-05,0.00047085771228002336,0.0008369578076361704,296.90380338842897,296.8986354777608,296.8392180089319,296.92435725793257,297.0839261386039,0.0,-4.8142329578056375e-08,0.0,0.0,0.0,0.0,0.0,290.92391529296873,0.871024276125,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.8142329578056375e-08,0.0,0.0
18334422.0,18334422.0,283.15,293.15,293.1165252606154,9.93132602779138e-05,9.431027425223218e-05,9.931326027776968e-05,7.335243552973832e-05,0.00047109934811916896,0.000837387319950869,296.9037734428472,296.899202900296,296.8385142341439,296.9242638680669,297.0838937033884,0.0,-4.8191753883436865e-08,0.0,0.0,0.0,0.0,0.0,290.92457640624997,0.870992112882353,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.8191753883436865e-08,0.0,0.0
18334431.0,18334431.0,283.15,293.15,293.1165335116553,9.936419994348942e-05,9.435864779083831e-05,9.936419994336179e-05,7.339005939308716e-05,0.00047134098396095823,0.0008378168322706664,296.9037434972754,296.8997703226543,296.8378104596254,296.9241704782334,297.0838612681842,0.0,-4.824120354659937e-08,0.0,0.0,0.0,0.0,0.0,290.92523561104906,0.870960334257353,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.824120354659937e-08,0.0,0.0
18334440.0,18334440.0,283.15,293.15,293.1165417626952,9.941513960962233e-05,9.440702132997365e-05,9.941513960951119e-05,7.342768325684761e-05,0.00047158261980539116,0.0008382463445955636,296.9037135517136,296.9003377448356,296.83710668537645,296.92407708843206,297.0838288329913,0.0,-4.8290678567544906e-08,0.0,0.0,0.0,0.0,0.0,290.92589285714286,0.8709289411764707,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.8290678567544906e-08,0.0,0.0
18334449.0,18334449.0,283.15,293.15,293.11655002803036,9.9470680687844e-05,9.445976448072377e-05,9.947068068707824e-05,7.34687057077713e-05,0.0004718460827654105,0.0008387146550419363,296.9036968327132,296.90101247335275,296.83634987420123,296.9239933272045,297.0837999726972,0.0,-4.834465159504438e-08,0.0,0.0,0.0,0.0,0.0,290.92654809430803,0.8708979345661765,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.834465159504438e-08,0.0,0.0
18334458.0,18334458.0,283.15,293.15,293.11655829335615,9.952550983312971e-05,9.45118315627361e-05,9.95255098317084e-05,7.350920232745507e-05,0.0004721061686220964,0.0008391769626258151,296.9036800978317,296.90168697886264,296.8355931765692,296.92390955427084,297.08377112426473,0.0,-4.8397962357489616e-08,0.0,0.0,0.0,0.0,0.0,290.9272012723214,0.8708673153529413,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.8397962357489616e-08,0.0,0.0
18334467.0,18334467.0,283.15,293.15,293.116566558682,9.958033897839405e-05,9.456389864472811e-05,9.95803389763172e-05,7.354969894712306e-05,0.00047236625447868085,0.000839639270209987,296.90366336295574,296.90236148416585,296.8348364792263,296.92382578136574,297.08374227584227,0.0,-4.845130249727713e-08,0.0,0.0,0.0,0.0,0.0,290.9278523409598,0.8708370844632353,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.845130249727713e-08,0.0,0.0
18334476.0,18334476.0,283.15,293.15,293.11657482400784,9.963516812363707e-05,9.46159657266999e-05,9.96351681209047e-05,7.359019556677528e-05,0.00047262634033516437,0.0008401015777944525,296.90364662808537,296.9030359892623,296.8340797821725,296.92374200848934,297.0837134274298,0.0,-4.850467201440698e-08,0.0,0.0,0.0,0.0,0.0,290.92850124999995,0.8708072428235295,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.850467201440698e-08,0.0,0.0
18334485.0,18334485.0,283.15,293.15,293.11658308933363,9.968999727000826e-05,9.466803280974302e-05,9.968999726662035e-05,7.363069218726078e-05,0.00047288642619699913,0.0008405638853889037,296.9036298932205,296.90371049415216,296.83332308540787,296.92365823564154,297.0836845790274,0.0,-4.855807090999908e-08,0.0,0.0,0.0,0.0,0.0,290.9291479492187,0.8707777913602941,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.855807090999908e-08,0.0,0.0
18334494.0,18334494.0,283.15,293.15,293.1165913406612,9.974220277410633e-05,9.471760841875553e-05,9.97422027702073e-05,7.366925099453518e-05,0.00047313406662997297,0.0008410040709838376,296.9036070334078,296.90433139421464,296.8325992020338,296.9235704494885,297.0836537351991,0.0,-4.860894190364565e-08,0.0,0.0,0.0,0.0,0.0,290.92979238839285,0.870748731,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.860894190364565e-08,0.0,0.0
18334503.0,18334503.0,283.15,293.15,293.116599544579,9.978391459373475e-05,9.475721897192555e-05,9.978391459014006e-05,7.370005920238818e-05,0.00047333192954457566,0.0008413557760474697,296.90355982090836,296.904741200367,296.83199912465267,296.92346621388083,297.0836155799135,0.0,-4.8649606595630666e-08,0.0,0.0,0.0,0.0,0.0,290.9304345172991,0.8707200626691177,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.8649606595630666e-08,0.0,0.0
18334512.0,18334512.0,283.15,293.15,293.1166077916384,9.983028768379857e-05,9.480125598043995e-05,9.983028768071243e-05,7.37343102087295e-05,0.0004735519035199316,0.0008417467839847919,296.90352425478585,296.90525698872943,296.8313233379648,296.9233686226531,297.08358246924206,0.0,-4.869483550605549e-08,0.0,0.0,0.0,0.0,0.0,290.93107428571426,0.8706917872941177,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.869483550605549e-08,0.0,0.0
18334521.0,18334521.0,283.15,293.15,293.11661603869777,9.987666077384843e-05,9.484529298894107e-05,9.987666077127083e-05,7.37685612150605e-05,0.0004737718774952212,0.0008421377919223236,296.90348868867534,296.9057727769291,296.830647551537,296.9232710314592,297.0835493585823,0.0,-4.874008543110389e-08,0.0,0.0,0.0,0.0,0.0,290.93171164341516,0.8706639058014706,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.874008543110389e-08,0.0,0.0
18334530.0,18334530.0,283.15,293.15,293.1166242857571,9.992303386330956e-05,9.488932999688311e-05,9.99230338612405e-05,7.380281222095664e-05,0.0004739918514677181,0.0008425287998552188,296.9034531225768,296.906288564966,296.82997176536924,296.9231734402993,297.0835162479341,0.0,-4.878535637021473e-08,0.0,0.0,0.0,0.0,0.0,290.93234654017857,0.8706364191176471,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.878535637021473e-08,0.0,0.0
18334539.0,18334539.0,283.15,293.15,293.1166325328165,9.996940695333155e-05,9.493336700535775e-05,9.9969406951771e-05,7.383706322726704e-05,0.0004742118254428754,0.0008429198077931703,296.9034175564903,296.90680435284014,296.82929597946145,296.9230758491733,297.08348313729755,0.0,-4.883064832451024e-08,0.0,0.0,0.0,0.0,0.0,290.93297892578124,0.8706093281691176,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.883064832451024e-08,0.0,0.0
18334548.0,18334548.0,283.15,293.15,293.1166407798758,0.00010001578004333953,9.497740401381913e-05,0.00010001578004228755,7.387131423356713e-05,0.0004744317994179666,0.0008433108157313313,296.9033819904157,296.9073201405515,296.8286201938137,296.9229782580812,297.08345002667266,0.0,-4.887596129342946e-08,0.0,0.0,0.0,0.0,0.0,290.93360874999996,0.8705826338823529,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.887596129342946e-08,0.0,0.0
18334557.0,18334557.0,283.15,293.15,293.11664894948086,0.00010005199266173423,9.501179239238793e-05,0.00010005199266089044,7.389806075011623e-05,0.00047460357648923497,0.0008436161527064466,296.90333075296434,296.90767527926164,296.82807065374595,296.92287388702124,297.0834097826599,0.0,-4.891136067309951e-08,0.0,0.0,0.0,0.0,0.0,290.9342359626116,0.8705563371838235,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.891136067309951e-08,0.0,0.0
18334566.0,18334566.0,283.15,293.15,293.1166571282612,0.00010008799119143346,9.504597746702309e-05,0.00010008799119065986,7.392464914146089e-05,0.00047477433801543586,0.0008439196845144103,296.9032762003706,296.9080084942804,296.8275291919305,296.92276615476993,297.0833688449849,0.0,-4.8946563471194805e-08,0.0,0.0,0.0,0.0,0.0,290.93486051339283,0.870530439,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.8946563471194805e-08,0.0,0.0
18334575.0,18334575.0,283.15,293.15,293.1166653329579,0.00010012625961891458,9.508231809150947e-05,0.00010012625961822453,7.395291407157201e-05,0.0004749558669594672,0.0008442423556195708,296.9032243035625,296.90837490846695,296.82695706588834,296.92265860892957,297.08332953029134,0.0,-4.898399987978567e-08,0.0,0.0,0.0,0.0,0.0,290.9354823521205,0.8705049402573529,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.898399987978567e-08,0.0,0.0
18334584.0,18334584.0,283.15,293.15,293.11667353765466,0.00010016452804639143,9.51186587159918e-05,0.0001001645280457849,7.398117900167997e-05,0.0004751373959034783,0.0008445650267248745,296.9031724067723,296.90874132253447,296.82638494006716,296.9225510631271,297.0832902156118,0.0,-4.902145059939772e-08,0.0,0.0,0.0,0.0,0.0,290.9361014285714,0.870479841882353,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.902145059939772e-08,0.0,0.0
18334593.0,18334593.0,283.15,293.15,293.11668174235143,0.00010020279647443874,9.515499934101585e-05,0.00010020279647391577,7.400944393220929e-05,0.00047531892485019547,0.0008448876978351674,296.9031205099998,296.90910773648295,296.825812814467,296.92244351736264,297.08325090094615,0.0,-4.9058915630593734e-08,0.0,0.0,0.0,0.0,0.0,290.9367176925223,0.8704551448014707,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.9058915630593734e-08,0.0,0.0
18334602.0,18334602.0,283.15,293.15,293.11668994704814,0.00010024106490190701,9.519133996549002e-05,0.00010024106490146757,7.40377088623109e-05,0.0004755004537941657,0.0008452103689407565,296.90306861324507,296.9094741503124,296.8252406890878,296.9223359716361,297.08321158629457,0.0,-4.909639497224833e-08,0.0,0.0,0.0,0.0,0.0,290.93733109375,0.8704308499411765,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.909639497224833e-08,0.0,0.0
18334611.0,18334611.0,283.15,293.15,293.1166981517449,0.00010027933332994578,9.522768059050595e-05,0.00010027933332958988,7.406597379283389e-05,0.00047568198274084247,0.0008455330400513354,296.90301671650815,296.9098405640228,296.82466856392966,296.9222284259475,297.08317227165696,0.0,-4.913388862548743e-08,0.0,0.0,0.0,0.0,0.0,290.9379415820312,0.8704069582279412,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.913388862548743e-08,0.0,0.0
18334620.0,18334620.0,283.15,293.15,293.1167063564416,0.0001003176017574055,9.526402121497201e-05,0.00010031760175713313,7.40942387229292e-05,0.00047586351168477217,0.0008458557111572107,296.902964819789,296.91020697761417,296.8240964389925,296.9221208802968,297.0831329570333,0.0,-4.917139658918472e-08,0.0,0.0,0.0,0.0,0.0,290.9385491071428,0.8703834705882354,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.917139658918472e-08,0.0,0.0
18334629.0,18334629.0,283.15,293.15,293.1167145611384,0.00010035587018486095,9.5300361839434e-05,0.0001003558701846721,7.412250365302135e-05,0.0004760450406286818,0.000846178382263229,296.9029129230877,296.9105733910865,296.82352431427637,296.9220133346841,297.0830936424236,0.0,-4.9208918863903284e-08,0.0,0.0,0.0,0.0,0.0,290.9391536188616,0.8703603879485294,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.9208918863903284e-08,0.0,0.0
18334638.0,18334638.0,283.15,293.15,293.1167226163397,0.00010037602663495516,9.531950289202667e-05,0.00010037602663478429,7.413739113836039e-05,0.0004761406541497685,0.0008463483370646909,296.9028529621984,296.91078360177926,296.82312033887314,296.9219125006471,297.0830481273575,0.0,-4.922868805700479e-08,0.0,0.0,0.0,0.0,0.0,290.93975506696427,0.8703377112352942,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.922868805700479e-08,0.0,0.0
18334647.0,18334647.0,283.15,293.15,293.1167306492364,0.00010039348078514905,9.53360777752596e-05,0.00010039348078498634,7.415028271420251e-05,0.00047622344912355346,0.0008464955066535733,296.90279179815457,296.910970507035,296.8227414513942,296.92181266800526,297.0830016872006,0.0,-4.924581007490351e-08,0.0,0.0,0.0,0.0,0.0,290.94035340122764,0.870315441375,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.924581007490351e-08,0.0,0.0
18334656.0,18334656.0,283.15,293.15,293.11673868213313,0.00010041093493534333,9.535265265849291e-05,0.00010041093493518879,7.416317429004494e-05,0.00047630624409734045,0.0008466426762424852,296.9027306341326,296.9111574122265,296.8223625640633,296.9217128353998,297.08295524706074,0.0,-4.92629350698556e-08,0.0,0.0,0.0,0.0,0.0,290.9409485714285,0.8702935792941177,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.92629350698556e-08,0.0,0.0
18334665.0,18334665.0,283.15,293.15,293.1167467150298,0.00010042838908726236,9.536922754336408e-05,0.00010042838908711597,7.417606586716123e-05,0.0004763890390793087,0.0008467898458459658,296.9026694701323,296.9113443173538,296.8219836768804,296.92161300283067,297.0829088069379,0.0,-4.928006304355334e-08,0.0,0.0,0.0,0.0,0.0,290.9415405273437,0.8702721259191176,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.928006304355334e-08,0.0,0.0
18334674.0,18334674.0,283.15,293.15,293.1167547479265,0.00010044584323745748,9.538580242659817e-05,0.00010044584323731925,7.418895744300428e-05,0.0004764718340530996,0.0008469370154349374,296.9026083061538,296.91153122241684,296.8216047898455,296.921513170298,297.08286236683205,0.0,-4.929719399261257e-08,0.0,0.0,0.0,0.0,0.0,290.94212921875,0.8702510821764706,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.929719399261257e-08,0.0,0.0
18334683.0,18334683.0,283.15,293.15,293.11676281589354,0.00010047122673306599,9.540990720793064e-05,0.00010047122673280855,7.420770560621171e-05,0.00047659224242634773,0.0008471510435268775,296.9025475141697,296.911746140479,296.82118992035544,296.92141001327303,297.0828168912275,0.0,-4.9322112770129866e-08,0.0,0.0,0.0,0.0,0.0,290.9427145954241,0.870230448992647,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.9322112770129866e-08,0.0,0.0
18334692.0,18334692.0,283.15,293.15,293.1167709539673,0.00010050980976048436,9.54465465837341e-05,0.00010050980975985217,7.423620289836121e-05,0.0004767752636930093,0.000847476367179466,296.9024875131821,296.9120170657991,296.82070320953085,296.92130025691193,297.0827733968998,0.0,-4.936000148179311e-08,0.0,0.0,0.0,0.0,0.0,290.9432966071428,0.8702102272941177,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.936000148179311e-08,0.0,0.0
18334701.0,18334701.0,283.15,293.15,293.11677909204104,0.00010054839278790645,9.548318595954112e-05,0.00010054839278689948,7.426470019051344e-05,0.0004769582849596886,0.0008478016908322003,296.9024275122152,296.91228799103004,296.8202164988929,296.92119050058966,297.08272990258763,0.0,-4.939790474073489e-08,0.0,0.0,0.0,0.0,0.0,290.94387520368304,0.870190418007353,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.939790474073489e-08,0.0,0.0
18334710.0,18334710.0,283.15,293.15,293.11678721706187,0.00010058477308813444,9.551773357234741e-05,0.00010058477308678148,7.42915705558978e-05,0.00047713085743721333,0.0008481084415710697,296.90236775175487,296.9125510211254,296.81974166638565,296.921082259995,297.0826862648337,0.0,-4.943365740609263e-08,0.0,0.0,0.0,0.0,0.0,290.9444503348214,0.8701710220588236,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.943365740609263e-08,0.0,0.0
18334719.0,18334719.0,283.15,293.15,293.11679515523684,0.00010058962246617697,9.552233865909629e-05,0.00010058962246488955,7.429515229005388e-05,0.0004771538607993965,0.0008481493304697217,296.9023114337486,296.912701037616,296.8194368606976,296.9209957157434,297.0826405735802,0.0,-4.9438424099674806e-08,0.0,0.0,0.0,0.0,0.0,290.9450219503348,0.870152040375,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.9438424099674806e-08,0.0,0.0
18334728.0,18334728.0,283.15,293.15,293.1168030934118,0.00010059447184364477,9.55269437452994e-05,0.00010059447184242291,7.429873402378548e-05,0.0004771768641588535,0.0008481902193635298,296.9022551157627,296.91285105405365,296.81913205512984,296.92090917152393,297.0825948823438,0.0,-4.9443191022497956e-08,0.0,0.0,0.0,0.0,0.0,290.94559,0.870133473882353,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.9443191022497956e-08,0.0,0.0
18334737.0,18334737.0,283.15,293.15,293.11681103158674,0.00010059932122168737,9.553154883204836e-05,0.00010059932122053108,7.430231575794164e-05,0.0004771998675210371,0.0008482311082621863,296.9021987977974,296.9130010704385,296.81882724968233,296.9208226273365,297.0825491911244,0.0,-4.944795817569203e-08,0.0,0.0,0.0,0.0,0.0,290.94615443359373,0.870115323507353,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.944795817569203e-08,0.0,0.0
18334746.0,18334746.0,283.15,293.15,293.1168189697617,0.00010060417060030481,9.553615391934319e-05,0.00010060417059921405,7.430589749252235e-05,0.00047722287088594736,0.0008482719971656915,296.90214247985244,296.91315108677054,296.81852244435515,296.92073608318134,297.0825034999219,0.0,-4.9452725559257144e-08,0.0,0.0,0.0,0.0,0.0,290.9467152008928,0.8700975901764706,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.9452725559257144e-08,0.0,0.0
18334755.0,18334755.0,283.15,293.15,293.1168269079367,0.00010060901997834749,9.554075900609223e-05,0.00010060901997732229,7.430947922667856e-05,0.0004772458742481313,0.0008483128860643526,296.90208616192797,296.91330110304966,296.8182176391483,296.9206495390582,297.0824578087366,0.0,-4.945749317206316e-08,0.0,0.0,0.0,0.0,0.0,290.94727225167406,0.8700802748161764,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.945749317206316e-08,0.0,0.0
18334764.0,18334764.0,283.15,293.15,293.11683484611166,0.00010061386935639023,9.554536409284132e-05,0.00010061386935543056,7.431306096083479e-05,0.00047726887761031546,0.0008483537749630159,296.90202984402396,296.913451119276,296.8179128340617,296.9205629949672,297.0824121175682,0.0,-4.9462261014675154e-08,0.0,0.0,0.0,0.0,0.0,290.9478255357143,0.8700633783529412,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.9462261014675154e-08,0.0,0.0
18334773.0,18334773.0,283.15,293.15,293.1168427842866,0.00010061871873385823,9.554996917904461e-05,0.00010061871873296413,7.431664269456654e-05,0.0004772918809697733,0.0008483946638568355,296.9019735261404,296.9136011354494,296.8176080290954,296.9204764509084,297.08236642641685,0.0,-4.9467029086528004e-08,0.0,0.0,0.0,0.0,0.0,290.94837500279016,0.8700469017132353,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.9467029086528004e-08,0.0,0.0
18334782.0,18334782.0,283.15,293.15,293.11685072246155,0.00010062356811190103,9.555457426579376e-05,0.00010062356811107247,7.432022442872285e-05,0.00047731488433195776,0.0008484355527555034,296.90191720827727,296.91375115157,296.8173032242495,296.92038990688167,297.08232073528256,0.0,-4.9471797388751885e-08,0.0,0.0,0.0,0.0,0.0,290.9489206026785,0.8700308458235294,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.9471797388751885e-08,0.0,0.0
18334791.0,18334791.0,283.15,293.15,293.1168586606365,0.00010062841749051862,9.555917935308875e-05,0.00010062841748975563,7.432380616330367e-05,0.00047733788769686885,0.0008484764416590199,296.9018608904346,296.9139011676378,296.81699841952377,296.92030336288707,297.08227504416527,0.0,-4.947656592134695e-08,0.0,0.0,0.0,0.0,0.0,290.94946228515624,0.8700152116102942,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.947656592134695e-08,0.0,0.0
18334800.0,18334800.0,283.15,293.15,293.11686659881144,0.0001006332668685615,9.556378443983798e-05,0.00010063326686786405,7.432738789746002e-05,0.0004773608910590537,0.0008485173305576926,296.9018045726124,296.9140511836527,296.8166936149184,296.9202168189246,297.082229353065,0.0,-4.948133468318281e-08,0.0,0.0,0.0,0.0,0.0,290.95,0.87,297.15,282.63298280050395,293.15,290.69051313754125,0.004998666911941575,0.0049984627739952355,0.004998666911941575,0.0049970997860588765,0.0050000648835726485,0.0,0.0,-4.948133468318281e-08,0.0,0.0
18334800.0,18334800.0,283.15,293.15,293.11686659881144,0.0001006332668685615,9.556378443983798e-05,0.00010063326686786405,7.432738789746002e-05,0.0004773608910590537,0.0008485173305576926,296.9018045726124,296.9140511836527,296.8166936149184,296.9202168189246,297.082229353065,0.0,-4.948133468318281e-08,0.0,0.0,0.0,0.0,0.0,290.95,0.87,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.948133468318281e-08,0.0,0.0
18334809.0,18334809.0,283.15,293.15,293.1168746279751,0.00010072173099469544,9.564779211411554e-05,0.00010072173099426815,7.439272719975022e-05,0.000477780526788348,0.0008492632408282992,296.9017412329792,296.91424285690096,296.8162984267075,296.92011270816664,297.0821828687674,0.0,-4.956836851771041e-08,0.0,0.0,0.0,0.0,0.0,290.95053554062497,0.8699855814595588,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.956836851771041e-08,0.0,0.0
18334818.0,18334818.0,283.15,293.15,293.1168826479929,0.00010072998411237844,9.565562947445821e-05,0.00010072998411212769,7.439882292450973e-05,0.0004778196760269693,0.0008493328293143784,296.90167991996515,296.9144290017739,296.81591700663694,296.92001196826465,297.08213767635107,0.0,-4.957649209795704e-08,0.0,0.0,0.0,0.0,0.0,290.9510707535714,0.8699723222647059,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.957649209795704e-08,0.0,0.0
18334827.0,18334827.0,283.15,293.15,293.1168906599179,0.00010071253771464715,9.563906195326883e-05,0.00010071253771451581,7.438593707472654e-05,0.00047773691782867464,0.0008491857250725561,296.9016195788946,296.91460992089964,296.8155465230526,296.91991340813405,297.08209271031035,0.0,-4.955932031213818e-08,0.0,0.0,0.0,0.0,0.0,290.95160566830356,0.869960217055147,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.955932031213818e-08,0.0,0.0
18334836.0,18334836.0,283.15,293.15,293.1168986616779,0.0001007099372919912,9.563659252908766e-05,0.00010070993729193536,7.438401641148846e-05,0.00047772458254388467,0.0008491637988650523,296.90155960576516,296.9147839470103,296.81518846554565,296.91981675140875,297.08204707609275,0.0,-4.9556761074788686e-08,0.0,0.0,0.0,0.0,0.0,290.9521403142857,0.8699492604705883,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.9556761074788686e-08,0.0,0.0
18334845.0,18334845.0,283.15,293.15,293.11690665333657,0.00010070542138264643,9.563230411238036e-05,0.00010070542138263193,7.438068097627833e-05,0.000477703161014626,0.0008491257216904184,296.90150036454946,296.91495189682723,296.8148426883322,296.9197223024205,297.0820011810578,0.0,-4.95523168459099e-08,0.0,0.0,0.0,0.0,0.0,290.95267472098215,0.8699394471507352,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.95523168459099e-08,0.0,0.0
18334854.0,18334854.0,283.15,293.15,293.11691463419146,0.00010070041556867823,9.562755047036551e-05,0.0001007004155686834,7.4376983699163e-05,0.0004776794155885682,0.0008490835137472305,296.90144192470103,296.91511381289115,296.81450961678263,296.91963020229935,297.081955023554,0.0,-4.954739072168788e-08,0.0,0.0,0.0,0.0,0.0,290.9532089178571,0.8699307717352942,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.954739072168788e-08,0.0,0.0
18334863.0,18334863.0,283.15,293.15,293.1169226033633,0.00010069374691598873,9.562121775647625e-05,0.0001006937469160103,7.43720582550327e-05,0.00047764778237150817,0.0008490272851114073,296.9013845237907,296.9152706557207,296.8141890982654,296.9195407156713,297.08190878276497,0.0,-4.954082861113906e-08,0.0,0.0,0.0,0.0,0.0,290.953742934375,0.8699232288639707,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.954082861113906e-08,0.0,0.0
18334872.0,18334872.0,283.15,293.15,293.1169305608353,0.00010068540982170538,9.561330065008968e-05,0.0001006854098217405,7.436590050562526e-05,0.0004776082347858342,0.0008489569885407703,296.90132816551346,296.9154224385566,296.81388113375885,296.9194538471074,297.081862461092,0.0,-4.953262532663387e-08,0.0,0.0,0.0,0.0,0.0,290.9542768,0.8699168131764706,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.953262532663387e-08,0.0,0.0
18334881.0,18334881.0,283.15,293.15,293.1169385070455,0.00010067554986107687,9.560393739297356e-05,0.00010067554986111379,7.435861797231485e-05,0.0004775614633777703,0.0008488738514936424,296.90127275385663,296.9155688174703,296.8135856976464,296.9193694778161,297.08181599615557,0.0,-4.952292449460769e-08,0.0,0.0,0.0,0.0,0.0,290.9548105441964,0.8699115193125,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.952292449460769e-08,0.0,0.0
18334890.0,18334890.0,283.15,293.15,293.1169464419939,0.00010066416703295365,9.559312798403626e-05,0.00010066416703298069,7.435021065425243e-05,0.0004775074681418639,0.0008487778739603356,296.90121828881973,296.9157097924645,296.8133027899205,296.91928760779604,297.0817693879559,0.0,-4.951172655412713e-08,0.0,0.0,0.0,0.0,0.0,290.95534419642854,0.8699073419117648,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.951172655412713e-08,0.0,0.0
18334899.0,18334899.0,283.15,293.15,293.11695436366364,0.00010065108432873289,9.55807043316487e-05,0.00010065108432875976,7.434054781350765e-05,0.000477445409425709,0.0008486675634455704,296.90116526565714,296.9158476348698,296.8130318160855,296.91920875705335,297.08172302055067,0.0,-4.949885791251673e-08,0.0,0.0,0.0,0.0,0.0,290.95587778616067,0.8699042756139705,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.949885791251673e-08,0.0,0.0
