,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18334908.0,18334908.0,283.15,293.15,293.1169622732015,0.00010063640240081622,9.55667620177537e-05,0.00010063640240084045,7.432970379158966e-05,0.0004773757646808522,0.0008485437686269426,296.9011134027564,296.9159810531655,296.8127731141724,296.9191326298999,297.0816766755571,0.0,-4.948441820613775e-08,0.0,0.0,0.0,0.0,0.0,290.9564113428571,0.8699023150588235,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.948441820613775e-08,0.0,0.0
18334917.0,18334917.0,283.15,293.15,293.11697017061385,0.00010062012179351312,9.555130155924073e-05,0.00010062012179353223,7.43176789905236e-05,0.00047729853648926287,0.0008484064940939496,296.90106269858677,296.9161100403364,296.81252668601053,296.9190592247275,297.0816303517886,0.0,-4.9468408658532615e-08,0.0,0.0,0.0,0.0,0.0,290.95694489598213,0.8699014548860293,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.9468408658532615e-08,0.0,0.0
18334926.0,18334926.0,283.15,293.15,293.11697805000534,0.00010060207268355888,9.553416168783097e-05,0.00010060207268357156,7.430434797942612e-05,0.00047721291928250095,0.0008482543079354769,296.90101376575655,296.91623315081387,296.8122977548917,296.9189898348384,297.081584146773,0.0,-4.9450663080408215e-08,0.0,0.0,0.0,0.0,0.0,290.95747847499996,0.8699016897352941,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.9450663080408215e-08,0.0,0.0
18334935.0,18334935.0,283.15,293.15,293.11698591392945,0.00010058248938559854,9.551556491438171e-05,0.00010058248938560636,7.428988382229815e-05,0.0004771200245483865,0.0008480891858420822,296.9009664863757,296.91635263897217,296.8120824875802,296.9189238809208,297.0815382428527,0.0,-4.9431412716009835e-08,0.0,0.0,0.0,0.0,0.0,290.958012109375,0.8699030142463235,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.9431412716009835e-08,0.0,0.0
18334944.0,18334944.0,283.15,293.15,293.11699376492635,0.00010056144757062492,9.549558309789819e-05,0.00010056144757062951,7.42743424094771e-05,0.0004770202112375302,0.0008479117658546289,296.9009206280861,296.91646946729765,296.8118783091646,296.91886080293926,297.08149264546523,0.0,-4.94107328077713e-08,0.0,0.0,0.0,0.0,0.0,290.9585458285714,0.8699054230588236,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.94107328077713e-08,0.0,0.0
18334953.0,18334953.0,283.15,293.15,293.1170016069088,0.00010053938868954338,9.547463545083788e-05,0.00010053938868954589,7.425804979509653e-05,0.0004769155734029592,0.0008477257701898883,296.9008757607668,296.91658444083754,296.8116818633577,296.9187997304324,297.0814472618368,0.0,-4.9389057972023e-08,0.0,0.0,0.0,0.0,0.0,290.95907966205357,0.8699089108125,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.9389057972023e-08,0.0,0.0
18334962.0,18334962.0,283.15,293.15,293.11700943501734,0.00010051563905329395,9.545208222177283e-05,0.00010051563905329475,7.424050839471232e-05,0.00047680291535381897,0.0008475255184504103,296.9008325056679,296.9166972562313,296.81149677094186,296.9187417662274,297.0814023143243,0.0,-4.936572713327869e-08,0.0,0.0,0.0,0.0,0.0,290.9596136392857,0.8699134721470588,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.936572713327869e-08,0.0,0.0
18334971.0,18334971.0,283.15,293.15,293.11701724970584,0.0001004902615775114,9.542798315691171e-05,0.00010049026157751096,7.422176467759798e-05,0.0004766825355347935,0.0008473115411269468,296.9007908047694,296.91680794181127,296.81132269376116,296.91868680732824,297.08135778216143,0.0,-4.934080325198379e-08,0.0,0.0,0.0,0.0,0.0,290.9601477897321,0.869919101702206,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.934080325198379e-08,0.0,0.0
18334980.0,18334980.0,283.15,293.15,293.11702505197195,0.00010046339457635139,9.54024696027226e-05,0.00010046339457635033,7.420192080211753e-05,0.0004765550900486884,0.0008470850044539351,296.9007505305244,296.91691655986006,296.811158888443,296.91863462731686,297.0813136196969,0.0,-4.9314423327563695e-08,0.0,0.0,0.0,0.0,0.0,290.96068214285714,0.8699257941176471,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.9314423327563695e-08,0.0,0.0
18334989.0,18334989.0,283.15,293.15,293.1170328379363,0.00010043515687825984,9.537565440157145e-05,0.00010043515687825817,7.418106453455543e-05,0.0004764211425664828,0.0008468469103698298,296.9007122727717,296.9170240188171,296.81100709855525,296.918586027066,297.0812701993831,0.0,-4.9286705159307255e-08,0.0,0.0,0.0,0.0,0.0,290.96121672812495,0.8699335440330883,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.9286705159307255e-08,0.0,0.0
18334998.0,18334998.0,283.15,293.15,293.11704060949404,0.00010040549043208119,9.534748242667704e-05,0.0001004054904320792,7.415915299852638e-05,0.00047628041771849184,0.0008465967693985309,296.90067574336376,296.91712987489547,296.81086647232576,296.9185406153333,297.0812273392704,0.0,-4.9257592923459015e-08,0.0,0.0,0.0,0.0,0.0,290.961751575,0.8699423460882354,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.9257592923459015e-08,0.0,0.0
18335007.0,18335007.0,283.15,293.15,293.11704836698715,0.0001003743847643643,9.531794373219689e-05,0.00010037438476436234,7.413617845837515e-05,0.0004761328658231736,0.0008463344932299322,296.9006408903009,296.9172340480106,296.8107368560389,296.9184983215139,297.08118500652404,0.0,-4.922707758949586e-08,0.0,0.0,0.0,0.0,0.0,290.9622867129464,0.8699521949227942,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.922707758949586e-08,0.0,0.0
18335016.0,18335016.0,283.15,293.15,293.11705611041566,0.0001003418398739606,9.52870383170403e-05,0.00010034183987395904,7.411214091325338e-05,0.00047597848687507937,0.0008460600818543537,296.9006077135823,296.91733653816317,296.8106182496881,296.9184591456061,297.08114320114385,0.0,-4.9195160468724345e-08,0.0,0.0,0.0,0.0,0.0,290.96282217142857,0.8699630851764707,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.9195160468724345e-08,0.0,0.0
18335025.0,18335025.0,283.15,293.15,293.11706383822,0.00010030800055935171,9.52549036853475e-05,0.00010030800055935047,7.408714731082569e-05,0.00047581796773586065,0.0008457747561827091,296.9005764828358,296.91743818412334,296.8105108743948,296.91842333781466,297.08110217191256,0.0,-4.916198486892541e-08,0.0,0.0,0.0,0.0,0.0,290.9633579799107,0.8699750114889706,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.916198486892541e-08,0.0,0.0
18335034.0,18335034.0,283.15,293.15,293.1170715498735,0.00010027291573178319,9.522158628442022e-05,0.00010027291573178203,7.406123377677114e-05,0.0004756515404194067,0.0008454789286245273,296.9005472891352,296.9175392692101,296.8104148048447,296.9183909826523,297.08106200286363,0.0,-4.9127600001346465e-08,0.0,0.0,0.0,0.0,0.0,290.9638941678571,0.8699879685,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.9127600001346465e-08,0.0,0.0
18335043.0,18335043.0,283.15,293.15,293.1170792385552,0.00010023616668506504,9.518668850073272e-05,0.00010023616668506409,7.403409105612534e-05,0.0004754772187638259,0.0008451690687426828,296.90052089640045,296.91763869152913,296.8103354882951,296.9183635715538,297.08102289617455,0.0,-4.909159701573662e-08,0.0,0.0,0.0,0.0,0.0,290.9644307647321,0.8700019508492648,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.909159701573662e-08,0.0,0.0
18335052.0,18335052.0,283.15,293.15,293.11708690656667,0.00010019831834819354,9.515074680452495e-05,0.0001001983183481929,7.400613640351931e-05,0.0004752976825490502,0.0008448499398944672,296.90049699242223,296.91773658066705,296.810271093291,296.9183405601861,297.08098473783116,0.0,-4.905453085320623e-08,0.0,0.0,0.0,0.0,0.0,290.96496779999995,0.8700169531764707,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.905453085320623e-08,0.0,0.0
18335061.0,18335061.0,283.15,293.15,293.1170945583077,0.00010015927181809164,9.511366727504236e-05,0.00010015927181809124,7.397729676947733e-05,0.00047511246262146287,0.0008445207081497403,296.90047513601814,296.9178343043776,296.8102174946882,296.9183208773902,297.0809475492485,0.0,-4.901630593020059e-08,0.0,0.0,0.0,0.0,0.0,290.965505303125,0.8700329701213235,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.901630593020059e-08,0.0,0.0
18335070.0,18335070.0,283.15,293.15,293.11710219091634,0.00010011881633172411,9.507524976660855e-05,0.00010011881633172386,7.394741648513996e-05,0.00047492055921196725,0.0008441795964018606,296.9004556873519,296.91793183356884,296.8101765915523,296.9183051086553,297.08091150100324,0.0,-4.897671741349482e-08,0.0,0.0,0.0,0.0,0.0,290.9660433035714,0.8700499963235293,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.897671741349482e-08,0.0,0.0
18335079.0,18335079.0,283.15,293.15,293.11710981248694,0.00010007754797793154,9.503606033960541e-05,0.00010007754797793141,7.391693581969307e-05,0.00047472479990938113,0.0008438316307382363,296.9004376277852,296.91802925052014,296.8101430128203,296.91829159806264,297.0808761106591,0.0,-4.893634992842178e-08,0.0,0.0,0.0,0.0,0.0,290.96658183080353,0.8700680264227941,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.893634992842178e-08,0.0,0.0
18335088.0,18335088.0,283.15,293.15,293.11711742301947,0.00010003546675384121,9.499609899130492e-05,0.00010003546675384117,7.388585477101492e-05,0.00047452518470007804,0.0008434768111346459,296.9004209573174,296.91812655523165,296.81011675848765,296.91828034561087,297.0808413782156,0.0,-4.889520445560991e-08,0.0,0.0,0.0,0.0,0.0,290.9671209142857,0.8700870550588234,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.889520445560991e-08,0.0,0.0
18335097.0,18335097.0,283.15,293.15,293.1171250184429,9.999232958726566e-05,9.495513489447812e-05,9.999232958726557e-05,7.385399380681637e-05,0.0004743205605542534,0.0008431130880616383,296.9004062109814,296.91822398770125,296.81010038764566,296.9182721170479,297.08080761722744,0.0,-4.885304448317254e-08,0.0,0.0,0.0,0.0,0.0,290.96766058348214,0.8701070768713235,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.885304448317254e-08,0.0,0.0
18335106.0,18335106.0,283.15,293.15,293.11713257697534,9.994726172791026e-05,9.491233736508598e-05,9.994726172791017e-05,7.382070683951141e-05,0.0004741067780331274,0.000842733085826327,296.9003960880281,296.9183218024831,296.81010755930293,296.9182711218147,297.0807762551646,0.0,-4.880901697894357e-08,0.0,0.0,0.0,0.0,0.0,290.96820086785715,0.8701280865,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.880901697894357e-08,0.0,0.0
18335115.0,18335115.0,283.15,293.15,293.11714012419577,9.990171006511599e-05,9.486908040424561e-05,9.990171006511592e-05,7.378706253663554e-05,0.00047389070055678563,0.0008423490042714625,296.9003873593383,296.91841963968733,296.8101218894108,296.9182723410321,297.08074560657224,0.0,-4.876453700897346e-08,0.0,0.0,0.0,0.0,0.0,290.96874179687495,0.870150078584559,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.876453700897346e-08,0.0,0.0
18335124.0,18335124.0,283.15,293.15,293.11714765725907,9.985541084647977e-05,9.482511354629516e-05,9.98554108464798e-05,7.37528660915629e-05,0.0004736710769973849,0.0008419586194960667,296.90038040379346,296.91851791137094,296.81014505443767,296.91827619484343,297.0807159700388,0.0,-4.871934785004078e-08,0.0,0.0,0.0,0.0,0.0,290.9692834,0.8701730477647058,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.871934785004078e-08,0.0,0.0
18335133.0,18335133.0,283.15,293.15,293.11715516344475,9.980769237109694e-05,9.477979892780779e-05,9.980769237109714e-05,7.371762138829485e-05,0.0004734447210950297,0.0008415562678710987,296.900376814603,296.9186170079578,296.81018499277224,296.9182850504942,297.0806882549122,0.0,-4.8672795383953165e-08,0.0,0.0,0.0,0.0,0.0,290.9698257066964,0.870196988680147,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.8672795383953165e-08,0.0,0.0
18335142.0,18335142.0,283.15,293.15,293.11716265775436,9.975934678850974e-05,9.473388879315012e-05,9.975934678851019e-05,7.368191350578319e-05,0.0004732153904660941,0.000841148628621066,296.9003747128592,296.9187164690121,296.8102323424934,296.91829611623865,297.0806613887781,0.0,-4.8625653826784545e-08,0.0,0.0,0.0,0.0,0.0,290.97036874642856,0.8702218959705883,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.8625653826784545e-08,0.0,0.0
18335151.0,18335151.0,283.15,293.15,293.11717014018797,9.971037409814496e-05,9.46873831417778e-05,9.971037409814571e-05,7.364574244360458e-05,0.000472983085107859,0.0008407357017411321,296.90037409856114,296.91881629453377,296.81028710359664,296.91830939207534,297.0806353716359,0.0,-4.8577924066783805e-08,0.0,0.0,0.0,0.0,0.0,290.9709125486607,0.8702477642757352,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.8577924066783805e-08,0.0,0.0
18335160.0,18335160.0,283.15,293.15,293.11717761074544,9.966077430000419e-05,9.46402819736923e-05,9.966077430000525e-05,7.360910820176015e-05,0.00047274780502033135,0.0008403174872313047,296.90037497170795,296.91891648452236,296.81034927607726,296.918324878003,297.08061020348515,0.0,-4.8529607004289536e-08,0.0,0.0,0.0,0.0,0.0,290.9714571428571,0.8702745882352941,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.8529607004289536e-08,0.0,0.0
18335169.0,18335169.0,283.15,293.15,293.1171850262947,9.96096851257951e-05,9.459176645806488e-05,9.960968512579593e-05,7.35713739118279e-05,0.0004725054599739738,0.000839886714656506,296.90038258317736,296.91901894543633,296.81044459656937,296.91834997731183,297.08058919743866,0.0,-4.847986422075683e-08,0.0,0.0,0.0,0.0,0.0,290.97200255848213,0.8703023624889705,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.847986422075683e-08,0.0,0.0
18335178.0,18335178.0,283.15,293.15,293.11719244177544,9.955858755650077e-05,9.454324297026144e-05,9.955858755650138e-05,7.353363342131428e-05,0.00047226307510494646,0.000839455871296238,296.9003902031765,296.91912140939127,296.81053995856263,296.91837508864313,297.0805681967662,0.0,-4.843013877588844e-08,0.0,0.0,0.0,0.0,0.0,290.972548825,0.8703310816764706,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.843013877588844e-08,0.0,0.0
18335187.0,18335187.0,283.15,293.15,293.11719985271475,9.95073619066384e-05,9.449459785405244e-05,9.950736190663878e-05,7.349579833092967e-05,0.0004720200826768484,0.0008390239479910042,296.9003983692601,296.9192241029257,296.8106381070227,296.91840093039144,297.08054756483085,0.0,-4.838031430064055e-08,0.0,0.0,0.0,0.0,0.0,290.97309597187495,0.8703607404375001,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.838031430064055e-08,0.0,0.0
18335196.0,18335196.0,283.15,293.15,293.117207222402,9.945497286596232e-05,9.444484795378564e-05,9.945497286596257e-05,7.345710396405564e-05,0.0004717715716236206,0.000838582215250249,296.90041149568395,296.91932888214865,296.81076156646407,296.91843340690843,297.08053028222287,0.0,-4.832938478165403e-08,0.0,0.0,0.0,0.0,0.0,290.9736440285714,0.8703913334117647,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.832938478165403e-08,0.0,0.0
18335205.0,18335205.0,283.15,293.15,293.1172145795466,9.940223009878189e-05,9.439476214627407e-05,9.940223009878205e-05,7.341814833599119e-05,0.00047152138264415093,0.0008381374999714626,296.90042613028965,296.91943429549434,296.8108927216428,296.91846790070974,297.08051401797866,0.0,-4.827813848422016e-08,0.0,0.0,0.0,0.0,0.0,290.97419302455353,0.8704228552389707,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.827813848422016e-08,0.0,0.0
18335214.0,18335214.0,283.15,293.15,293.1172219241486,9.934913360279963e-05,9.434434042933598e-05,9.934913360279974e-05,7.337893144503941e-05,0.0004712695157275408,0.0008376898021352656,296.9004422730764,296.91954034296236,296.8110315725542,296.9185044117943,297.0804987720976,0.0,-4.822657595304699e-08,0.0,0.0,0.0,0.0,0.0,290.9747429892857,0.8704553005588236,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.822657595304699e-08,0.0,0.0
18335223.0,18335223.0,283.15,293.15,293.117229256208,9.929568337916675e-05,9.429358280406457e-05,9.929568337916682e-05,7.333945329205063e-05,0.0004710159708792515,0.0008372391217513558,296.9004599240433,296.9196470245523,296.8111781191934,296.91854294016076,297.0804845445791,0.0,-4.817469773986172e-08,0.0,0.0,0.0,0.0,0.0,290.9752939522321,0.8704886640110294,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.817469773986172e-08,0.0,0.0
18335232.0,18335232.0,283.15,293.15,293.11723657572475,9.924187942788492e-05,9.424248927046146e-05,9.924187942788499e-05,7.329971387702606e-05,0.00047076074809929066,0.0008367854588197389,296.9004790831893,296.9197543402638,296.8113323615556,296.9185834858079,297.08047133542254,0.0,-4.812250439894258e-08,0.0,0.0,0.0,0.0,0.0,290.9758459428571,0.8705229402352942,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.812250439894258e-08,0.0,0.0
18335241.0,18335241.0,283.15,293.15,293.1172438820234,9.918775624553673e-05,9.419109258731353e-05,9.91877562455318e-05,7.325973867902695e-05,0.0004705040110245819,0.0008363291042084187,296.900499818503,296.91986102817964,296.8114947595859,296.9186261122966,297.08045919458146,0.0,-4.807002992490781e-08,0.0,0.0,0.0,0.0,0.0,290.976398990625,0.8705581238713235,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.807002992490781e-08,0.0,0.0
18335250.0,18335250.0,283.15,293.15,293.1172511603711,9.913406622636066e-05,9.414010724633859e-05,9.913406622623645e-05,7.322008341393789e-05,0.0004702493286891955,0.000835876401949171,296.90052361285575,296.91993956545633,296.811675344945,296.91867220593474,297.0804492115718,0.0,-4.8018003703773965e-08,0.0,0.0,0.0,0.0,0.0,290.97695312499997,0.8705942095588236,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.8018003703773965e-08,0.0,0.0
18335259.0,18335259.0,283.15,293.15,293.11725842168744,9.908025171701765e-05,9.408900368647442e-05,9.908025171674091e-05,7.318033620085557e-05,0.00046999405582597676,0.0008354226500249621,296.9005493671806,296.9200103513027,296.8118666824206,296.9187207392252,297.08044057887196,0.0,-4.796588511855195e-08,0.0,0.0,0.0,0.0,0.0,290.9775083754464,0.8706311919375,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.796588511855195e-08,0.0,0.0
18335268.0,18335268.0,283.15,293.15,293.1172656659724,9.90263127157853e-05,9.403778190608536e-05,9.902631271532274e-05,7.31404970385078e-05,0.00046973819242675523,0.0008349678484212552,296.9005770814764,296.9200733857234,296.8120687720061,296.9187717121664,297.0804332964809,0.0,-4.7913674363972946e-08,0.0,0.0,0.0,0.0,0.0,290.97806477142854,0.8706690656470589,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.7913674363972946e-08,0.0,0.0
18335277.0,18335277.0,283.15,293.15,293.1172728932261,9.897224922438986e-05,9.398644190681074e-05,9.897224922370821e-05,7.310056592816962e-05,0.0004694817384997197,0.0008345119971525904,296.900606755742,296.9201286687228,296.8122816136948,296.91882512475695,297.08042736439796,0.0,-4.786137163856136e-08,0.0,0.0,0.0,0.0,0.0,290.9786223424107,0.8707078253272059,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.786137163856136e-08,0.0,0.0
18335286.0,18335286.0,283.15,293.15,293.11728004889346,9.891862652287479e-05,9.393552049237763e-05,9.891862652221771e-05,7.306096038362672e-05,0.0004692273754907794,0.0008340598625663965,296.9006440196041,296.9200844326268,296.81253767290303,296.9188873134625,297.0804259951035,0.0,-4.780952356598832e-08,0.0,0.0,0.0,0.0,0.0,290.97918111785714,0.8707474656176472,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.780952356598832e-08,0.0,0.0
18335295.0,18335295.0,283.15,293.15,293.1172871743133,9.886530668313043e-05,9.38848866828673e-05,9.886530668263045e-05,7.302157853169517e-05,0.0004689744491280507,0.0008336102816607122,296.90068443766984,296.9199927159649,296.8128118356429,296.9189530911558,297.08042646423286,0.0,-4.775799619516576e-08,0.0,0.0,0.0,0.0,0.0,290.9797411272321,0.8707879811580882,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.775799619516576e-08,0.0,0.0
18335304.0,18335304.0,283.15,293.15,293.11729429973315,9.881198684343503e-05,9.383425287340349e-05,9.881198684309217e-05,7.298219667979978e-05,0.0004687215227655544,0.0008331607007553052,296.90072485571966,296.9199009993395,296.8130859982698,296.91901886882283,297.08042693336205,0.0,-4.7706496606514186e-08,0.0,0.0,0.0,0.0,0.0,290.98030239999997,0.8708293665882353,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.7706496606514186e-08,0.0,0.0
18335313.0,18335313.0,283.15,293.15,293.117301425153,9.875866700493812e-05,9.378361906507781e-05,9.875866700475238e-05,7.294281482878961e-05,0.0004684685964087432,0.000832711119859868,296.90076527375356,296.91980928275075,296.8133601607837,296.91908464646366,297.08042740249107,0.0,-4.7655024801142866e-08,0.0,0.0,0.0,0.0,0.0,290.98086496562496,0.8708716165477941,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.7655024801142866e-08,0.0,0.0
18335322.0,18335322.0,283.15,293.15,293.117308550068,9.870537708675906e-05,9.373301366978802e-05,9.870537708672558e-05,7.290345507682288e-05,0.0004682158119810373,0.0008322617912461072,296.9008057349383,296.91971656580904,296.81363467014944,296.91915046071773,297.08042789179484,0.0,-4.760360963785896e-08,0.0,0.0,0.0,0.0,0.0,290.9814288535714,0.8709147256764707,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.760360963785896e-08,0.0,0.0
18335331.0,18335331.0,283.15,293.15,293.1173156186466,9.86554260202591e-05,9.368557892639934e-05,9.865542601983829e-05,7.286656138917907e-05,0.00046797886562811956,0.0008318406151256594,296.9008510130178,296.91951221715385,296.81394789660914,296.91922036348376,297.0804306323828,0.0,-4.755544106712602e-08,0.0,0.0,0.0,0.0,0.0,290.98199409330357,0.8709586886139706,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.755544106712602e-08,0.0,0.0
18335340.0,18335340.0,283.15,293.15,293.1173226756788,9.860615926787703e-05,9.363879402375453e-05,9.860615926695825e-05,7.283017313358015e-05,0.0004677451653667386,0.0008314252089974119,296.90089727833026,296.91928498907873,296.8142690582319,296.919291104189,297.08043383438195,0.0,-4.750795627570873e-08,0.0,0.0,0.0,0.0,0.0,290.9825607142857,0.8710035,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.750795627570873e-08,0.0,0.0
18335349.0,18335349.0,283.15,293.15,293.1173297211645,9.855757683076229e-05,9.359265896294513e-05,9.855757682923497e-05,7.279429031087512e-05,0.00046751471120234667,0.0008310155728710469,296.90094453087505,296.9190348815979,296.8145981550131,296.919362682833,297.08043749779205,0.0,-4.7461154276343526e-08,0.0,0.0,0.0,0.0,0.0,290.9831287459821,0.8710491544742647,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.7461154276343526e-08,0.0,0.0
18335358.0,18335358.0,283.15,293.15,293.11733675510374,9.850967870891481e-05,9.354717374397108e-05,9.850967870666834e-05,7.275891292106388e-05,0.0004672875031349436,0.0008306117067465547,296.9009927706516,296.9187618947255,296.8149351869482,296.91943509941535,297.0804416226129,0.0,-4.741503409438661e-08,0.0,0.0,0.0,0.0,0.0,290.9836982178571,0.8710956466764707,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.741503409438661e-08,0.0,0.0
18335367.0,18335367.0,283.15,293.15,293.1173437774966,9.846246490061008e-05,9.350233836519476e-05,9.846246489753389e-05,7.272404096287279e-05,0.00046706354115634904,0.0008302136106093872,296.90104199765943,296.9184660284759,296.8152801540328,296.91950835393556,297.08044620884414,0.0,-4.736959476726367e-08,0.0,0.0,0.0,0.0,0.0,290.984269159375,0.8711429712463236,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.736959476726367e-08,0.0,0.0
18335376.0,18335376.0,283.15,293.15,293.117350788343,9.841593540872185e-05,9.345815282934513e-05,9.841593540470531e-05,7.26896744384243e-05,0.0004668428252801946,0.0008298212844837663,296.90109221189795,296.91814728286334,296.8156330562622,296.9195824463931,297.08045125648556,0.0,-4.732483535055412e-08,0.0,0.0,0.0,0.0,0.0,290.9848416,0.8711911228235295,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.732483535055412e-08,0.0,0.0
18335385.0,18335385.0,283.15,293.15,293.11735778764296,9.83700902309508e-05,9.341461713423867e-05,9.837009022588329e-05,7.26558133460202e-05,0.0004666253554955736,0.000829434728350297,296.9011434133666,296.91780565790236,296.81599389363197,296.91965737678765,297.0804567655368,0.0,-4.7280754908588035e-08,0.0,0.0,0.0,0.0,0.0,290.9854155691964,0.8712400960477942,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.7280754908588035e-08,0.0,0.0
18335394.0,18335394.0,283.15,293.15,293.1173647753965,9.832492936844628e-05,9.33717312809669e-05,9.832492936221725e-05,7.26224576865094e-05,0.0004664111318079379,0.0008290539422186633,296.9011956020648,296.9174411536073,296.8163626661376,296.9197331451187,297.0804627359977,0.0,-4.723735252274179e-08,0.0,0.0,0.0,0.0,0.0,290.98599109642856,0.8712898855588236,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.723735252274179e-08,0.0,0.0
18335403.0,18335403.0,283.15,293.15,293.11737170890206,9.828231481580006e-05,9.333126346820155e-05,9.828231480869196e-05,7.259098272273718e-05,0.000466208986715189,0.0008286946260380366,296.9012510787556,296.9169951422672,296.8167676790473,296.91981038950286,297.0804697424419,0.0,-4.719641557979108e-08,0.0,0.0,0.0,0.0,0.0,290.9865682111607,0.8713404859963235,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.719641557979108e-08,0.0,0.0
18335412.0,18335412.0,283.15,293.15,293.1173785529662,9.824394922814066e-05,9.329483058230633e-05,9.82439492208955e-05,7.256264602998136e-05,0.0004660269968774159,0.0008283711362383029,296.9013114900715,296.9164239914067,296.81723207167727,296.91988918544763,297.08047804823747,0.0,-4.715957552166339e-08,0.0,0.0,0.0,0.0,0.0,290.9871469428571,0.8713918920000001,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.715957552166339e-08,0.0,0.0
18335421.0,18335421.0,283.15,293.15,293.1173853970304,9.820558364052695e-05,9.325839769645452e-05,9.820558363314477e-05,7.253430933725928e-05,0.0004658450070398594,0.000828047646438713,296.901371901364,296.9158528407861,296.81769646412283,296.9199679813616,297.08048635402974,0.0,-4.7122749847269713e-08,0.0,0.0,0.0,0.0,0.0,290.9877273209821,0.8714440982095589,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.7122749847269713e-08,0.0,0.0
18335430.0,18335430.0,283.15,293.15,293.11739224109454,9.816721805295895e-05,9.322196481064608e-05,9.81672180454397e-05,7.250597264457095e-05,0.00046566301720251996,0.0008277241566392666,296.9014323126331,296.91528169040544,296.8181608563838,296.92004677724475,297.0804946598187,0.0,-4.7085938556609995e-08,0.0,0.0,0.0,0.0,0.0,290.988309375,0.871497099264706,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.7085938556609995e-08,0.0,0.0
18335439.0,18335439.0,283.15,293.15,293.11739908515864,9.812885246543665e-05,9.318553192488105e-05,9.812885245778036e-05,7.247763595191638e-05,0.000465481027365397,0.0008274006668399635,296.9014927238788,296.91471054026476,296.81862524846036,296.92012557309715,297.0805029656045,0.0,-4.704914164968419e-08,0.0,0.0,0.0,0.0,0.0,290.98889313437496,0.871550889805147,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.704914164968419e-08,0.0,0.0
18335448.0,18335448.0,283.15,293.15,293.1174059292228,9.809048687738526e-05,9.314909903861359e-05,9.80904868695919e-05,7.244929925887102e-05,0.0004652990375257645,0.0008270771770359585,296.9015531351011,296.91413939036397,296.81908964035244,296.92020436891875,297.08051127138697,0.0,-4.701235912594149e-08,0.0,0.0,0.0,0.0,0.0,290.9894786285714,0.8716054644705882,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.701235912594149e-08,0.0,0.0
18335457.0,18335457.0,283.15,293.15,293.11741273385815,9.805857531953977e-05,9.311879505474694e-05,9.805857531197928e-05,7.24257294909174e-05,0.0004651476628305378,0.0008268081062219493,296.9016136557885,296.91352919617395,296.81958555537074,296.92028044424137,297.08051983716035,0.0,-4.6981775290597934e-08,0.0,0.0,0.0,0.0,0.0,290.99006588705356,0.8716608179007354,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.6981775290597934e-08,0.0,0.0
18335466.0,18335466.0,283.15,293.15,293.11741950699417,9.803181981903701e-05,9.309338738701435e-05,9.803181981200486e-05,7.240596796964648e-05,0.00046502074625451355,0.0008265825101708204,296.901674263922,296.9128878099617,296.8201066538497,296.9203543461801,297.0805286106372,0.0,-4.6956140667676016e-08,0.0,0.0,0.0,0.0,0.0,290.9906549392857,0.8717169447352942,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.6956140667676016e-08,0.0,0.0
18335475.0,18335475.0,283.15,293.15,293.11742626830187,9.800700047818252e-05,9.306981834307776e-05,9.800700047178967e-05,7.238763648940642e-05,0.0004649030139874146,0.0008263732393999219,296.90173490487814,296.91223471096083,296.82063720887845,296.9204274319709,297.08053746210686,0.0,-4.693236735112865e-08,0.0,0.0,0.0,0.0,0.0,290.9912458147321,0.8717738396139706,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.693236735112865e-08,0.0,0.0
18335484.0,18335484.0,283.15,293.15,293.11743301778125,9.79841172975477e-05,9.304808792347978e-05,9.79841172919051e-05,7.237073505061928e-05,0.00046479446603195156,0.0008261802939140867,296.9017955786569,296.91156989917886,296.8211772204527,296.92049970161423,297.08054639156944,0.0,-4.691045393273351e-08,0.0,0.0,0.0,0.0,0.0,290.9918385428571,0.8718314971764706,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.691045393273351e-08,0.0,0.0
18335493.0,18335493.0,283.15,293.15,293.11743975543226,9.796317027655441e-05,9.30281961276714e-05,9.796317027177302e-05,7.235526365285799e-05,0.00046469510238538174,0.000826003673708455,296.90185628525853,296.9108933746235,296.8217266885681,296.9205711551108,297.0805553990248,0.0,-4.6890399113066064e-08,0.0,0.0,0.0,0.0,0.0,290.992433153125,0.8718899120625,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.6890399113066064e-08,0.0,0.0
18335502.0,18335502.0,283.15,293.15,293.1174464812549,9.794415941519918e-05,9.301014295564932e-05,9.794415941139002e-05,7.234122229612009e-05,0.00046460492304768893,0.0008258433787830151,296.901917024683,296.91020513730234,296.8222856132205,296.920641792461,297.08056448447286,0.0,-4.687220170315129e-08,0.0,0.0,0.0,0.0,0.0,290.993029675,0.8719490789117648,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.687220170315129e-08,0.0,0.0
18335511.0,18335511.0,283.15,293.15,293.1174531952492,9.792708471405336e-05,9.29939284079561e-05,9.792708471132735e-05,7.23286109808275e-05,0.0004645239280215832,0.0008256994091426026,296.9019777969303,296.9095051872229,296.82285399440565,296.9207116136656,297.08057364791375,0.0,-4.6855860624462945e-08,0.0,0.0,0.0,0.0,0.0,290.9936281379464,0.8720089923639707,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.6855860624462945e-08,0.0,0.0
18335520.0,18335520.0,283.15,293.15,293.1174598974152,9.791194617253864e-05,9.29795524840426e-05,9.791194617100674e-05,7.231742970655313e-05,0.00046445211730432155,0.0008255717647823616,296.9020386020006,296.90879352439293,296.82343183211935,296.92078061872513,297.0805828893473,0.0,-4.6841374907273437e-08,0.0,0.0,0.0,0.0,0.0,290.99422857142855,0.8720696470588236,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.6841374907273437e-08,0.0,0.0
18335529.0,18335529.0,283.15,293.15,293.11746648965936,9.79071713545426e-05,9.29750182020827e-05,9.790717135409316e-05,7.231390304304743e-05,0.00046442946763095315,0.0008255315050736364,296.9020958530739,296.9080066211703,296.8240988912708,296.9208352752361,297.0805928362848,0.0,-4.6836806499755906e-08,0.0,0.0,0.0,0.0,0.0,290.9948310049107,0.8721310376360295,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.6836806499755906e-08,0.0,0.0
18335538.0,18335538.0,283.15,293.15,293.1174730817659,9.790303602759875e-05,9.297109119629764e-05,9.790303602823206e-05,7.231084870545332e-05,0.00046440985142779875,0.0008254966374136174,296.9021530858458,296.90721961858844,296.8247660573543,296.92088989878016,297.08060277092136,0.0,-4.6832850126565375e-08,0.0,0.0,0.0,0.0,0.0,290.99543546785713,0.8721931587352941,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.6832850126565375e-08,0.0,0.0
18335547.0,18335547.0,283.15,293.15,293.11747967387254,9.789890070066e-05,9.296716419051739e-05,9.789890070237605e-05,7.230779436786295e-05,0.0004643902352246685,0.0008254617697536002,296.9022103185964,296.9064326163426,296.8254332231919,296.9209445223038,297.0806127055542,0.0,-4.6828893920482375e-08,0.0,0.0,0.0,0.0,0.0,290.99604198973213,0.8722560049963235,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.6828893920482375e-08,0.0,0.0
18335556.0,18335556.0,283.15,293.15,293.1174862659791,9.789476537315156e-05,9.296323718419614e-05,9.789476537595036e-05,7.230474002985183e-05,0.0004643706190188359,0.0008254269020887383,296.90226755132585,296.90564561443273,296.8261003887836,296.92099914580695,297.0806226401833,0.0,-4.6824937880957094e-08,0.0,0.0,0.0,0.0,0.0,290.99665059999995,0.8723195710588236,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.6824937880957094e-08,0.0,0.0
18335565.0,18335565.0,283.15,293.15,293.1174928580857,9.789063004564823e-05,9.295931017787973e-05,9.789063004952975e-05,7.230168569184446e-05,0.00046435100281302726,0.000825392034423878,296.9023247840341,296.90485861285885,296.8267675541294,296.92105376928976,297.08063257480865,0.0,-4.6820982008539396e-08,0.0,0.0,0.0,0.0,0.0,290.997261328125,0.8723838515625001,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.6820982008539396e-08,0.0,0.0
18335574.0,18335574.0,283.15,293.15,293.11749943392084,9.788909618271664e-05,9.295785358514352e-05,9.788909618755881e-05,7.230055278661386e-05,0.0004643437268343628,0.0008253791017376493,296.9023803210367,296.9040675347458,296.8274489348955,296.9211052466216,297.08064275499703,0.0,-4.681951478738831e-08,0.0,0.0,0.0,0.0,0.0,290.9978742035714,0.8724488411470589,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.681951478738831e-08,0.0,0.0
18335583.0,18335583.0,283.15,293.15,293.1175058306626,9.791619566567297e-05,9.298358790913003e-05,9.791619567013228e-05,7.232056837208145e-05,0.00046447227511253714,0.0008256075991437698,296.9024171942511,296.90323158432193,296.82828678197984,296.9211220956446,297.0806556380439,0.0,-4.684544134282182e-08,0.0,0.0,0.0,0.0,0.0,290.9984892558035,0.872514534452206,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.684544134282182e-08,0.0,0.0
18335592.0,18335592.0,283.15,293.15,293.1175122274043,9.79432951497485e-05,9.300932223417934e-05,9.794329515382496e-05,7.234058395837568e-05,0.0004646008233960204,0.0008258360965596543,296.90245406745237,296.9023956342562,296.82912462877897,296.9211389446615,297.08066852108607,0.0,-4.68713750758608e-08,0.0,0.0,0.0,0.0,0.0,290.9991065142857,0.8725809261176471,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.68713750758608e-08,0.0,0.0
18335601.0,18335601.0,283.15,293.15,293.117518624146,9.797039463379369e-05,9.303505655919981e-05,9.797039463748728e-05,7.236059954464751e-05,0.00046472937167935964,0.0008260645939756105,296.9024909406404,296.90155968454854,296.8299624752928,296.9211557936723,297.0806814041236,0.0,-4.689731598540566e-08,0.0,0.0,0.0,0.0,0.0,290.9997260084821,0.8726480107830882,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.689731598540566e-08,0.0,0.0
18335610.0,18335610.0,283.15,293.15,293.11752502088774,9.799749411723372e-05,9.306079088364568e-05,9.799749412054448e-05,7.238061513047236e-05,0.00046485791995982837,0.0008262930913867918,296.9025278138153,296.9007237351991,296.83080032152145,296.9211726426771,297.08069428715646,0.0,-4.692326407090597e-08,0.0,0.0,0.0,0.0,0.0,291.00034776785714,0.8727157830882354,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.692326407090597e-08,0.0,0.0
18335619.0,18335619.0,283.15,293.15,293.11753141762944,9.802459360064343e-05,9.308652520806272e-05,9.802459360357132e-05,7.240063071627483e-05,0.00046498646824015327,0.0008265215887980447,296.90256468697703,296.8998877862077,296.8316381674648,296.92118949167576,297.0807071701846,0.0,-4.694921933291189e-08,0.0,0.0,0.0,0.0,0.0,291.000971821875,0.8727842376727941,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.694921933291189e-08,0.0,0.0
18335628.0,18335628.0,283.15,293.15,293.1175378143712,9.805169308459755e-05,9.311225953299674e-05,9.805169308714258e-05,7.242064630247938e-05,0.00046511501652306064,0.0008267500862142158,296.90260156012556,296.8990518375745,296.83247601312286,296.9212063406684,297.08072005320815,0.0,-4.697518177197414e-08,0.0,0.0,0.0,0.0,0.0,291.0015982,0.8728533691764706,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.697518177197414e-08,0.0,0.0
18335637.0,18335637.0,283.15,293.15,293.1175442111129,9.807879256794655e-05,9.313799385735611e-05,9.807879257010872e-05,7.2440661888237e-05,0.0004652435648030976,0.0008269785836256123,296.9026384332609,296.8982158892994,296.8333138584957,296.9212231896549,297.08073293622704,0.0,-4.700115138699144e-08,0.0,0.0,0.0,0.0,0.0,291.0022269316964,0.8729231722389706,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.700115138699144e-08,0.0,0.0
18335646.0,18335646.0,283.15,293.15,293.1175506383598,9.806778561717286e-05,9.312754138972189e-05,9.806778561867405e-05,7.243253219143826e-05,0.0004651913525650476,0.0008268857758875673,296.90268129539066,296.8973845733941,296.83411806972225,296.9212499492609,297.0807460554289,0.0,-4.69906025629584e-08,0.0,0.0,0.0,0.0,0.0,291.00285804642857,0.8729936415,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.69906025629584e-08,0.0,0.0
18335655.0,18335655.0,283.15,293.15,293.1175570676479,9.80954516165115e-05,9.315381369109577e-05,9.809545161743642e-05,7.245296620383598e-05,0.0004653225881522839,0.0008271190500560652,296.9027237473111,296.89655261758196,296.8349199803937,296.92127650065987,297.080758272369,0.0,-4.7017119502228425e-08,0.0,0.0,0.0,0.0,0.0,291.0034915736607,0.8730647715992648,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.7017119502228425e-08,0.0,0.0
18335664.0,18335664.0,283.15,293.15,293.1175633626362,9.81534943061085e-05,9.320893243300336e-05,9.81534943069406e-05,7.249583633646585e-05,0.0004655979176814949,0.0008276084537803011,296.90274015730387,296.89571887245484,296.8358723224786,296.9212614557899,297.0807736845787,0.0,-4.707277572478142e-08,0.0,0.0,0.0,0.0,0.0,291.00412754285713,0.8731365571764705,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.707277572478142e-08,0.0,0.0
18335673.0,18335673.0,283.15,293.15,293.11756965762453,9.821153699507656e-05,9.32640511743137e-05,9.821153699581587e-05,7.253870646863118e-05,0.0004658732472077226,0.0008280978575000193,296.90275656729096,296.8948851276791,296.83682466426376,296.9212464109251,297.08078909678306,0.0,-4.712846486869106e-08,0.0,0.0,0.0,0.0,0.0,291.0047659834821,0.8732089928713235,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.712846486869106e-08,0.0,0.0
