,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18335682.0,18335682.0,283.15,293.15,293.1175759526128,9.82695796839905e-05,9.33191699155726e-05,9.826957968463698e-05,7.258157660075654e-05,0.0004661485767336934,0.0008285872612200662,296.90277297727243,296.8940513832548,296.837777005749,296.92123136606557,297.0808045089821,0.0,-4.718418693450838e-08,0.0,0.0,0.0,0.0,0.0,291.005406925,0.8732820733235295,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.718418693450838e-08,0.0,0.0
18335691.0,18335691.0,283.15,293.15,293.1175822476011,9.832762237342502e-05,9.337428865732591e-05,9.83276223739787e-05,7.262444673326642e-05,0.00046642390626213374,0.0008290766649452881,296.9027893872483,296.89321763918184,296.83872934693443,296.92121632121126,297.08081992117576,0.0,-4.7239941922785733e-08,0.0,0.0,0.0,0.0,0.0,291.00605039687497,0.8733557931727941,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.7239941922785733e-08,0.0,0.0
18335700.0,18335700.0,283.15,293.15,293.11758854258943,9.838566506223063e-05,9.342940739848196e-05,9.83856650626915e-05,7.266731686531175e-05,0.00046669923578759073,0.0008295660686659921,296.9028057972185,296.8923838954603,296.83968168781996,296.9212012763622,297.0808353333641,0.0,-4.729572983241893e-08,0.0,0.0,0.0,0.0,0.0,291.0066964285714,0.8734301470588236,297.15,278.41151511719556,293.15,285.514099613804,0.004999676756816666,0.004999420033607607,0.004999676756816666,0.004997546632508763,0.005001198657816677,0.0,0.0,-4.729572983241893e-08,0.0,0.0
18335700.0,18335700.0,283.15,293.15,293.11758854258943,9.838566506223063e-05,9.342940739848196e-05,9.83856650626915e-05,7.266731686531175e-05,0.00046669923578759073,0.0008295660686659921,296.9028057972185,296.8923838954603,296.83968168781996,296.9212012763622,297.0808353333641,0.0,-4.729572983241893e-08,0.0,0.0,0.0,0.0,0.0,291.0066964285714,0.8734301470588236,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.729572983241893e-08,0.0,0.0
18335709.0,18335709.0,283.15,293.15,293.1175948397039,9.844240005540915e-05,9.348328432023484e-05,9.844240005576947e-05,7.27092211378251e-05,0.00046696836216800024,0.0008300444461848791,296.9028227237261,296.8915498767528,296.84063139018707,296.9211869847673,297.0808506989981,0.0,-4.7350292665382474e-08,0.0,0.0,0.0,0.0,0.0,291.0073450495536,0.8735051296213235,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.7350292665382474e-08,0.0,0.0
18335718.0,18335718.0,283.15,293.15,293.11760113675257,9.850019373344981e-05,9.353816659474168e-05,9.850019373370979e-05,7.275190735136926e-05,0.0004672425104935874,0.0008305317503040033,296.9028396151365,296.8907158461265,296.8415811563752,296.92117265099245,297.08086604395066,0.0,-4.740590599049069e-08,0.0,0.0,0.0,0.0,0.0,291.0079962892857,0.8735807355,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.740590599049069e-08,0.0,0.0
18335727.0,18335727.0,283.15,293.15,293.11760743380125,9.855798741086152e-05,9.359304886865127e-05,9.855798741102118e-05,7.279459356444888e-05,0.000467516658816191,0.0008310190544186066,296.90285650654107,296.8898818158517,296.84253092226385,296.92115831722253,297.0808813888979,0.0,-4.7461551955081156e-08,0.0,0.0,0.0,0.0,0.0,291.00865017723214,0.8736569593345589,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.7461551955081156e-08,0.0,0.0
18335736.0,18335736.0,283.15,293.15,293.1176137056211,9.862643651106165e-05,9.365804978981663e-05,9.862643651118257e-05,7.284514983652315e-05,0.0004678413518771422,0.0008315962027181244,296.90286647959715,296.8890536645502,296.8435162040219,296.9211341676345,297.0808974036387,0.0,-4.752749957913218e-08,0.0,0.0,0.0,0.0,0.0,291.0093067428571,0.8737337957647059,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.752749957913218e-08,0.0,0.0
18335745.0,18335745.0,283.15,293.15,293.1176199644605,9.870036793641137e-05,9.372825685957237e-05,9.870036793652524e-05,7.289975533528809e-05,0.0004681920507283587,0.0008322195767799404,296.902872893091,296.888228538206,296.8445197589158,296.92110496771215,297.08091376299234,0.0,-4.7598780604435694e-08,0.0,0.0,0.0,0.0,0.0,291.00996601562497,0.873811239430147,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.7598780604435694e-08,0.0,0.0
18335754.0,18335754.0,283.15,293.15,293.1176262131986,9.877856563849524e-05,9.38025152889246e-05,9.877856563862671e-05,7.295751189152412e-05,0.0004685629869596892,0.0008328789231510863,296.90287653657936,296.88740576591863,296.8455375336656,296.9210718376875,297.08093039051823,0.0,-4.767423308487083e-08,0.0,0.0,0.0,0.0,0.0,291.01062802499996,0.8738892849705883,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.767423308487083e-08,0.0,0.0
18335763.0,18335763.0,283.15,293.15,293.11763243398997,9.886151881027537e-05,9.38812896273658e-05,9.886151881042291e-05,7.301878082146425e-05,0.00046895648109178894,0.0008335783665810671,296.9028729752896,296.8865911931701,296.84659379527704,296.92102886560303,297.0809481254264,0.0,-4.7754339399877846e-08,0.0,0.0,0.0,0.0,0.0,291.0112928004464,0.8739679270257353,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.7754339399877846e-08,0.0,0.0
18335772.0,18335772.0,283.15,293.15,293.11763861561985,9.894672792095243e-05,9.396220626000185e-05,9.894672792107209e-05,7.308171598014719e-05,0.00046936067642649527,0.0008342968315566117,296.9028595974618,296.88578913431076,296.84770347704574,296.9209727269557,297.0809676361056,0.0,-4.783669423911087e-08,0.0,0.0,0.0,0.0,0.0,291.01196037142853,0.8740471602352942,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.783669423911087e-08,0.0,0.0
18335781.0,18335781.0,283.15,293.15,293.11764479724974,9.903193703157423e-05,9.404312289258541e-05,9.903193703166599e-05,7.314465113878927e-05,0.00046976487176093916,0.0008350152965328644,296.9028462196385,296.8849870757859,296.84881315849657,296.92091658832726,297.08098714677834,0.0,-4.791912002985801e-08,0.0,0.0,0.0,0.0,0.0,291.0126307674107,0.8741269792389705,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.791912002985801e-08,0.0,0.0
18335790.0,18335790.0,283.15,293.15,293.1176509788796,9.91171461427155e-05,9.412403952566229e-05,9.911714614277934e-05,7.320758629781506e-05,0.00047016906709784745,0.000835733761514672,296.90283284181965,296.8841850175956,296.84992283962947,296.9208604497177,297.08100665744456,0.0,-4.8001616772676245e-08,0.0,0.0,0.0,0.0,0.0,291.01330401785714,0.8742073786764707,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.8001616772676245e-08,0.0,0.0
18335799.0,18335799.0,283.15,293.15,293.1176571453441,9.92029291211739e-05,9.420550111702213e-05,9.920292912121104e-05,7.327094531328882e-05,0.00047057598461425464,0.0008364570652053808,296.9028157701529,296.8833913938584,296.8510547237949,296.92079996888145,297.08102704774655,0.0,-4.80847407833253e-08,0.0,0.0,0.0,0.0,0.0,291.01398015223214,0.8742883531875001,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.80847407833253e-08,0.0,0.0
18335808.0,18335808.0,283.15,293.15,293.11766328440586,9.9289749035295e-05,9.428794740756498e-05,9.928974903530769e-05,7.33350702059152e-05,0.00047098782090703866,0.0008371891120830768,296.9027920239768,296.8826130102746,296.85222672743845,296.9207316419522,297.0810490274896,0.0,-4.81689428040541e-08,0.0,0.0,0.0,0.0,0.0,291.0146592,0.8743698974117647,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.81689428040541e-08,0.0,0.0
18335817.0,18335817.0,283.15,293.15,293.1176694136436,9.937694069199527e-05,9.437074671385135e-05,9.937694069198429e-05,7.339946966634575e-05,0.0004714014205865808,0.0008379242934036607,296.9027658849866,296.881840090512,296.853413113754,296.9206605022047,297.0810715770443,0.0,-4.8253579490009306e-08,0.0,0.0,0.0,0.0,0.0,291.01534119062495,0.8744520059889707,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.8253579490009306e-08,0.0,0.0
18335826.0,18335826.0,283.15,293.15,293.11767553305754,9.946450409185259e-05,9.445389903643007e-05,9.946450409181872e-05,7.346414369500736e-05,0.0004718167836556224,0.0008386626091719888,296.9027373531835,296.8810726345678,296.85461388273865,296.9205865496403,297.08109469641056,0.0,-4.83386517919748e-08,0.0,0.0,0.0,0.0,0.0,291.01602615357143,0.8745346735588235,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.83386517919748e-08,0.0,0.0
18335835.0,18335835.0,283.15,293.15,293.1176816426475,9.955243923372056e-05,9.453740437421245e-05,9.95524392336646e-05,7.352909229105329e-05,0.0004722339101087252,0.0008394040593783772,296.9027064285688,296.880310642439,296.85582903438944,296.9205097842604,297.0811183855879,0.0,-4.84241606631102e-08,0.0,0.0,0.0,0.0,0.0,291.0167141183035,0.8746178947610294,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.84241606631102e-08,0.0,0.0
18335844.0,18335844.0,283.15,293.15,293.1176877424135,9.964074611932667e-05,9.462126272883897e-05,9.964074611924942e-05,7.359431545575944e-05,0.0004726527999540838,0.0008401486440373751,296.90267311114366,296.8795541141227,296.8570585687035,296.9204302060665,297.0811426445762,0.0,-4.851010706342082e-08,0.0,0.0,0.0,0.0,0.0,291.0174051142857,0.874701664235294,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.851010706342082e-08,0.0,0.0
18335853.0,18335853.0,283.15,293.15,293.1176938323556,9.972942474694986e-05,9.470547409867528e-05,9.972942474685212e-05,7.365981318785464e-05,0.0004730734531835342,0.0008408963631344528,296.90263740090916,296.878803049616,296.858302485678,296.92034781506004,297.08116747337505,0.0,-4.8596491953608216e-08,0.0,0.0,0.0,0.0,0.0,291.0180991709821,0.8747859766213236,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.8596491953608216e-08,0.0,0.0
18335862.0,18335862.0,283.15,293.15,293.1176999000381,9.981401345262796e-05,9.47858015796968e-05,9.98140134525028e-05,7.372229011753394e-05,0.0004734747055841289,0.0008416095968790331,296.90259831542517,296.8780694286819,296.8594902387981,296.9202627834996,297.0811928910507,0.0,-4.8678964321749836e-08,0.0,0.0,0.0,0.0,0.0,291.0187963178571,0.8748708265588235,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.8678964321749836e-08,0.0,0.0
18335871.0,18335871.0,283.15,293.15,293.11770594564496,9.989457826434666e-05,9.486230787367596e-05,9.989457826418727e-05,7.378179501284264e-05,0.00047385687036420474,0.000842288902004715,296.9025558692322,296.87735307402886,296.86062287206806,296.9201751088376,297.0812188973206,0.0,-4.8757578480770286e-08,0.0,0.0,0.0,0.0,0.0,291.01949658437496,0.8749562086875,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.8757578480770286e-08,0.0,0.0
18335880.0,18335880.0,283.15,293.15,293.1177119759658,9.997355515276732e-05,9.493730623727802e-05,9.997355515257109e-05,7.38401270734137e-05,0.00047423150271981584,0.0008429548180918845,296.90251059872344,296.8766474449602,296.86173890235284,296.92008469702716,297.0812454817745,0.0,-4.883470472719927e-08,0.0,0.0,0.0,0.0,0.0,291.0202,0.8750421176470589,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.883470472719927e-08,0.0,0.0
18335889.0,18335889.0,283.15,293.15,293.1177179160215,0.00010004884027584291,9.500879881121823e-05,0.00010004884027566775,7.389573240870997e-05,0.0004745886229302012,0.0008435896059336509,296.9024514449331,296.8760014387846,296.862736177551,296.91998203023985,297.08127374949447,0.0,-4.890828245240583e-08,0.0,0.0,0.0,0.0,0.0,291.0209065941964,0.8751285480772059,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.890828245240583e-08,0.0,0.0
18335898.0,18335898.0,283.15,293.15,293.11772385596254,0.00010012388260061684,9.508006081801803e-05,0.00010012388260046258,7.395115841400815e-05,0.0004749445914099782,0.0008442223465536124,296.9023922812182,296.8753555224574,296.8637332348893,296.91987935814694,297.0813020230305,0.0,-4.898167800511732e-08,0.0,0.0,0.0,0.0,0.0,291.02161639642856,0.8752154946176471,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.898167800511732e-08,0.0,0.0
18335907.0,18335907.0,283.15,293.15,293.1177297959036,0.00010019892492595953,9.515132282535797e-05,0.00010019892492582624,7.400658441972643e-05,0.00047530055989245326,0.0008448550871789699,296.9023331175236,296.87470960641105,296.8647302919448,296.91977668608985,297.08133029655704,0.0,-4.905512858869439e-08,0.0,0.0,0.0,0.0,0.0,291.0223294361607,0.8753029519080883,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.905512858869439e-08,0.0,0.0
18335916.0,18335916.0,283.15,293.15,293.1177357358446,0.00010027396725072153,9.522258483214643e-05,0.00010027396725060915,7.406201042501579e-05,0.0004756565283721737,0.00084548782780003,296.90227395384926,296.8740636906456,296.8657273487174,296.9196740140685,297.0813585700739,0.0,-4.912863420201193e-08,0.0,0.0,0.0,0.0,0.0,291.0230457428571,0.8753909145882354,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.912863420201193e-08,0.0,0.0
18335925.0,18335925.0,283.15,293.15,293.1177416705135,0.00010034788426470269,9.529277821642108e-05,0.00010034788426452599,7.411660527953414e-05,0.0004760071588614439,0.0008461110800416311,296.90221448968543,296.87342269511515,296.86671695710993,296.9195715090338,297.0813868212631,0.0,-4.920109134685999e-08,0.0,0.0,0.0,0.0,0.0,291.0237653459821,0.8754793772977941,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.920109134685999e-08,0.0,0.0
18335934.0,18335934.0,283.15,293.15,293.11774754967377,0.00010040995317950457,9.535172035726622e-05,0.00010040995317836601,7.416244916770998e-05,0.000476301587063,0.0008466344316430083,296.9021518615576,296.8728335007046,296.867628146251,296.9194707618144,297.08141483746107,0.0,-4.92619756304072e-08,0.0,0.0,0.0,0.0,0.0,291.02448827499995,0.8755683346764705,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.92619756304072e-08,0.0,0.0
18335943.0,18335943.0,283.15,293.15,293.11775341676434,0.00010046944587936409,9.540821606168262e-05,0.00010046944587706849,7.420639027216411e-05,0.0004765837948086657,0.0008471360611507863,296.90208854548433,296.87225556997555,296.86852228393525,296.9193703968373,297.08144280255556,0.0,-4.932036820305584e-08,0.0,0.0,0.0,0.0,0.0,291.025214559375,0.8756577813639705,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.932036820305584e-08,0.0,0.0
18335952.0,18335952.0,283.15,293.15,293.11775927178536,0.00010052636236370784,9.546226532912576e-05,0.00010052636236006007,7.4248428592473e-05,0.0004768537820957213,0.000847615968560074,296.9020245414662,296.87168890292173,296.86939937016774,296.9192704141025,297.0814707165467,0.0,-4.9376264571033677e-08,0.0,0.0,0.0,0.0,0.0,291.0259442285714,0.875747712,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.9376264571033677e-08,0.0,0.0
18335961.0,18335961.0,283.15,293.15,293.11776511473664,0.00010058070263138756,9.551386815850527e-05,0.00010058070262619242,7.428856412778853e-05,0.0004771115489187196,0.0008480741538611363,296.9019598495036,296.87113349953694,296.8702594049535,296.9191708136102,297.08149857943425,0.0,-4.9429660434572084e-08,0.0,0.0,0.0,0.0,0.0,291.02667731205355,0.8758381212242646,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.9429660434572084e-08,0.0,0.0
18335970.0,18335970.0,283.15,293.15,293.11777094561836,0.00010063246668355388,9.556302455091376e-05,0.00010063246667661622,7.432679687896058e-05,0.00047735709528311905,0.0008485106170636242,296.90189446959715,296.8705893598148,296.87110238829774,296.91907159536026,297.08152639121835,0.0,-4.9480551690730524e-08,0.0,0.0,0.0,0.0,0.0,291.0274138392857,0.8759290036764706,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.9480551690730524e-08,0.0,0.0
18335979.0,18335979.0,283.15,293.15,293.1177767644304,0.0001006816545202078,9.560973450635218e-05,0.00010068165451133247,7.43631268459899e-05,0.00047759042118892403,0.0008489253581674991,296.90182840174737,296.87005648374895,296.8719283202056,296.91897275935276,297.08155415189884,0.0,-4.9528934430009714e-08,0.0,0.0,0.0,0.0,0.0,291.0281538397321,0.8760203539963236,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.9528934430009714e-08,0.0,0.0
18335988.0,18335988.0,283.15,293.15,293.11778257117277,0.00010072826614135018,9.565399802482144e-05,0.00010072826613034202,7.439755402887708e-05,0.0004778115266361389,0.0008493183771727238,296.9017616459547,296.8695348713329,296.8727372006825,296.9188743055877,297.0815818614758,0.0,-4.957480493748004e-08,0.0,0.0,0.0,0.0,0.0,291.02889734285714,0.8761121668235294,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.957480493748004e-08,0.0,0.0
18335997.0,18335997.0,283.15,293.15,293.11778836584557,0.00010077230154640699,9.569581510577632e-05,0.00010077230153307083,7.443007842719817e-05,0.00047802041162204055,0.0008496896740744168,296.9016942022197,296.86902452256027,296.87352902973385,296.9187762340651,297.0816095199491,0.0,-4.961815969221562e-08,0.0,0.0,0.0,0.0,0.0,291.029644378125,0.8762044367977941,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.961815969221562e-08,0.0,0.0
18336006.0,18336006.0,283.15,293.15,293.11779406514165,0.0001007657694677537,9.568961208738944e-05,0.00010076576945523574,7.442525385666924e-05,0.00047798942625905746,0.0008496345969586943,296.90163806763104,296.86861716322477,296.87424850786107,296.91870008014007,297.08163829127244,0.0,-4.961172737548764e-08,0.0,0.0,0.0,0.0,0.0,291.030394975,0.8762971585588235,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.961172737548764e-08,0.0,0.0
18336015.0,18336015.0,283.15,293.15,293.1177997206066,0.00010073360088422339,9.565906402714964e-05,0.00010073360087415347,7.440149425219188e-05,0.00047783683236613466,0.0008493633584175234,296.90158786595157,296.8682577609218,296.8749374144716,296.9186348255414,297.081667661906,0.0,-4.958005619671853e-08,0.0,0.0,0.0,0.0,0.0,291.0311491629464,0.8763903267463234,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.958005619671853e-08,0.0,0.0
18336024.0,18336024.0,283.15,293.15,293.1178053760716,0.00010070143229953934,9.562851596581421e-05,0.00010070143229191744,7.437773464686237e-05,0.0004776842384677392,0.0008490921198667608,296.9015376642923,296.8678983587945,296.875626320841,296.91856957096934,297.0816970325279,0.0,-4.954839512919566e-08,0.0,0.0,0.0,0.0,0.0,291.03190697142855,0.8764839360000001,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.954839512919566e-08,0.0,0.0
18336033.0,18336033.0,283.15,293.15,293.1178110315366,0.00010066926371542592,9.559796790502063e-05,0.00010066926371025203,7.43539750419543e-05,0.00047753164457205015,0.0008488208813209451,296.901487462653,296.8675389568428,296.8763152269691,296.91850431642376,297.08172640313825,0.0,-4.9516744174616375e-08,0.0,0.0,0.0,0.0,0.0,291.0326684299107,0.8765779809595589,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.9516744174616375e-08,0.0,0.0
18336042.0,18336042.0,283.15,293.15,293.11781663196666,0.00010062184529531589,9.555293823000578e-05,0.00010062184529201032,7.431895195979717e-05,0.0004773067120159932,0.0008484210595047921,296.9014476927601,296.86725078017844,296.8769828368725,296.9184575746414,297.08175784081766,0.0,-4.947010721667862e-08,0.0,0.0,0.0,0.0,0.0,291.0334335678571,0.8766724562647059,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.947010721667862e-08,0.0,0.0
18336051.0,18336051.0,283.15,293.15,293.1178220926352,0.00010053569982625557,9.54711324097948e-05,0.00010053569982334605,7.425532521036943e-05,0.0004768980750029368,0.0008476946997111371,296.90143441430814,296.86714348020075,296.87759636526545,296.91845784607193,297.0817945278468,0.0,-4.93854376655311e-08,0.0,0.0,0.0,0.0,0.0,291.03420241473214,0.876767356555147,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.93854376655311e-08,0.0,0.0
18336060.0,18336060.0,283.15,293.15,293.11782755330375,0.00010044955435663944,9.538932658905601e-05,0.00010044955435412598,7.419169846053119e-05,0.00047648943798724394,0.0008469683399133599,296.9014211358618,296.867036180277,296.87820989342543,296.9184581175024,297.0818312148603,0.0,-4.930084063319651e-08,0.0,0.0,0.0,0.0,0.0,291.034975,0.8768626764705882,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.930084063319651e-08,0.0,0.0
18336069.0,18336069.0,283.15,293.15,293.1178330139723,0.00010036340888646752,9.530752076778942e-05,0.00010036340888435013,7.412807171028244e-05,0.00047608080096891455,0.00084624198011146,296.9014078574212,296.86692888040733,296.8788234213524,296.91845838893266,297.08186790185823,0.0,-4.921631611967602e-08,0.0,0.0,0.0,0.0,0.0,291.03575135312497,0.8769584106507352,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.921631611967602e-08,0.0,0.0
18336078.0,18336078.0,283.15,293.15,293.1178384746408,0.00010027726341803888,9.522571494817831e-05,0.00010027726341631756,7.406444496132128e-05,0.0004756721639588548,0.0008455156203248233,296.9013945789862,296.86682158059165,296.8794369490465,296.91845866036283,297.08190458884064,0.0,-4.913186412722386e-08,0.0,0.0,0.0,0.0,0.0,291.0365315035714,0.8770545537352942,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.913186412722386e-08,0.0,0.0
18336087.0,18336087.0,283.15,293.15,293.11784393530934,0.00010019111794847968,9.514390912749359e-05,0.00010019111794715445,7.40008182115251e-05,0.000475263526943432,0.000844789260529218,296.9013813005568,296.86671428082997,296.8800504765076,296.9184589317929,297.08194127580754,0.0,-4.9047484653021696e-08,0.0,0.0,0.0,0.0,0.0,291.03731548080356,0.8771511003639707,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.9047484653021696e-08,0.0,0.0
18336096.0,18336096.0,283.15,293.15,293.1178493959779,0.00010010497247836471,9.506210330628108e-05,0.00010010497247743551,7.39371914613184e-05,0.0004748548899253728,0.0008440629007294905,296.9013680221331,296.86660698112235,296.88066400373583,296.9184592032228,297.08197796275886,0.0,-4.8963177697634494e-08,0.0,0.0,0.0,0.0,0.0,291.0381033142857,0.8772480451764706,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.8963177697634494e-08,0.0,0.0
18336105.0,18336105.0,283.15,293.15,293.11785478042174,0.00010001173315953065,9.497356099440051e-05,0.00010001173315887164,7.386832521849049e-05,0.0004744126027422812,0.0008432767271910469,296.90135163026304,296.8665889066307,296.88125718793833,296.9184834747521,297.0820186443576,0.0,-4.88720100183588e-08,0.0,0.0,0.0,0.0,0.0,291.0388950334821,0.8773453828125,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.88720100183588e-08,0.0,0.0
18336114.0,18336114.0,283.15,293.15,293.1178600345003,9.990636140280951e-05,9.487349742546419e-05,9.990636140220539e-05,7.37904979981588e-05,0.0004739127644958232,0.0008423882556615876,296.90132991354074,296.8667234317094,296.88181558014037,296.9185487930414,297.0820661579113,0.0,-4.876908172963513e-08,0.0,0.0,0.0,0.0,0.0,291.03969066785714,0.8774431079117647,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.876908172963513e-08,0.0,0.0
18336123.0,18336123.0,283.15,293.15,293.11786527967655,9.980084094882742e-05,9.477329265013054e-05,9.980084094835232e-05,7.371256095060804e-05,0.00047341222089401574,0.0008414985303540946,296.90127211542506,296.86686579934184,296.8823723851104,296.9186162591676,297.0821135686784,0.0,-4.86661169239246e-08,0.0,0.0,0.0,0.0,0.0,291.040490246875,0.8775412151139707,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.86661169239246e-08,0.0,0.0
18336132.0,18336132.0,283.15,293.15,293.1178705067534,9.969435164848112e-05,9.467216783509023e-05,9.969435164828322e-05,7.363390831657682e-05,0.00047290708150305735,0.0008406006359552822,296.901141944662,296.867024207464,296.88292595442647,296.91868812471824,297.08216079999994,0.0,-4.856231704916914e-08,0.0,0.0,0.0,0.0,0.0,291.04129379999995,0.8776396990588236,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.856231704916914e-08,0.0,0.0
18336141.0,18336141.0,283.15,293.15,293.11787573383015,9.958786234819849e-05,9.457104302011037e-05,9.958786234827778e-05,7.355525568259263e-05,0.0004724019421124009,0.0008397027415575758,296.9010117739571,296.8671826155073,296.8834795235255,296.91875999023733,297.082208031301,0.0,-4.845862799003664e-08,0.0,0.0,0.0,0.0,0.0,291.04210135669643,0.8777385543860294,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.845862799003664e-08,0.0,0.0
18336150.0,18336150.0,283.15,293.15,293.117880960907,9.94813730474047e-05,9.446991820464514e-05,9.94813730477612e-05,7.34766030482309e-05,0.0004718968027193198,0.0008388048471561294,296.90088160331044,296.8673410234718,296.88403309240755,296.918831855725,297.0822552625815,0.0,-4.835504974596798e-08,0.0,0.0,0.0,0.0,0.0,291.04291294642854,0.8778377757352941,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.835504974596798e-08,0.0,0.0
18336159.0,18336159.0,283.15,293.15,293.11788618798374,9.937488374724932e-05,9.436879338978612e-05,9.937488374788302e-05,7.339795041434068e-05,0.000471391663329267,0.0008379069527606352,296.9007514327219,296.8674994313573,296.8845866610726,296.9189037211811,297.08230249384144,0.0,-4.8251582318080803e-08,0.0,0.0,0.0,0.0,0.0,291.04372859866066,0.8779373577463235,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.8251582318080803e-08,0.0,0.0
18336168.0,18336168.0,283.15,293.15,293.11789141506057,9.926839444773236e-05,9.426766857553338e-05,9.926839444864325e-05,7.331929778092201e-05,0.0004708865239422426,0.0008370090583710933,296.9006212621915,296.867657839164,296.8851402295206,296.9189755866057,297.08234972508086,0.0,-4.814822570637294e-08,0.0,0.0,0.0,0.0,0.0,291.0445483428571,0.8780372950588236,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.814822570637294e-08,0.0,0.0
18336177.0,18336177.0,283.15,293.15,293.1178964772841,9.915921497774042e-05,9.416398910997707e-05,9.915921497868704e-05,7.323865819656642e-05,0.0004703686235433292,0.0008360884811687081,296.90027084589195,296.8680001877484,296.88565945522885,296.91909216130733,297.0824020868926,0.0,-4.8042373126391025e-08,0.0,0.0,0.0,0.0,0.0,291.04537220848215,0.8781375823125,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.8042373126391025e-08,0.0,0.0
18336186.0,18336186.0,283.15,293.15,293.117901448443,9.904854946581046e-05,9.405889846285831e-05,9.90485494666594e-05,7.315692102659366e-05,0.0004698436740004991,0.0008351553740498845,296.89979876649494,296.8684441446567,296.8861597100044,296.9192334332733,297.0824572828088,0.0,-4.793519866792881e-08,0.0,0.0,0.0,0.0,0.0,291.046200225,0.8782382141470588,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.793519866792881e-08,0.0,0.0
18336195.0,18336195.0,283.15,293.15,293.11790641960187,9.893788395342197e-05,9.395380781530412e-05,9.893788395417322e-05,7.307518385628221e-05,0.0004693187244554938,0.0008342222669274095,296.8993266873258,296.86888810135355,296.8866599645824,296.91937470517774,297.0825124787008,0.0,-4.7828143886675855e-08,0.0,0.0,0.0,0.0,0.0,291.047032421875,0.878339185202206,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.7828143886675855e-08,0.0,0.0
18336204.0,18336204.0,283.15,293.15,293.1179113907608,9.88272184411497e-05,9.384871716786027e-05,9.882721844180328e-05,7.299344668605662e-05,0.00046879377491103986,0.0008332891598061292,296.8988546083846,296.86933205783913,296.88716021896295,296.91951597702064,297.0825676745686,0.0,-4.772120878318862e-08,0.0,0.0,0.0,0.0,0.0,291.0478688285714,0.8784404901176471,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.772120878318862e-08,0.0,0.0
18336213.0,18336213.0,283.15,293.15,293.1179163619197,9.871655292841887e-05,9.374362651998101e-05,9.871655292897476e-05,7.291170951549235e-05,0.00046826882536441075,0.0008323560526811974,296.8983825296713,296.8697760141133,296.8876604731459,296.91965724880197,297.0826228704123,0.0,-4.761439335691217e-08,0.0,0.0,0.0,0.0,0.0,291.04870947455356,0.8785421235330882,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.761439335691217e-08,0.0,0.0
18336222.0,18336222.0,283.15,293.15,293.1179213330786,9.860588741580429e-05,9.36385358722121e-05,9.86058874162625e-05,7.282997234501392e-05,0.0004677438758183329,0.0008314229455574602,296.8979104511859,296.87021997017615,296.8881607271314,296.91979852052185,297.0826780662319,0.0,-4.750769760840174e-08,0.0,0.0,0.0,0.0,0.0,291.0495543892857,0.8786440800882354,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.750769760840174e-08,0.0,0.0
18336231.0,18336231.0,283.15,293.15,293.1179263042375,9.849522190445546e-05,9.353344522564521e-05,9.849522190481599e-05,7.274823517547038e-05,0.00046721892627825954,0.0008304898384446104,296.8974383729284,296.87066392602765,296.88866098091927,296.9199397921801,297.08273326202726,0.0,-4.740112153876334e-08,0.0,0.0,0.0,0.0,0.0,291.0504036022321,0.8787463544227941,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.740112153876334e-08,0.0,0.0
18336240.0,18336240.0,283.15,293.15,293.1179312753964,9.838455639207334e-05,9.342835457809704e-05,9.838455639233617e-05,7.266649800516364e-05,0.0004666939767332843,0.000829556731323263,296.8969662948988,296.8711078816678,296.88916123450963,296.9200810637769,297.08278845779853,0.0,-4.7294665145782394e-08,0.0,0.0,0.0,0.0,0.0,291.05125714285714,0.8788489411764706,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.7294665145782394e-08,0.0,0.0
18336249.0,18336249.0,283.15,293.15,293.1179360554042,9.829585600077804e-05,9.334412254127943e-05,9.829585600114378e-05,7.260098419857251e-05,0.00046627322026666977,0.0008288088294289521,296.89627386772577,296.87176197034825,296.88961698709403,296.92025626135387,297.0828479320489,0.0,-4.7209424864343944e-08,0.0,0.0,0.0,0.0,0.0,291.052115040625,0.8789518349889706,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.7209424864343944e-08,0.0,0.0
18336258.0,18336258.0,283.15,293.15,293.117940835126,9.82074525530564e-05,9.32601724892628e-05,9.82074525535254e-05,7.2535689713493e-05,0.00046585387237252303,0.0008280634312980193,296.8955810933129,296.8724163743898,296.89007266790907,296.9204315076047,297.0829074072784,0.0,-4.712454644211385e-08,0.0,0.0,0.0,0.0,0.0,291.052977325,0.8790550305,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.712454644211385e-08,0.0,0.0
18336267.0,18336267.0,283.15,293.15,293.11794561484777,9.811904910429867e-05,9.317622243626223e-05,9.811904910487094e-05,7.247039522764825e-05,0.00046543452447346165,0.0008273180331581564,296.89488831924575,296.8730707781417,296.89052834854897,296.9206067537816,297.08296688248265,0.0,-4.703974438953216e-08,0.0,0.0,0.0,0.0,0.0,291.0538440254464,0.8791585223492647,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.703974438953216e-08,0.0,0.0
18336276.0,18336276.0,283.15,293.15,293.1179503945695,9.803064565680395e-05,9.309227238446106e-05,9.803064565747945e-05,7.240510074273633e-05,0.0004650151765803912,0.0008265726350287487,296.89419554552427,296.873725181604,296.8909840290137,296.92078199988475,297.08302635766154,0.0,-4.6955018708804064e-08,0.0,0.0,0.0,0.0,0.0,291.05471517142854,0.8792623051764705,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.6955018708804064e-08,0.0,0.0
18336285.0,18336285.0,283.15,293.15,293.1179551742913,9.794224220942262e-05,9.30083223327676e-05,9.794224221020139e-05,7.23398062579082e-05,0.0004645958286878589,0.0008258272369001033,296.8935027721485,296.87437958477665,296.89143970930326,296.9209572459141,297.083085832815,0.0,-4.687036939882612e-08,0.0,0.0,0.0,0.0,0.0,291.05559079241067,0.8793663736213236,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.687036939882612e-08,0.0,0.0
18336294.0,18336294.0,283.15,293.15,293.11795995401303,9.785383876158002e-05,9.292437228063607e-05,9.785383876246205e-05,7.227451177273933e-05,0.0004641764807931384,0.0008250818387673742,296.89280999911847,296.8750339876596,296.8918953894177,296.9211324918696,297.08314530794314,0.0,-4.678579645904848e-08,0.0,0.0,0.0,0.0,0.0,291.0564709178571,0.8794707223235294,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.678579645904848e-08,0.0,0.0
18336303.0,18336303.0,283.15,293.15,293.1179646948969,9.777563139244613e-05,9.28501046712337e-05,9.777563139334375e-05,7.221674807648306e-05,0.00046380549870564375,0.0008244224117701335,296.892085370899,296.87572928201456,296.8923405126339,296.9213096748301,297.0832053652127,0.0,-4.671104147830933e-08,0.0,0.0,0.0,0.0,0.0,291.0573555772321,0.8795753459227942,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.671104147830933e-08,0.0,0.0
18336312.0,18336312.0,283.15,293.15,293.117969357858,9.771881103310812e-05,9.279614668317452e-05,9.771881103384669e-05,7.217478075262813e-05,0.00046353596738395983,0.0008239433154214986,296.89129679135607,296.876506623378,296.8927644341128,296.92149073403397,297.0832665713958,0.0,-4.665676690615548e-08,0.0,0.0,0.0,0.0,0.0,291.05824479999995,0.8796802390588235,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.665676690615548e-08,0.0,0.0
18336321.0,18336321.0,283.15,293.15,293.1179740208191,9.766199067327478e-05,9.274218869464497e-05,9.766199067385432e-05,7.213281342840737e-05,0.0004632664360599262,0.0008234642190683326,296.89050821220707,296.87728396442026,296.89318835543486,296.9216717931644,297.08332777755385,0.0,-4.6602523883221835e-08,0.0,0.0,0.0,0.0,0.0,291.059138615625,0.8797853963713236,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.6602523883221835e-08,0.0,0.0
18336330.0,18336330.0,283.15,293.15,293.11797868378017,9.760517031352085e-05,9.268823070619086e-05,9.760517031394136e-05,7.209084610424528e-05,0.0004629969047362695,0.0008229851227154819,296.88971963345193,296.8780613051413,296.8936122766001,296.9218528522215,297.08338898368675,0.0,-4.654831241005752e-08,0.0,0.0,0.0,0.0,0.0,291.0600370535714,0.8798908125,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.654831241005752e-08,0.0,0.0
18336339.0,18336339.0,283.15,293.15,293.11798334674125,9.754834995442112e-05,9.2634272718358e-05,9.75483499546826e-05,7.204887878056638e-05,0.00046272737341571595,0.000822506026367792,296.88893105509067,296.8788386455411,296.8940361976085,296.9220339112052,297.08345018979446,0.0,-4.649413248721027e-08,0.0,0.0,0.0,0.0,0.0,291.0609401433035,0.8799964820845588,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.649413248721027e-08,0.0,0.0
18336348.0,18336348.0,283.15,293.15,293.11798799481295,9.749514229013894e-05,9.258374543293131e-05,9.749514229024935e-05,7.200957978097183e-05,0.0004624749791639854,0.0008220573914759579,296.8881352779261,296.87963186888845,296.8944550059554,296.92221349594337,297.08351164401927,0.0,-4.6443425986095515e-08,0.0,0.0,0.0,0.0,0.0,291.0618479142857,0.8801023997647058,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.6443425986095515e-08,0.0,0.0
18336357.0,18336357.0,283.15,293.15,293.1179923777216,9.750627249582108e-05,9.259431494544795e-05,9.750627249592308e-05,7.201780051294433e-05,0.00046252777606766744,0.0008221512394970774,296.88721129193124,296.88070795428075,296.8947827664587,296.9223668273408,297.08357751733996,0.0,-4.6454030774674526e-08,0.0,0.0,0.0,0.0,0.0,291.06276039598214,0.8802085601801471,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.6454030774674526e-08,0.0,0.0
18336366.0,18336366.0,283.15,293.15,293.1117111312581,9.734202002677645e-05,9.243833682768083e-05,9.734202002686251e-05,7.189648419915383e-05,0.00046174863307220967,0.000820766312394563,296.88635565295283,296.8817151164257,296.8951722618066,296.9225698833713,297.08364459769444,0.0,-4.629765745526269e-08,0.0,0.0,0.0,0.0,0.0,291.06367761785714,0.8803149579705882,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.629765745526269e-08,0.0,0.0
18336375.0,18336375.0,283.15,293.15,293.10227351990824,9.709194676852378e-05,9.220086121254719e-05,9.709194676859028e-05,7.171178094297366e-05,0.0004605623932022802,0.0008186577697280523,296.8855341353762,296.88268801941626,296.8955925907066,296.9227978278015,297.08371224413946,0.0,-4.606008631876501e-08,0.0,0.0,0.0,0.0,0.0,291.06459960937497,0.8804215877757353,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.606008631876501e-08,0.0,0.0
18336384.0,18336384.0,283.15,293.15,293.09283590855836,9.684187350810183e-05,9.196338559535351e-05,9.684187350814875e-05,7.152707768519128e-05,0.0004593761533220605,0.0008165492269425169,296.8847126182549,296.883660921986,296.8960129194339,296.9230257721307,297.0837798905538,0.0,-4.582312627238451e-08,0.0,0.0,0.0,0.0,0.0,291.06552639999995,0.8805284442352941,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.582312627238451e-08,0.0,0.0
18336393.0,18336393.0,283.15,293.15,293.0822135091486,9.66432835377558e-05,9.177479975576084e-05,9.664328353778722e-05,7.138039980998014e-05,0.00045843412800420556,0.0008148747755603598,296.8838840937377,296.88467321917415,296.89642745259965,296.92325652501836,297.0838482980805,0.0,-4.563538517094898e-08,0.0,0.0,0.0,0.0,0.0,291.06645801919643,0.8806355219889705,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.563538517094898e-08,0.0,0.0
18336402.0,18336402.0,283.15,293.15,293.06901895540494,9.655646289852202e-05,9.169235277661458e-05,9.655646289854683e-05,7.131627438176708e-05,0.0004580222882716756,0.0008141427292738403,296.88304035573617,296.88577104190284,296.89682940392316,296.92349337536206,297.08391835800643,0.0,-4.555342850842385e-08,0.0,0.0,0.0,0.0,0.0,291.06739449642856,0.8807428156764706,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.555342850842385e-08,0.0,0.0
18336411.0,18336411.0,283.15,293.15,293.0558244016613,9.646964225785051e-05,9.160990579610301e-05,9.64696422578687e-05,7.12521489524921e-05,0.00045761044853232576,0.0008134106829641807,296.88219661816584,296.8868688642324,296.89723135510246,296.92373022561344,297.08398841790427,0.0,-4.547154550252059e-08,0.0,0.0,0.0,0.0,0.0,291.0683358611607,0.8808503199375,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.547154550252059e-08,0.0,0.0
18336420.0,18336420.0,283.15,293.15,293.0426298479177,9.638282161631605e-05,9.152745881477196e-05,9.638282161632761e-05,7.118802352257977e-05,0.00045719860878888234,0.0008126786366362273,296.88135288102654,296.8879666861627,296.8976333061375,296.9239670757725,297.0840584777741,0.0,-4.538973615378753e-08,0.0,0.0,0.0,0.0,0.0,291.0692821428571,0.8809580294117647,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.538973615378753e-08,0.0,0.0
18336429.0,18336429.0,283.15,293.15,293.0301665615835,9.644209172887803e-05,9.158374314733996e-05,9.644209172888718e-05,7.123180022569247e-05,0.0004574797606845266,0.0008131783836605051,296.88047134847767,296.8891420629014,296.89799226251523,296.924171778659,297.08413027879817,0.0,-4.544557707045807e-08,0.0,0.0,0.0,0.0,0.0,291.0702333709821,0.8810659387389705,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.544557707045807e-08,0.0,0.0
