,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18336438.0,18336438.0,283.15,293.15,293.0177297905547,9.650665900075293e-05,9.164505779052523e-05,9.650665900075985e-05,7.127948939261833e-05,0.00045778604002329686,0.0008137227947332946,296.8795884458957,296.8903202513848,296.8983496598248,296.92437531583755,297.08420214293085,0.0,-4.550644774227719e-08,0.0,0.0,0.0,0.0,0.0,291.07118957499995,0.8811740425588235,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.550644774227719e-08,0.0,0.0
18336447.0,18336447.0,283.15,293.15,293.00529301952594,9.65712262755189e-05,9.170637243645592e-05,9.65712262755236e-05,7.132717856167952e-05,0.0004580923193757811,0.0008142672058225916,296.87870554373467,296.89149843950935,296.89870705702134,296.9245788529455,297.08427400703806,0.0,-4.556735915433435e-08,0.0,0.0,0.0,0.0,0.0,291.07215078437497,0.8812823355110294,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.556735915433435e-08,0.0,0.0
18336456.0,18336456.0,283.15,293.15,292.9953616354611,9.669714735120299e-05,9.1825950135831e-05,9.669714735120636e-05,7.142018343897364e-05,0.00045868963474436934,0.0008153289346511197,296.87779913531284,296.8927173546396,296.8990315607767,296.9247511652168,297.0843465867175,0.0,-4.5686267837229446e-08,0.0,0.0,0.0,0.0,0.0,291.0731170285714,0.8813908122352941,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.5686267837229446e-08,0.0,0.0
18336465.0,18336465.0,283.15,293.15,292.98700092409246,9.686153224221477e-05,9.198205400464589e-05,9.686153224221737e-05,7.154159755916434e-05,0.0004594694058925446,0.0008167149793628253,296.8768779905455,296.8939618021654,296.8993354430131,296.9249039020607,297.0844196149942,0.0,-4.5841731555996475e-08,0.0,0.0,0.0,0.0,0.0,291.0740883370535,0.8814994673713236,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.5841731555996475e-08,0.0,0.0
18336474.0,18336474.0,283.15,293.15,292.97864021272375,9.70259171347479e-05,9.213815787490548e-05,9.702591713474974e-05,7.166301168047871e-05,0.0004602491770479366,0.000818101024045646,296.87595684619953,296.8952062493666,296.8996393251615,296.9250566388556,297.0844926432472,0.0,-4.599745933262726e-08,0.0,0.0,0.0,0.0,0.0,291.0750647392857,0.8816082955588236,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.599745933262726e-08,0.0,0.0
18336483.0,18336483.0,283.15,293.15,292.9730790362465,9.783884163586776e-05,9.291013064733167e-05,9.783884163500687e-05,7.226343494792262e-05,0.00046410534089085377,0.0008249553475947879,296.87501359031154,296.89642374128687,296.89992344956113,296.9251839334524,297.0845586454196,0.0,-4.677145233864606e-08,0.0,0.0,0.0,0.0,0.0,291.0760462647321,0.8817172914375,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.677145233864606e-08,0.0,0.0
18336492.0,18336492.0,283.15,293.15,292.973117081561,9.79177074114117e-05,9.298502349461254e-05,9.791770740993863e-05,7.232168494025289e-05,0.0004644794461719179,0.0008256203271793863,296.8740485194176,296.8976511357614,296.90018079043176,296.92527763871055,297.0846324394742,0.0,-4.6846885745810765e-08,0.0,0.0,0.0,0.0,0.0,291.0770329428571,0.8818264496470589,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.6846885745810765e-08,0.0,0.0
18336501.0,18336501.0,283.15,293.15,292.97315548286747,9.79925485840011e-05,9.30560944821179e-05,9.7992548582592e-05,7.237696237503926e-05,0.0004648344604714717,0.000826251372148259,296.8730898814566,296.8989729701984,296.90041486208605,296.92535508843775,297.0847070167461,0.0,-4.691852591335005e-08,0.0,0.0,0.0,0.0,0.0,291.078024803125,0.8819357648272059,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.691852591335005e-08,0.0,0.0
18336510.0,18336510.0,283.15,293.15,292.973193914642,9.806724866658158e-05,9.312703148719922e-05,9.806724866529026e-05,7.24321356012787e-05,0.00046518880550100726,0.0008268812274767926,296.87213180621825,296.9003029036035,296.90064695149925,296.9254311620101,297.08478165673466,0.0,-4.699008560649016e-08,0.0,0.0,0.0,0.0,0.0,291.07902187499997,0.8820452316176471,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.699008560649016e-08,0.0,0.0
18336519.0,18336519.0,283.15,293.15,292.9732323636154,9.814201610904655e-05,9.319803245886091e-05,9.814201610787503e-05,7.24873585793001e-05,0.0004655434700568348,0.0008275116507685433,296.87117457684127,296.9016309035107,296.9008780842228,296.92550650653067,297.08485627611924,0.0,-4.706176443086833e-08,0.0,0.0,0.0,0.0,0.0,291.0800241879464,0.8821548446580882,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.706176443086833e-08,0.0,0.0
18336528.0,18336528.0,283.15,293.15,292.9732713940935,9.821906104780035e-05,9.327119619624769e-05,9.821906104681809e-05,7.254426370834794e-05,0.00046590893807454275,0.0008281612773482432,296.8702459312291,296.9028935418444,296.90107687293323,296.92555720211607,297.084930199711,0.0,-4.713568380909423e-08,0.0,0.0,0.0,0.0,0.0,291.08103177142857,0.8822645985882354,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.713568380909423e-08,0.0,0.0
18336537.0,18336537.0,283.15,293.15,292.97331042457165,9.829610598705001e-05,9.334435993410537e-05,9.829610598625698e-05,7.260116883776201e-05,0.00046627440609460285,0.0008288109039333687,296.8693172860813,296.9041561798515,296.9012756615804,296.9256078976837,297.0850041232774,0.0,-4.72096611945554e-08,0.0,0.0,0.0,0.0,0.0,291.0820446549107,0.8823744880477941,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.72096611945554e-08,0.0,0.0
18336546.0,18336546.0,283.15,293.15,292.9733494550498,9.837315092564595e-05,9.341752367134224e-05,9.837315092504217e-05,7.265807396669327e-05,0.000466639874111562,0.0008294605305142266,296.8683886413978,296.90541881753194,296.90147445016436,296.9256585932336,297.08507804681835,0.0,-4.728369658614814e-08,0.0,0.0,0.0,0.0,0.0,291.0830628678571,0.8824845076764706,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.728369658614814e-08,0.0,0.0
18336555.0,18336555.0,283.15,293.15,292.97338848552795,9.845019586473774e-05,9.349068740905001e-05,9.845019586432324e-05,7.271497909599075e-05,0.00046700534213087343,0.0008301101571005102,296.8674599971786,296.9066814548858,296.90167323868496,296.92570928876574,297.0851519703339,0.0,-4.7357789984977353e-08,0.0,0.0,0.0,0.0,0.0,291.0840864397321,0.8825946521139706,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.7357789984977353e-08,0.0,0.0
18336564.0,18336564.0,283.15,293.15,292.9734278240846,9.852498483599542e-05,9.356170882511954e-05,9.852498483704694e-05,7.277021797505793e-05,0.0004673601088082749,0.0008307407618231352,296.8665577379353,296.9078478524512,296.9018580009871,296.9257480817129,297.08522403705757,0.0,-4.7429769321890544e-08,0.0,0.0,0.0,0.0,0.0,291.08511539999995,0.882704916,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.7429769321890544e-08,0.0,0.0
18336573.0,18336573.0,283.15,293.15,292.97346744171386,9.859773023885115e-05,9.363078961919067e-05,9.85977302425253e-05,7.28239474813988e-05,0.0004677051816753948,0.0008313541355910437,296.8656793795456,296.90892707122686,296.90203005764306,296.9257760927111,297.08529442180503,0.0,-4.749983429931141e-08,0.0,0.0,0.0,0.0,0.0,291.086149778125,0.8828152939742647,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.749983429931141e-08,0.0,0.0
18336582.0,18336582.0,283.15,293.15,292.9735070593432,9.867047564164386e-05,9.369987041320192e-05,9.867047564794063e-05,7.28776769876931e-05,0.00046805025454221556,0.0008319675093594681,296.86480102160317,296.91000628971017,296.9022021142432,296.9258041036993,297.0853648065281,0.0,-4.756995098986648e-08,0.0,0.0,0.0,0.0,0.0,291.0871896035714,0.8829257806764705,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.756995098986648e-08,0.0,0.0
18336591.0,18336591.0,283.15,293.15,292.97354667697255,9.874322104494827e-05,9.37689512076991e-05,9.874322105386767e-05,7.293140649436535e-05,0.0004683953274114638,0.0008325808831332553,296.86392266410803,296.9110855079013,296.9023741707876,296.9258321146776,297.08543519122685,0.0,-4.764011939411051e-08,0.0,0.0,0.0,0.0,0.0,291.0882349058036,0.8830363707463235,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.764011939411051e-08,0.0,0.0
18336600.0,18336600.0,283.15,293.15,292.9735863013163,9.88159624961476e-05,9.38380282491836e-05,9.881596250765884e-05,7.298513308202966e-05,0.00046874038153367964,0.0008331942235840716,296.86304514506,296.91216296268567,296.9025459779357,296.9258598640405,297.08550551544977,0.0,-4.77103356951533e-08,0.0,0.0,0.0,0.0,0.0,291.08928571428567,0.8831470588235294,297.15,278.46792867916633,293.15,285.66282909359995,0.004999880968486845,0.004999853717822808,0.004999880968486845,0.004999641010446532,0.005000026903740761,0.0,0.0,-4.77103356951533e-08,0.0,0.0
18336600.0,18336600.0,283.15,293.15,292.9735863013163,9.88159624961476e-05,9.38380282491836e-05,9.881596250765884e-05,7.298513308202966e-05,0.00046874038153367964,0.0008331942235840716,296.86304514506,296.91216296268567,296.9025459779357,296.9258598640405,297.08550551544977,0.0,-4.77103356951533e-08,0.0,0.0,0.0,0.0,0.0,291.08928571428567,0.8831470588235294,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.77103356951533e-08,0.0,0.0
18336609.0,18336609.0,283.15,293.15,292.9736268447861,9.888426137238657e-05,9.390288651418661e-05,9.888426138261475e-05,7.303557839932874e-05,0.00046906436199884745,0.0008337701051131972,296.86227451368995,296.9130143671057,296.90268668887785,296.9258566735352,297.0855672453379,0.0,-4.777631069944985e-08,0.0,0.0,0.0,0.0,0.0,291.0903420584821,0.8832578395477941,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.777631069944985e-08,0.0,0.0
18336618.0,18336618.0,283.15,293.15,292.9736673894548,9.895255828058231e-05,9.396774291028788e-05,9.895255828953443e-05,7.308602226303718e-05,0.00046938833312845483,0.0008343459700488903,296.86150402235836,296.91386547982285,296.9028273591598,296.9258534425228,297.08562896371063,0.0,-4.7842329385176865e-08,0.0,0.0,0.0,0.0,0.0,291.0914039678571,0.8833687075588236,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.7842329385176865e-08,0.0,0.0
18336627.0,18336627.0,283.15,293.15,292.9737079341236,9.90208551898848e-05,9.403259930744019e-05,9.90208551975609e-05,7.313646612756309e-05,0.0004697123042633124,0.0008349218349947311,296.8607335314261,296.9147165922953,296.902968029395,296.92585021151154,297.0856906820617,0.0,-4.790839365384394e-08,0.0,0.0,0.0,0.0,0.0,291.092471471875,0.8834796574963235,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.790839365384394e-08,0.0,0.0
18336636.0,18336636.0,283.15,293.15,292.9737484787923,9.908915209799503e-05,9.409745570346028e-05,9.90891521043951e-05,7.318690999120839e-05,0.00047003627539251436,0.0008354976999313344,296.8599630408932,296.91556770452297,296.9031086995835,296.92584698050143,297.0857524003911,0.0,-4.797450350322726e-08,0.0,0.0,0.0,0.0,0.0,291.0935446,0.883590684,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.797450350322726e-08,0.0,0.0
18336645.0,18336645.0,283.15,293.15,292.97378902346105,9.915744900721204e-05,9.416231210053141e-05,9.915744901233609e-05,7.323735385567114e-05,0.00047036024652696634,0.0008360735648780851,296.8591925507596,296.9164188165059,296.90324936972536,296.9258437494925,297.0858141186988,0.0,-4.804065893555235e-08,0.0,0.0,0.0,0.0,0.0,291.0946233816964,0.8837017817095588,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.804065893555235e-08,0.0,0.0
18336654.0,18336654.0,283.15,293.15,292.9738295681298,9.922574591523678e-05,9.422716849647032e-05,9.922574591908479e-05,7.32877977192533e-05,0.00047068421765576274,0.0008366494298155986,296.8584220610253,296.9172699282441,296.9033900398205,296.9258405184848,297.0858758369849,0.0,-4.8106859948592396e-08,0.0,0.0,0.0,0.0,0.0,291.0957078464285,0.8838129452647059,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.8106859948592396e-08,0.0,0.0
18336663.0,18336663.0,283.15,293.15,292.9738701127985,9.92940428243683e-05,9.429202489346026e-05,9.929404282694027e-05,7.333824158365291e-05,0.0004710081887898093,0.0008372252947632594,296.8576515716904,296.91812103973746,296.90353070986896,296.9258372874782,297.08593755524936,0.0,-4.817310654457597e-08,0.0,0.0,0.0,0.0,0.0,291.0967980236607,0.8839241693051471,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.817310654457597e-08,0.0,0.0
18336672.0,18336672.0,283.15,293.15,292.97391089812083,9.932332627066367e-05,9.431983316243003e-05,9.932332627236337e-05,7.335987023734445e-05,0.0004711470968525424,0.0008374722066930424,296.85697517225606,296.91892745196327,296.90367576541973,296.9258448189735,297.0859984471813,0.0,-4.820152486571835e-08,0.0,0.0,0.0,0.0,0.0,291.0978939428571,0.8840354484705882,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.820152486571835e-08,0.0,0.0
18336681.0,18336681.0,283.15,293.15,292.9739518328881,9.932838249779877e-05,9.432463467804409e-05,9.93283824988769e-05,7.336360474952115e-05,0.0004711710814180714,0.0008375148399894807,296.85635720241385,296.9197061060046,296.90382354432825,296.92585903393893,297.0860588259541,0.0,-4.820643259206142e-08,0.0,0.0,0.0,0.0,0.0,291.0989956334821,0.8841467774007353,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.820643259206142e-08,0.0,0.0
18336690.0,18336690.0,283.15,293.15,292.9739928206519,9.932484720560549e-05,9.432127747908053e-05,9.932484720615099e-05,7.336099359479844e-05,0.0004711543115147945,0.0008374850314667856,296.85575995322716,296.920474916203,296.9039722889645,296.9258756190086,297.0861190227339,0.0,-4.820300116159729e-08,0.0,0.0,0.0,0.0,0.0,291.100103125,0.8842581507352941,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.820300116159729e-08,0.0,0.0
18336699.0,18336699.0,283.15,293.15,292.97403386141235,9.931272039351805e-05,9.430976156500203e-05,9.93127203936198e-05,7.335203677275849e-05,0.0004710967871400281,0.0008373827811201194,296.85518342468214,296.92123388255754,296.9041219993269,296.92589457418103,297.08617903752037,0.0,-4.819123146420172e-08,0.0,0.0,0.0,0.0,0.0,291.10121644687496,0.8843695631139705,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.819123146420172e-08,0.0,0.0
18336708.0,18336708.0,283.15,293.15,292.9740749551693,9.929200206384483e-05,9.429008693800071e-05,9.929200206359177e-05,7.33367342851062e-05,0.0004709985083047223,0.0008372080889688984,296.8546276167647,296.92198300506743,296.90427267541395,296.9259158994546,297.08623887031314,0.0,-4.817112655650534e-08,0.0,0.0,0.0,0.0,0.0,291.1023356285714,0.8844810091764705,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.817112655650534e-08,0.0,0.0
18336717.0,18336717.0,283.15,293.15,292.97411610192285,9.926269221429622e-05,9.426225359590228e-05,9.926269221377724e-05,7.331508613015051e-05,0.000470859474998016,0.0008369609549937892,296.85409252946056,296.9227222837321,296.90442431722397,296.9259395948278,297.086298521112,0.0,-4.8142691654642066e-08,0.0,0.0,0.0,0.0,0.0,291.1034606995535,0.8845924835625,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.8142691654642066e-08,0.0,0.0
18336726.0,18336726.0,283.15,293.15,292.97415736416434,9.932994317900126e-05,9.43261167385471e-05,9.932994317776012e-05,7.336475746287504e-05,0.0004711784846159334,0.0008375280005331205,296.85353511346483,296.9234329523729,296.90456499544536,296.92594712740595,297.08635528418205,0.0,-4.8207947616784924e-08,0.0,0.0,0.0,0.0,0.0,291.1045916892857,0.8847039809117648,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.8207947616784924e-08,0.0,0.0
18336735.0,18336735.0,283.15,293.15,292.9741988108789,9.936553485849692e-05,9.435991545817766e-05,9.936553485670064e-05,7.339104535551716e-05,0.00047134731621585553,0.0008378281019095042,296.8530593117952,296.9241141691545,296.90471180651076,296.92596598004945,297.0864129550617,0.0,-4.824250135914401e-08,0.0,0.0,0.0,0.0,0.0,291.1057286272321,0.8848154958639707,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.824250135914401e-08,0.0,0.0
18336744.0,18336744.0,283.15,293.15,292.97424051856655,9.927649496190149e-05,9.427536101865205e-05,9.927649496032278e-05,7.33252807915187e-05,0.00047092494928280943,0.0008370773372355471,296.8527633855884,296.9247615651242,296.9048797178035,296.92602087848735,297.08647424304155,0.0,-4.815608139259923e-08,0.0,0.0,0.0,0.0,0.0,291.1068715428571,0.8849270230588235,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.815608139259923e-08,0.0,0.0
18336753.0,18336753.0,283.15,293.15,292.97428222625416,9.918745506538508e-05,9.41908065792015e-05,9.918745506402398e-05,7.325951622757864e-05,0.00047050258235013836,0.0008363265725623642,296.85246745955163,296.92540896084734,296.9050476290266,296.9260757769011,297.08653553099475,0.0,-4.80697389004372e-08,0.0,0.0,0.0,0.0,0.0,291.108020465625,0.8850385571360295,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.80697389004372e-08,0.0,0.0
18336762.0,18336762.0,283.15,293.15,292.97432393394183,9.909841516837298e-05,9.410625213928017e-05,9.909841516722942e-05,7.319375166327244e-05,0.0004700802154151156,0.0008355758078851087,296.85217153368495,296.926056356324,296.90521554018017,296.92613067529084,297.0865968189213,0.0,-4.798347388210102e-08,0.0,0.0,0.0,0.0,0.0,291.109175425,0.8851500927352942,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.798347388210102e-08,0.0,0.0
18336771.0,18336771.0,283.15,293.15,292.9743656416295,9.900937527258944e-05,9.402169770052557e-05,9.900937527166345e-05,7.312798709987365e-05,0.0004696578484859208,0.0008348250432183199,296.8518756079883,296.92670375155416,296.9053834512641,296.9261855736564,297.08665810682123,0.0,-4.789728633926033e-08,0.0,0.0,0.0,0.0,0.0,291.1103364504464,0.8852616244963235,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.789728633926033e-08,0.0,0.0
18336780.0,18336780.0,283.15,293.15,292.9744073493171,9.892033537631013e-05,9.393714326130018e-05,9.892033537560174e-05,7.306222253610871e-05,0.00046923548155437437,0.0008340742785474585,296.85157968246165,296.9273511465378,296.90555136227835,296.9262404719979,297.0867193946945,0.0,-4.781117627024501e-08,0.0,0.0,0.0,0.0,0.0,291.11150357142856,0.8853731470588235,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.781117627024501e-08,0.0,0.0
18336789.0,18336789.0,283.15,293.15,292.9744490570048,9.883129548068468e-05,9.385258882269565e-05,9.883129548019385e-05,7.299645797282667e-05,0.00046881311462592935,0.0008333235138822171,296.8512837571051,296.92799854127486,296.90571927322304,296.92629537031536,297.08678068254113,0.0,-4.772514367616654e-08,0.0,0.0,0.0,0.0,0.0,291.1126768174107,0.8854846550625,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.772514367616654e-08,0.0,0.0
18336798.0,18336798.0,283.15,293.15,292.97449076469246,9.87422555845635e-05,9.37680343836204e-05,9.874225558429022e-05,7.29306934091785e-05,0.0004683907476951329,0.0008325727492129036,296.85098783191853,296.9286459357654,296.9058871840981,296.9263502686087,297.08684197036115,0.0,-4.763918855591401e-08,0.0,0.0,0.0,0.0,0.0,291.1138562178571,0.8855961431470588,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.763918855591401e-08,0.0,0.0
18336807.0,18336807.0,283.15,293.15,292.9745330464739,9.866229599309735e-05,9.369210282141239e-05,9.866229599286119e-05,7.28716355274874e-05,0.00046801145381941483,0.0008318985478656138,296.85106806813354,296.92923011358386,296.90609329981487,296.92625613956795,297.0869138723926,0.0,-4.756206520373565e-08,0.0,0.0,0.0,0.0,0.0,291.1150418022321,0.8857076059522059,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.756206520373565e-08,0.0,0.0
18336816.0,18336816.0,283.15,293.15,292.9745753901624,9.8583315571243e-05,9.361710110234459e-05,9.858331557102445e-05,7.28133008571221e-05,0.0004676368047026801,0.0008312326026813776,296.85118886739457,296.9298074742809,296.90630353524824,296.9261459403126,297.0869869189722,0.0,-4.748594762726354e-08,0.0,0.0,0.0,0.0,0.0,291.1162336,0.8858190381176471,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.748594762726354e-08,0.0,0.0
18336825.0,18336825.0,283.15,293.15,292.97461773385083,9.850433514949426e-05,9.354209938337709e-05,9.850433514929332e-05,7.27549661868348e-05,0.0004672621555864464,0.0008305666574977501,296.8513096665921,296.93038483475954,296.90651377059595,296.92603574110785,297.08705996552027,0.0,-4.74098910083308e-08,0.0,0.0,0.0,0.0,0.0,291.117431640625,0.8859304342830882,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.74098910083308e-08,0.0,0.0
18336834.0,18336834.0,283.15,293.15,292.97466007753934,9.842535472785113e-05,9.346709766450988e-05,9.84253547276678e-05,7.26966315166255e-05,0.00046688750647071365,0.0008299007123147307,296.8514304657263,296.93096219501973,296.9067240058581,296.9259255419537,297.0871330120369,0.0,-4.733389534693716e-08,0.0,0.0,0.0,0.0,0.0,291.1186359535714,0.8860417890882353,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.733389534693716e-08,0.0,0.0
18336843.0,18336843.0,283.15,293.15,292.97470238592337,9.834641550210784e-05,9.339213506626216e-05,9.834641550194516e-05,7.263832727356798e-05,0.00046651305277058884,0.0008292351144745222,296.85152619473973,296.9315434535537,296.9069316652567,296.92584626271986,297.0872054565614,0.0,-4.7258000233047184e-08,0.0,0.0,0.0,0.0,0.0,291.11984656830356,0.8861530971727942,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.7258000233047184e-08,0.0,0.0
18336852.0,18336852.0,283.15,293.15,292.97474462421803,9.826717510825143e-05,9.331688647148236e-05,9.82671751081153e-05,7.25798005887696e-05,0.0004661371704585917,0.0008285669772274767,296.8515721471396,296.93213245777764,296.90713421630875,296.9258286083516,297.0872767149334,0.0,-4.718187680489837e-08,0.0,0.0,0.0,0.0,0.0,291.1210635142857,0.8862643531764707,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.718187680489837e-08,0.0,0.0
18336861.0,18336861.0,283.15,293.15,292.9747868625127,9.81879347144944e-05,9.324163787679693e-05,9.818793471438482e-05,7.252127390404465e-05,0.0004657612881470661,0.0008278988399810438,296.851618099515,296.93272146177884,296.90733676727814,296.9258109539913,297.0873479732747,0.0,-4.71058147362517e-08,0.0,0.0,0.0,0.0,0.0,291.12228682098214,0.8863755517389705,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.71058147362517e-08,0.0,0.0
18336870.0,18336870.0,283.15,293.15,292.97482910080737,9.810869432083678e-05,9.316638928220591e-05,9.810869432075375e-05,7.24627472193931e-05,0.000465385405836012,0.0008272307027352235,296.8516640518658,296.9333104655572,296.90753931816494,296.92579329963877,297.0874192315853,0.0,-4.7029814027107005e-08,0.0,0.0,0.0,0.0,0.0,291.1235165178571,0.8864866875,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.7029814027107005e-08,0.0,0.0
18336879.0,18336879.0,283.15,293.15,292.97487133910204,9.80294539278533e-05,9.309114068825505e-05,9.802945392779682e-05,7.240422053523946e-05,0.0004650095235281558,0.0008265625654948617,296.851710004192,296.9338994691128,296.90774186896914,296.9257756452942,297.0874904898652,0.0,-4.695387467801469e-08,0.0,0.0,0.0,0.0,0.0,291.124752634375,0.8865977550992648,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.695387467801469e-08,0.0,0.0
18336888.0,18336888.0,283.15,293.15,292.9749135773967,9.795021353381966e-05,9.301589209330696e-05,9.795021353378975e-05,7.23456938503102e-05,0.0004646336412153181,0.0008258944282454201,296.85175595649366,296.9344884724456,296.9079444196907,296.92575799095744,297.0875617481144,0.0,-4.6877996687322824e-08,0.0,0.0,0.0,0.0,0.0,291.1259952,0.8867087491764706,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.6877996687322824e-08,0.0,0.0
18336897.0,18336897.0,283.15,293.15,292.97495631139196,9.78844821696796e-05,9.295347199993225e-05,9.788448216965993e-05,7.22971448888085e-05,0.0004643218399240557,0.000825340196294614,296.85208250893135,296.93503219467897,296.9081686010983,296.9254120713487,297.0876388400922,0.0,-4.68151010797203e-08,0.0,0.0,0.0,0.0,0.0,291.1272442441964,0.8868196643713236,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.68151010797203e-08,0.0,0.0
18336906.0,18336906.0,283.15,293.15,292.97499902157335,9.781291171632307e-05,9.28855069662047e-05,9.781291171630607e-05,7.224428319591235e-05,0.00046398234050753514,0.0008247367304274239,296.85242379379827,296.9355750096144,296.9083969056134,296.9250203227415,297.0877162271945,0.0,-4.674666629995762e-08,0.0,0.0,0.0,0.0,0.0,291.12849979642857,0.8869304953235294,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.674666629995762e-08,0.0,0.0
18336915.0,18336915.0,283.15,293.15,292.9750415832996,9.773544357809201e-05,9.281194134826106e-05,9.773544357807832e-05,7.218706549307099e-05,0.00046361486501318505,0.0008240835365432244,296.85269519753666,296.9361298229795,296.90862130801037,296.92469590812624,297.0877921399579,0.0,-4.6672648631900936e-08,0.0,0.0,0.0,0.0,0.0,291.1297618861607,0.8870412366727942,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.6672648631900936e-08,0.0,0.0
18336924.0,18336924.0,283.15,293.15,292.97508414502596,9.765797543997522e-05,9.273837573042592e-05,9.765797543996483e-05,7.212984779031403e-05,0.00046324738951937706,0.0008234303426596105,296.85296660113795,296.93668463613466,296.9088457103162,296.92437149367004,297.0878680526887,0.0,-4.659868960934213e-08,0.0,0.0,0.0,0.0,0.0,291.1310305428571,0.8871518830588235,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.659868960934213e-08,0.0,0.0
18336933.0,18336933.0,283.15,293.15,292.97512670675223,9.758050730197266e-05,9.266481011269927e-05,9.758050730196557e-05,7.207263008764142e-05,0.00046287991402611095,0.0008227771487765821,296.8532380046022,296.93723944907975,296.909070112531,296.9240470793729,297.08794396538667,0.0,-4.6524789232281035e-08,0.0,0.0,0.0,0.0,0.0,291.1323057959821,0.8872624291213235,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.6524789232281035e-08,0.0,0.0
18336942.0,18336942.0,283.15,293.15,292.97516926847857,9.750303916408436e-05,9.259124449508113e-05,9.750303916408058e-05,7.201541238505322e-05,0.0004625124385333868,0.0008221239548941391,296.8535094079294,296.9377942618149,296.9092945146548,296.9237226652347,297.088019878052,0.0,-4.6450947500717495e-08,0.0,0.0,0.0,0.0,0.0,291.133587675,0.8873728695,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.6450947500717495e-08,0.0,0.0
18336951.0,18336951.0,283.15,293.15,292.9752118706173,9.742789105677105e-05,9.25198820346163e-05,9.742789105677046e-05,7.195990824913967e-05,0.00046215596826683564,0.0008214903230066638,296.8537972852628,296.93834562335456,296.9095192457289,296.9233846622349,297.0880961440748,0.0,-4.637937323491593e-08,0.0,0.0,0.0,0.0,0.0,291.13487620937497,0.8874831988345588,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.637937323491593e-08,0.0,0.0
18336960.0,18336960.0,283.15,293.15,292.97525539342934,9.740559777908451e-05,9.249871179887212e-05,9.740559777908413e-05,7.194344251022794e-05,0.000462050218555712,0.0008213023515951863,296.8544604755551,296.93881836451607,296.9097514729209,296.92273707505484,297.0881804609824,0.0,-4.6358150833163986e-08,0.0,0.0,0.0,0.0,0.0,291.1361714285714,0.8875934117647059,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.6358150833163986e-08,0.0,0.0
18336969.0,18336969.0,283.15,293.15,292.96650221836705,9.716383401843246e-05,9.226912708372368e-05,9.716383401843215e-05,7.176487662066911e-05,0.0004609033953649103,0.0008192638685726688,296.8549282127754,296.9393895745606,296.91001723632934,296.9223001212561,297.0882630145161,0.0,-4.612831336159258e-08,0.0,0.0,0.0,0.0,0.0,291.1374733620535,0.887703502930147,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.612831336159258e-08,0.0,0.0
18336978.0,18336978.0,283.15,293.15,292.95773762266447,9.692339403441547e-05,9.204079945888873e-05,9.692339403441521e-05,7.158728846802078e-05,0.0004597628516005221,0.0008172365472900422,296.8553961444761,296.93996078045626,296.91028301990383,296.9218630403251,297.0883455431211,0.0,-4.5900300853832554e-08,0.0,0.0,0.0,0.0,0.0,291.1387820392857,0.8878134669705883,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.5900300853832554e-08,0.0,0.0
18336987.0,18336987.0,283.15,293.15,292.9489730269619,9.668295404973987e-05,9.181247183342836e-05,9.668295404973968e-05,7.140970031488602e-05,0.0004586223078330098,0.0008152092259261443,296.85586407593564,296.94053198611596,296.91054880336134,296.92142595963514,297.08842807168736,0.0,-4.56728532676011e-08,0.0,0.0,0.0,0.0,0.0,291.1400974897321,0.8879232985257354,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.56728532676011e-08,0.0,0.0
18336996.0,18336996.0,283.15,293.15,292.9394751423769,9.64691790494387e-05,9.160946592213037e-05,9.646917904943857e-05,7.125180682832183e-05,0.0004576082512709432,0.0008134067355796193,296.8563597743819,296.9411011463837,296.91081761266514,296.9209737088061,297.0885112732733,0.0,-4.5471104167669865e-08,0.0,0.0,0.0,0.0,0.0,291.1414197428571,0.8880329922352941,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.5471104167669865e-08,0.0,0.0
18337005.0,18337005.0,283.15,293.15,292.9271263352064,9.635907371337362e-05,9.15049072316606e-05,9.635907371337352e-05,7.117048340240122e-05,0.00045708595896174696,0.0008124783564880559,296.8569634275896,296.94166235515746,296.91109818636875,296.9204624779604,297.08859709157684,0.0,-4.536736681244939e-08,0.0,0.0,0.0,0.0,0.0,291.142748828125,0.8881425427389706,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.536736681244939e-08,0.0,0.0
18337014.0,18337014.0,283.15,293.15,292.9147775280359,9.62489683764064e-05,9.140034854033414e-05,9.624896837640632e-05,7.108915997581433e-05,0.0004565636666482716,0.0008115499773781511,296.85756708052503,296.9422235637236,296.9113787599613,296.9199512473839,297.0886829098438,0.0,-4.5263747923077226e-08,0.0,0.0,0.0,0.0,0.0,291.14408477499995,0.8882519446764707,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.5263747923077226e-08,0.0,0.0
18337023.0,18337023.0,283.15,293.15,292.90242872086543,9.613886303853705e-05,9.1295789848151e-05,9.613886303853698e-05,7.100783654856109e-05,0.0004560413743305167,0.0008106215982499041,296.8581707331881,296.9427847720821,296.91165933344274,296.9194400170765,297.088768728074,0.0,-4.516024749956033e-08,0.0,0.0,0.0,0.0,0.0,291.1454276129464,0.8883611926875,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.516024749956033e-08,0.0,0.0
18337032.0,18337032.0,283.15,293.15,292.8902696113318,9.607949631710186e-05,9.123941377345215e-05,9.607949631710181e-05,7.096398849046223e-05,0.00045575976416396325,0.0008101210321406273,296.8588144645032,296.943328570305,296.9119350300968,296.91889486944154,297.088855645315,0.0,-4.510449100398798e-08,0.0,0.0,0.0,0.0,0.0,291.1467773714285,0.8884702814117647,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.510449100398798e-08,0.0,0.0
18337041.0,18337041.0,283.15,293.15,292.8783829470651,9.609300080474444e-05,9.125223796157814e-05,9.60930008047444e-05,7.097396285900477e-05,0.00045582382363907687,0.0008102348945420094,296.8595157572164,296.94384736406585,296.912203722671,296.9183010093736,297.0889441409816,0.0,-4.5117170755201514e-08,0.0,0.0,0.0,0.0,0.0,291.1481340799107,0.8885792054889706,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.5117170755201514e-08,0.0,0.0
18337050.0,18337050.0,283.15,293.15,292.86649628279844,9.610650529191645e-05,9.126506214925722e-05,9.610650529191643e-05,7.098393722719972e-05,0.00045588788311195827,0.0008103487569381738,296.86021704965333,296.9443661576528,296.9124724151488,296.9177071496069,297.08903263661387,0.0,-4.512985228784598e-08,0.0,0.0,0.0,0.0,0.0,291.1494977678571,0.8886879595588235,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.512985228784598e-08,0.0,0.0
18337059.0,18337059.0,283.15,293.15,292.8546096185318,9.612000977919265e-05,9.127788633703527e-05,9.612000977919261e-05,7.099391159547164e-05,0.00045595194258533385,0.0008104626193339669,296.8609183418141,296.9448849510659,296.9127411075301,296.9171132901415,297.08912113221174,0.0,-4.514253560246099e-08,0.0,0.0,0.0,0.0,0.0,291.1508684647321,0.8887965382610294,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.514253560246099e-08,0.0,0.0
18337068.0,18337068.0,283.15,293.15,292.84484422379865,9.618686493868323e-05,9.134137361364963e-05,9.618686493868322e-05,7.104329058839398e-05,0.0004562690746779302,0.000811026319831552,296.86166726377047,296.94537021445046,296.9129945667984,296.916474002685,297.0892108322552,0.0,-4.5205353352955225e-08,0.0,0.0,0.0,0.0,0.0,291.1522462,0.8889049362352941,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.5205353352955225e-08,0.0,0.0
18337077.0,18337077.0,283.15,293.15,292.8363991712906,9.628692716567034e-05,9.143639512480573e-05,9.62869271656703e-05,7.111719620818208e-05,0.0004567437268016557,0.000811870013116302,296.8624458318502,296.9458346076901,296.9132385444928,296.91580643961385,297.0893012819705,0.0,-4.5299454592219675e-08,0.0,0.0,0.0,0.0,0.0,291.153631003125,0.8890131481213236,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.5299454592219675e-08,0.0,0.0
18337086.0,18337086.0,283.15,293.15,292.85028114784933,0.00010350296860973894,9.828892262920653e-05,0.00010350296860973978,7.644693982271765e-05,0.0004909735205954502,0.0008727130557139835,296.8630847876072,296.9462108800476,296.9134008140164,296.91502094920475,297.0893417269732,0.0,-5.2343519137793385e-08,0.0,0.0,0.0,0.0,0.0,291.1550229035714,0.8891211685588236,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-5.2343519137793385e-08,0.0,0.0
18337095.0,18337095.0,283.15,293.15,292.88102969897596,0.00010154840678189517,9.643282343851436e-05,0.00010154840678189565,7.500330711884464e-05,0.0004817019208072765,0.0008562330301899594,296.8637398614528,296.9466050728813,296.9135926094781,296.9142271866352,297.08943799631527,0.0,-5.038530896523313e-08,0.0,0.0,0.0,0.0,0.0,291.15642193080356,0.8892289921875001,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-5.038530896523313e-08,0.0,0.0
18337104.0,18337104.0,283.15,293.15,292.9119843839337,9.849574517876461e-05,9.353394213922975e-05,9.849574517876484e-05,7.274862166384456e-05,0.0004672214084644078,0.000830494206587805,296.8644310466793,296.94699965527917,296.9137899084939,296.91343433727116,297.0895416048343,0.0,-4.74016201732352e-08,0.0,0.0,0.0,0.0,0.0,291.1578281142857,0.8893366136470588,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.74016201732352e-08,0.0,0.0
18337113.0,18337113.0,283.15,293.15,292.942279432076,9.549002338621821e-05,9.067963601950558e-05,9.549002338621444e-05,7.052860579294998e-05,0.00045296355837334677,0.0008051511282888201,296.8651534176532,296.9473894117377,296.91398650182845,296.9126401386678,297.08964455378356,0.0,-4.455277743348271e-08,0.0,0.0,0.0,0.0,0.0,291.1592414834821,0.8894440275772059,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.455277743348271e-08,0.0,0.0
18337122.0,18337122.0,283.15,293.15,292.9727954877643,-0.0003105873167240718,-0.000294941228770053,-0.00031058731672407175,-0.00022939873348781892,-0.00147329250931228,-0.002618805579851455,296.8658973777541,296.94776550315663,296.91417414806443,296.91183584544854,297.0897409897158,0.0,-4.7133152307503065e-07,0.0,0.0,0.0,0.0,0.0,291.1606620678571,0.8895512286176471,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.7133152307503065e-07,0.0,0.0
18337131.0,18337131.0,283.15,293.15,293.0113950977261,0.00010322824584592305,9.80280392474062e-05,0.00010322824584592274,7.624403052576164e-05,0.0004896703540839074,0.0008703967437794662,296.8665955684847,296.94806313955286,296.9142976140421,296.9109452979692,297.0898012951034,0.0,-5.206603270060073e-08,0.0,0.0,0.0,0.0,0.0,291.162089896875,0.8896582114080883,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-5.206603270060073e-08,0.0,0.0
18337140.0,18337140.0,283.15,293.15,293.03457194554795,0.00010174410257345611,9.66186608958717e-05,0.00010174410257345699,7.514784736345683e-05,0.00048263021738697204,0.0008578830803137798,296.86740581603596,296.94842189465123,296.9144783675786,296.9101460535451,297.089894814335,0.0,-5.057969154666823e-08,0.0,0.0,0.0,0.0,0.0,291.163525,0.8897649705882352,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-5.057969154666823e-08,0.0,0.0
18337149.0,18337149.0,283.15,293.15,293.04944947619595,9.767037107995034e-05,9.275014692998867e-05,9.767037107995145e-05,7.213900316776983e-05,0.00046330618909878744,0.0008235349537021227,296.86830188941184,296.9488343064071,296.91470326659265,296.9094196081026,297.0900045223678,0.0,-4.661053043399421e-08,0.0,0.0,0.0,0.0,0.0,291.1649674066964,0.8898715007977941,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.661053043399421e-08,0.0,0.0
18337158.0,18337158.0,283.15,293.15,293.0648101944201,-0.0001623812744886523,-0.00015420118610148792,-0.00016238127448865228,-0.0001199342558567128,-0.0007702668540365768,-0.0013691639427558895,296.8692136799326,296.9492308040252,296.914916157751,296.90868435920544,297.09010567581294,0.0,-1.288341149346229e-07,0.0,0.0,0.0,0.0,0.0,291.16641714642856,0.8899777966764707,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-1.288341149346229e-07,0.0,0.0
18337167.0,18337167.0,283.15,293.15,293.0872591750945,9.790488460796266e-05,9.297284664884777e-05,9.790488460796255e-05,7.231221406021444e-05,0.0004644186203074791,0.0008255123200001316,296.8700955993526,296.9495671881028,296.9150804487021,296.9078864568315,297.09018293104793,0.0,-4.683462958190674e-08,0.0,0.0,0.0,0.0,0.0,291.16787424866067,0.8900838528639706,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.683462958190674e-08,0.0,0.0
18337176.0,18337176.0,283.15,293.15,293.09198271438544,9.614356170962627e-05,9.130025181987606e-05,9.614356170962406e-05,7.10113069710148e-05,0.00045606366280318705,0.0008106613651697736,296.8710988117178,296.94997935130465,296.91531192490174,296.90720092078493,297.09029691097305,0.0,-4.516467848930474e-08,0.0,0.0,0.0,0.0,0.0,291.1693387428571,0.890189664,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.516467848930474e-08,0.0,0.0
18337185.0,18337185.0,283.15,293.15,293.1083586586657,9.925768289005542e-05,9.425749662041091e-05,9.925768289005406e-05,7.331138626031966e-05,0.00047083571291975265,0.0008369185677940746,296.8720315560396,296.9502852805493,296.9154543749382,296.906405995439,297.0903609276664,0.0,-4.813781548401386e-08,0.0,0.0,0.0,0.0,0.0,291.17081065848214,0.8902952247242647,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.813781548401386e-08,0.0,0.0
18337194.0,18337194.0,283.15,293.15,293.1371091510382,0.00010009550953601119,9.505311706963175e-05,0.00010009550953601036,7.393020216526916e-05,0.0004748100018076851,0.0008439828732199874,296.87297192415724,296.9505853333499,296.9155971832557,296.9055969471011,297.09044091454683,0.0,-4.895389351891065e-08,0.0,0.0,0.0,0.0,0.0,291.172290025,0.8904005296764705,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.895389351891065e-08,0.0,0.0
