,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18337203.0,18337203.0,283.15,293.15,293.1438130538837,9.684632927995867e-05,9.196761690393432e-05,9.684632927995819e-05,7.153036870306005e-05,0.00045939728958511837,0.0008165867588842185,296.8740435701862,296.95096871825046,296.9158164295358,296.90491133676954,297.09057558349684,0.0,-4.582733880574397e-08,0.0,0.0,0.0,0.0,0.0,291.17377687187496,0.8905055734963235,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.582733880574397e-08,0.0,0.0
18337212.0,18337212.0,283.15,293.15,293.14991639931833,9.86771295082884e-05,9.370618908605507e-05,9.867712950828809e-05,7.288259151137615e-05,0.0004680818176299061,0.0008320235714327395,296.8750698077039,296.95127205593633,296.91595855289825,296.90416167894017,297.090639091457,0.0,-4.7576362201605725e-08,0.0,0.0,0.0,0.0,0.0,291.17527122857143,0.8906103508235295,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.7576362201605725e-08,0.0,0.0
18337221.0,18337221.0,283.15,293.15,293.16272710299756,9.900387044728951e-05,9.401647018527986e-05,9.900387044728932e-05,7.312392125521766e-05,0.0004696317359684702,0.0008347785680829907,296.8761186533076,296.9515771817313,296.91610830715814,296.90341456905685,297.09072669669547,0.0,-4.789195355505504e-08,0.0,0.0,0.0,0.0,0.0,291.17677312455356,0.8907148562977942,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.789195355505504e-08,0.0,0.0
18337230.0,18337230.0,283.15,293.15,293.1698327745055,9.874239624083559e-05,9.376816795402126e-05,9.874239624083547e-05,7.293079729757207e-05,0.00046839141490896897,0.0008325739128067772,296.87722075506707,296.9518919038485,296.91626730459353,296.90270360562045,297.09082275837113,0.0,-4.763932171594535e-08,0.0,0.0,0.0,0.0,0.0,291.1782825892857,0.8908190845588235,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.763932171594535e-08,0.0,0.0
18337239.0,18337239.0,283.15,293.15,293.1730573342675,9.842433525263711e-05,9.346612954603812e-05,9.842433525263704e-05,7.269587853580742e-05,0.00046688267051991987,0.0008298921328355243,296.8783561541797,296.9522147769805,296.9164326231892,296.90201881075933,297.09092056969683,0.0,-4.7332916680294906e-08,0.0,0.0,0.0,0.0,0.0,291.17979965223213,0.8909230302463236,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.7332916680294906e-08,0.0,0.0
18337248.0,18337248.0,283.15,293.15,293.17264793444434,9.813687741435269e-05,9.319315262947419e-05,9.813687741435265e-05,7.24835631562577e-05,0.00046551909429808796,0.0008274683856912059,296.8795183985405,296.95254580850104,296.9166039753978,296.90136007911923,297.09101930219833,0.0,-4.705684346655809e-08,0.0,0.0,0.0,0.0,0.0,291.1813243428571,0.8910266880000001,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.705684346655809e-08,0.0,0.0
18337257.0,18337257.0,283.15,293.15,293.16846718073907,9.798378616236871e-05,9.304777347345985e-05,9.798378616236868e-05,7.237049047935764e-05,0.0004647928953110584,0.0008261775733935081,296.88065899718003,296.9528826039577,296.91677903723934,296.9007301089607,297.09111812613264,0.0,-4.6910144991341184e-08,0.0,0.0,0.0,0.0,0.0,291.182856690625,0.8911300524595588,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.6910144991341184e-08,0.0,0.0
18337266.0,18337266.0,283.15,293.15,293.16352797734714,9.789684570693544e-05,9.296521271397426e-05,9.78968457069354e-05,7.230627655531331e-05,0.00046438048722209646,0.0008254445230212544,296.88177758699004,296.9532188711895,296.91695322566807,296.9001101079508,297.0912170097182,0.0,-4.6826937107963994e-08,0.0,0.0,0.0,0.0,0.0,291.184396725,0.8912331182647059,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.6826937107963994e-08,0.0,0.0
18337275.0,18337275.0,283.15,293.15,293.15763435897856,9.789314783501394e-05,9.296170112534964e-05,9.789314783501392e-05,7.230354531971637e-05,0.00046436294610979414,0.0008254133470020268,296.88286848154655,296.95355447376,296.9171263150388,296.89950265175406,297.09131596838097,0.0,-4.6823399983706584e-08,0.0,0.0,0.0,0.0,0.0,291.1859444754464,0.8913358800551471,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.6823399983706584e-08,0.0,0.0
18337284.0,18337284.0,283.15,293.15,293.1520688865373,9.798150704756586e-05,9.304560917091341e-05,9.798150704756584e-05,7.236880713293264e-05,0.0004647820841716909,0.0008261583674101374,296.88392904016143,296.95388465503356,296.91729447824946,296.89890097134275,297.0914147014019,0.0,-4.6907963995338706e-08,0.0,0.0,0.0,0.0,0.0,291.18749997142857,0.8914383324705882,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.6907963995338706e-08,0.0,0.0
18337293.0,18337293.0,283.15,293.15,293.14747347368876,9.817728961003905e-05,9.32315290280301e-05,9.817728961003905e-05,7.251341146624563e-05,0.0004657107923552321,0.0008278091481789656,296.88495432308144,296.95420652149926,296.91745531839274,296.8983025946426,297.09151304014046,0.0,-4.709560871506522e-08,0.0,0.0,0.0,0.0,0.0,291.18906324241067,0.8915404701507353,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.709560871506522e-08,0.0,0.0
18337302.0,18337302.0,283.15,293.15,293.1453295953287,9.840949989729859e-05,9.345204153375556e-05,9.840949989729859e-05,7.268492119292099e-05,0.00046681229798145395,0.000829767076885865,296.8859475815128,296.95452080870683,296.91760922787813,296.89770776064444,297.09161144901054,0.0,-4.731865261722858e-08,0.0,0.0,0.0,0.0,0.0,291.19063431785713,0.8916422877352942,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.731865261722858e-08,0.0,0.0
18337311.0,18337311.0,283.15,293.15,293.14679321168103,9.864135095426808e-05,9.367221290570815e-05,9.864135095426808e-05,7.285616559332855e-05,0.000467912099573844,0.0008317219779338445,296.88690879112505,296.9548267946881,296.91775547732254,296.8971156167762,297.091710141166,0.0,-4.754187731089443e-08,0.0,0.0,0.0,0.0,0.0,291.1922132272321,0.8917437798639707,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.754187731089443e-08,0.0,0.0
18337320.0,18337320.0,283.15,293.15,293.1505038020032,9.891613960949767e-05,9.393315885958781e-05,9.891613960949767e-05,7.305912355745717e-05,0.0004692155786458932,0.0008340389159975721,296.8878379805895,296.9551253291836,296.91789492519143,296.89652716646924,297.09180886573483,0.0,-4.780712222060381e-08,0.0,0.0,0.0,0.0,0.0,291.19379999999995,0.8918449411764706,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.780712222060381e-08,0.0,0.0
18337329.0,18337329.0,283.15,293.15,293.12457867425616,9.685848952886536e-05,9.197916457044028e-05,9.685848952886536e-05,7.153935022145354e-05,0.0004594549725704217,0.0008166894699239735,296.88882392746285,296.955536863962,296.9181248002341,296.89612061008717,297.09193561662914,0.0,-4.5838867941112584e-08,0.0,0.0,0.0,0.0,0.0,291.195394665625,0.8919457663125,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.5838867941112584e-08,0.0,0.0
18337338.0,18337338.0,283.15,293.15,293.1150183638856,9.829556518430919e-05,9.334384637432955e-05,9.829556518430919e-05,7.26007694022563e-05,0.00046627184075683696,0.0008288064327915989,296.88970537454,296.95585877152985,296.91827685726474,296.8956116848927,297.0920249072276,0.0,-4.7209151837070465e-08,0.0,0.0,0.0,0.0,0.0,291.1969972535714,0.8920462499117647,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.7209151837070465e-08,0.0,0.0
18337347.0,18337347.0,283.15,293.15,293.12085884506564,9.944739270566182e-05,9.443764965020743e-05,9.944739270566182e-05,7.345150528349465e-05,0.0004717356146067401,0.000838518278052864,296.89052600871065,296.95613709768156,296.9183951168604,296.89504818186936,297.09211686850716,0.0,-4.83220153727666e-08,0.0,0.0,0.0,0.0,0.0,291.19860779330355,0.8921463866139706,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.83220153727666e-08,0.0,0.0
18337356.0,18337356.0,283.15,293.15,293.1329412505074,0.00010009438771388068,9.505205176019987e-05,0.00010009438771388068,7.392937359126655e-05,0.00047480468036649264,0.0008439735383930741,296.89132878450596,296.95641421138265,296.91851251301557,296.8944862712557,297.09221408814943,0.0,-4.8952810621117224e-08,0.0,0.0,0.0,0.0,0.0,291.2002263142857,0.8922461710588236,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.8952810621117224e-08,0.0,0.0
18337365.0,18337365.0,283.15,293.15,293.1454521683015,0.00010007011304403131,9.502899994652997e-05,0.00010007011304403131,7.391144440285664e-05,0.00047468953178401893,0.0008437688707661486,296.89211755806025,296.9566990477131,296.918635790561,296.8939457798611,297.09231826338106,0.0,-4.892907091770013e-08,0.0,0.0,0.0,0.0,0.0,291.2018528459821,0.8923455978860294,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.892907091770013e-08,0.0,0.0
18337374.0,18337374.0,283.15,293.15,293.15283274276095,9.953605100601537e-05,9.452184171678229e-05,9.953605100601537e-05,7.351698800194177e-05,0.0004721561714123977,0.0008392658395362512,296.89290051334,296.95700380549533,296.91877355796163,296.8934512746236,297.09242797816887,0.0,-4.840821451964465e-08,0.0,0.0,0.0,0.0,0.0,291.2034874178571,0.8924446617352942,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.840821451964465e-08,0.0,0.0
18337383.0,18337383.0,283.15,293.15,293.14923161057277,9.872388310912806e-05,9.375058743633676e-05,9.872388310912806e-05,7.291712356159523e-05,0.00046830359658284984,0.0008324179047152145,296.8936872934407,296.9573415527875,296.9189349717976,296.89302863396927,297.09254113820293,0.0,-4.7621470031589416e-08,0.0,0.0,0.0,0.0,0.0,291.205130059375,0.8925433572463236,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.7621470031589416e-08,0.0,0.0
18337392.0,18337392.0,283.15,293.15,293.1361237614786,9.771504750037453e-05,9.279257273950001e-05,9.771504750037453e-05,7.21720010196111e-05,0.00046351811480213525,0.0008239117257143553,296.8944773050911,296.95771052746466,296.9191185355948,296.89267163895425,297.0926580618282,0.0,-4.665318936551324e-08,0.0,0.0,0.0,0.0,0.0,291.2067808,0.8926416790588236,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.665318936551324e-08,0.0,0.0
18337401.0,18337401.0,283.15,293.15,293.11033872727,9.685418546356764e-05,9.197507732592237e-05,9.685418546356764e-05,7.153617125349516e-05,0.00045943455593773486,0.0008166532056635714,296.8952785445113,296.95812043385126,296.9193306132896,296.8923948456394,297.09277754007206,0.0,-4.583479717542226e-08,0.0,0.0,0.0,0.0,0.0,291.2084396691964,0.8927396218125,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.583479717542226e-08,0.0,0.0
18337410.0,18337410.0,283.15,293.15,293.07849376971853,9.62255174617729e-05,9.137807898454295e-05,9.62255174617729e-05,7.107183921020007e-05,0.00045645242560589215,0.000811352467615085,296.8960740649405,296.9585500051295,296.91955524493477,296.89216824050163,297.0928962723613,0.0,-4.52417186100504e-08,0.0,0.0,0.0,0.0,0.0,291.21010669642857,0.8928371801470588,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.52417186100504e-08,0.0,0.0
18337419.0,18337419.0,283.15,293.15,293.0543762713458,9.64989212723216e-05,9.163770985641557e-05,9.64989212723216e-05,7.127377433276764e-05,0.0004577493355710105,0.0008136577127203908,296.89682839880345,296.95895430817575,296.91975752999184,296.89192951516543,297.0930037985261,0.0,-4.5499168770123385e-08,0.0,0.0,0.0,0.0,0.0,291.2117819111607,0.892934348702206,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.5499168770123385e-08,0.0,0.0
18337428.0,18337428.0,283.15,293.15,293.0349046069941,9.733832070269903e-05,9.243482385976797e-05,9.733832070269903e-05,7.189375189093062e-05,0.0004617310850710867,0.0008207352519541403,296.89755178786555,296.9593461985464,296.91994760718603,296.89169392388953,297.09310521833413,0.0,-4.629415341665968e-08,0.0,0.0,0.0,0.0,0.0,291.21346534285715,0.8930311221176471,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.629415341665968e-08,0.0,0.0
18337437.0,18337437.0,283.15,293.15,293.03271528967326,9.857023574961796e-05,9.360468018716391e-05,9.857023574961796e-05,7.280364014557191e-05,0.0004675747596611446,0.0008311223596201054,296.8982215037075,296.959696377815,296.92010336868736,296.8914099699346,297.09320261481224,0.0,-4.747335271924711e-08,0.0,0.0,0.0,0.0,0.0,291.21515702098213,0.8931274950330882,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.747335271924711e-08,0.0,0.0
18337446.0,18337446.0,283.15,293.15,293.0125700799269,9.617725570321306e-05,9.133224845120895e-05,9.617725570321306e-05,7.103619323982917e-05,0.0004562234926020515,0.0008109455181186503,296.89895027434596,296.96013868886956,296.92033588823824,296.89127722003497,297.0933393364821,0.0,-4.51963462765187e-08,0.0,0.0,0.0,0.0,0.0,291.216856975,0.8932234620882353,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.51963462765187e-08,0.0,0.0
18337455.0,18337455.0,283.15,293.15,292.99085062481197,9.688816814317642e-05,9.200734810048725e-05,9.688816814317642e-05,7.156127074482341e-05,0.00045959575513879067,0.0008169396827997768,296.8996332621748,296.96056368598556,296.920545173852,296.8911631190587,297.093446851595,0.0,-4.586695996965275e-08,0.0,0.0,0.0,0.0,0.0,291.218565234375,0.8933190179227941,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.586695996965275e-08,0.0,0.0
18337464.0,18337464.0,283.15,293.15,292.98467004619715,9.789626836843572e-05,9.296466445936965e-05,9.789626836843572e-05,7.230585013506527e-05,0.0004643777485768229,0.000825439658309659,296.90025761356867,296.96094225769696,296.9207159075886,296.89099728523155,297.09355019494814,0.0,-4.682638516566792e-08,0.0,0.0,0.0,0.0,0.0,291.2202818285714,0.8934141571764707,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.682638516566792e-08,0.0,0.0
18337473.0,18337473.0,283.15,293.15,292.98951267740944,9.871838013106128e-05,9.37453616752528e-05,9.871838013106128e-05,7.291305908075216e-05,0.0004682774928241702,0.0008323714379259266,296.9008500785976,296.96130505975526,296.92087260529985,296.89081972147835,297.0936560812845,0.0,-4.761615357926501e-08,0.0,0.0,0.0,0.0,0.0,291.22200678705354,0.8935088744889705,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.761615357926501e-08,0.0,0.0
18337482.0,18337482.0,283.15,293.15,292.99995692597014,9.937154946217775e-05,9.436562707161974e-05,9.937154946217775e-05,7.33954877223709e-05,0.00047137584691343696,0.0008378787487313266,296.9014280272864,296.9616653524791,296.92102604057067,296.89064631253433,297.0937641606846,0.0,-4.824833406686731e-08,0.0,0.0,0.0,0.0,0.0,291.22374013928567,0.8936031645,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.824833406686731e-08,0.0,0.0
18337491.0,18337491.0,283.15,293.15,293.0161134970058,9.969156016373249e-05,9.466951697456762e-05,9.969156016373249e-05,7.36318465357748e-05,0.00047289383990321257,0.0008405769736810338,296.9019948197002,296.96203498366555,296.9211845142623,296.8904990049414,297.093876423582,0.0,-4.855958310241268e-08,0.0,0.0,0.0,0.0,0.0,291.22548191473214,0.8936970218492647,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.855958310241268e-08,0.0,0.0
18337500.0,18337500.0,283.15,293.15,293.03198696023475,9.970587138328997e-05,9.468310725483407e-05,9.970587138328997e-05,7.364241675375981e-05,0.0004729617261671965,0.0008406976389312713,296.90255670418264,296.9624201990075,296.9213527232633,296.8903911948986,297.0939927752876,0.0,-4.8573525608557306e-08,0.0,0.0,0.0,0.0,0.0,291.22723214285713,0.8937904411764706,297.15,278.42270194153315,293.15,285.6216929800342,0.00499947148613256,0.004999243407761393,0.00499947148613256,0.004996834623850425,0.004999941060242884,0.0,0.0,-4.8573525608557306e-08,0.0,0.0
18337500.0,18337500.0,283.15,293.15,293.03198696023475,9.970587138328997e-05,9.468310725483407e-05,9.970587138328997e-05,7.364241675375981e-05,0.0004729617261671965,0.0008406976389312713,296.90255670418264,296.9624201990075,296.9213527232633,296.8903911948986,297.0939927752876,0.0,-4.8573525608557306e-08,0.0,0.0,0.0,0.0,0.0,291.22723214285713,0.8937904411764706,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.8573525608557306e-08,0.0,0.0
18337509.0,18337509.0,283.15,293.15,293.00314276229625,9.641497721366294e-05,9.155799454778715e-05,9.641497721366294e-05,7.121177353716777e-05,0.0004573511410982693,0.0008129498446401206,296.9032397391306,296.9629552650672,296.921641825444,296.8905187811531,297.0941490147711,0.0,-4.542003623366603e-08,0.0,0.0,0.0,0.0,0.0,291.22899085312497,0.8938834171213236,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.542003623366603e-08,0.0,0.0
18337518.0,18337518.0,283.15,293.15,292.99258130057194,9.754902834310736e-05,9.263491693191514e-05,9.754902834310736e-05,7.204937983593399e-05,0.00046273059139846265,0.0008225117973635226,296.90382189081544,296.9633999987096,296.9218481302413,296.8905459924169,297.0942562657762,0.0,-4.6494784928342086e-08,0.0,0.0,0.0,0.0,0.0,291.230758075,0.8939759443235294,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.6494784928342086e-08,0.0,0.0
18337527.0,18337527.0,283.15,293.15,292.9948889485577,9.855514805229798e-05,9.359035254483195e-05,9.855514805229798e-05,7.279249642375817e-05,0.0004675031901209627,0.0008309950758313814,296.90436211143106,296.96381197817965,296.9220273409969,296.8905313970725,297.0943658835552,0.0,-4.7458813041843744e-08,0.0,0.0,0.0,0.0,0.0,291.2325338379464,0.8940680174227942,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.7458813041843744e-08,0.0,0.0
18337536.0,18337536.0,283.15,293.15,293.0047792372456,9.921615047425367e-05,9.421805643373477e-05,9.921615047425367e-05,7.328071055957148e-05,0.0004706387010206874,0.0008365684366353521,296.904891495638,296.9642269185796,296.9221984285119,296.8905248798809,297.09448017319556,0.0,-4.80975462770713e-08,0.0,0.0,0.0,0.0,0.0,291.2343181714285,0.8941596310588236,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.80975462770713e-08,0.0,0.0
18337545.0,18337545.0,283.15,293.15,293.01955014102447,9.963578377796017e-05,9.461655036946103e-05,9.963578377796017e-05,7.359065028735855e-05,0.00047262926074324684,0.0008401066514240784,296.90541390597093,296.9646444749652,296.9223632194022,296.8905251284549,297.0945977235362,0.0,-4.85052578851887e-08,0.0,0.0,0.0,0.0,0.0,291.2361111049107,0.8942507798713235,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.85052578851887e-08,0.0,0.0
18337554.0,18337554.0,283.15,293.15,293.0346515297608,9.956729925212889e-05,9.455151580715674e-05,9.956729925212889e-05,7.354006785001078e-05,0.00047230439963824334,0.0008395292121804813,296.90593587159617,296.9650796307625,296.92250138483934,296.8905642550478,297.09472171672127,0.0,-4.8438601553941306e-08,0.0,0.0,0.0,0.0,0.0,291.23791266785713,0.8943414585000001,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.8438601553941306e-08,0.0,0.0
18337563.0,18337563.0,283.15,293.15,293.0345234043515,9.605004395509963e-05,9.121144509807043e-05,9.605004395509963e-05,7.094223507627699e-05,0.000455620054839142,0.0008098728037396796,296.9065195104638,296.9655996786882,296.92268933159136,296.89073145949936,297.09488862881045,0.0,-4.507685439187066e-08,0.0,0.0,0.0,0.0,0.0,291.2397228897321,0.8944316615845588,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.507685439187066e-08,0.0,0.0
18337572.0,18337572.0,283.15,293.15,293.01483296088514,9.648964830362596e-05,9.162890402103798e-05,9.648964830362596e-05,7.12669253496962e-05,0.00045770534859993113,0.000813579409161564,296.90709144717636,296.96614114535714,296.9228651176436,296.89098579571316,297.0950096363105,0.0,-4.549041183130366e-08,0.0,0.0,0.0,0.0,0.0,291.2415418,0.8945213837647059,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.549041183130366e-08,0.0,0.0
18337581.0,18337581.0,283.15,293.15,293.00649746460186,9.728866351274238e-05,9.23876681910254e-05,9.728866351274238e-05,7.185707525968642e-05,0.000461495532741493,0.0008203164442243849,296.9076243290634,296.96665258882,296.92295756439006,296.89120211969976,297.09512971211694,0.0,-4.6246919177679436e-08,0.0,0.0,0.0,0.0,0.0,291.243369428125,0.8946106196801471,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.6246919177679436e-08,0.0,0.0
18337590.0,18337590.0,283.15,293.15,293.0074968915511,9.805660296352119e-05,9.311692206920267e-05,9.805660296352119e-05,7.242427272049095e-05,0.00046513830686495443,0.0008267914643458965,296.9081302061715,296.96714525954906,296.9229872003004,296.89139473497914,297.09525057585404,0.0,-4.697988402464006e-08,0.0,0.0,0.0,0.0,0.0,291.2452058035714,0.8946993639705884,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.697988402464006e-08,0.0,0.0
18337599.0,18337599.0,283.15,293.15,293.0146439938114,9.858765271663553e-05,9.36212197603435e-05,9.858765271663553e-05,7.281650425804492e-05,0.000467657378253921,0.0008312691042632911,296.90862276475906,296.9676344518369,296.922972405376,296.8915847049566,297.0953751467934,0.0,-4.7490118181350536e-08,0.0,0.0,0.0,0.0,0.0,291.24705095580356,0.8947876112757354,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.7490118181350536e-08,0.0,0.0
18337608.0,18337608.0,283.15,293.15,293.02460848641215,9.876258376788248e-05,9.378733851802171e-05,9.876258376788248e-05,7.294570773623911e-05,0.00046848717584567907,0.0008327440663808167,296.90911079914815,296.9681316610969,296.92292659759306,296.89179303476743,297.0955042611532,0.0,-4.765879585282122e-08,0.0,0.0,0.0,0.0,0.0,291.2489049142857,0.8948753562352941,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.765879585282122e-08,0.0,0.0
18337617.0,18337617.0,283.15,293.15,293.0366595316514,9.85513401880295e-05,9.358673650481404e-05,9.85513401880295e-05,7.278968394818868e-05,0.0004674851272523227,0.0008309629293425652,296.90959599189176,296.9686397267024,296.922851362063,296.89202516030196,297.0956382313025,0.0,-4.745514128797185e-08,0.0,0.0,0.0,0.0,0.0,291.2507677084821,0.8949625934889706,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.745514128797185e-08,0.0,0.0
18337626.0,18337626.0,283.15,293.15,293.0372831272323,9.820205163681069e-05,9.325504364762208e-05,9.820205163681069e-05,7.253170061481717e-05,0.00046582825274911694,0.0008280178343143109,296.91009845152325,296.96918351949876,296.9227848584471,296.8923292387903,297.09577541383874,0.0,-4.7119356796162836e-08,0.0,0.0,0.0,0.0,0.0,291.2526393678571,0.8950493176764707,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.7119356796162836e-08,0.0,0.0
18337635.0,18337635.0,283.15,293.15,293.0337090614975,9.760121822990358e-05,9.268447771084008e-05,9.760121822990358e-05,7.208792710843117e-05,0.00046297815775142825,0.0008229517904134448,296.91060715673206,296.96974907228713,296.92270688378693,296.8926782532271,297.0959165102974,0.0,-4.654454191422404e-08,0.0,0.0,0.0,0.0,0.0,291.254519921875,0.8951355234375001,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.654454191422404e-08,0.0,0.0
18337644.0,18337644.0,283.15,293.15,293.0259373344471,9.674883996360873e-05,9.187503869095494e-05,9.674883996360873e-05,7.145836342629827e-05,0.0004589348422417082,0.0008157647968260248,296.9111221074616,296.9703363849927,296.922617438102,296.89307220353635,297.0960615206605,0.0,-4.5735127230742955e-08,0.0,0.0,0.0,0.0,0.0,291.2564094,0.8952212054117648,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.5735127230742955e-08,0.0,0.0
18337653.0,18337653.0,283.15,293.15,293.01281288652655,9.630634921795072e-05,9.145483877545195e-05,9.630634921795072e-05,7.113154126979596e-05,0.00045683585665564464,0.0008120338347881213,296.9116396483586,296.9709409600882,296.9225185421333,296.89350533318395,297.09620658058975,0.0,-4.531773776805686e-08,0.0,0.0,0.0,0.0,0.0,291.2583078316964,0.8953063582389706,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.531773776805686e-08,0.0,0.0
18337662.0,18337662.0,283.15,293.15,292.9947906625596,9.60132267455068e-05,9.117648258526813e-05,9.60132267455068e-05,7.09150420107641e-05,0.00045544540984822915,0.0008095622919976574,296.91216121919746,296.97156456904645,296.92240939997566,296.89397990948834,297.0963532121459,0.0,-4.5042295361719437e-08,0.0,0.0,0.0,0.0,0.0,291.2602152464286,0.8953909765588236,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.5042295361719437e-08,0.0,0.0
18337671.0,18337671.0,283.15,293.15,292.9719472450848,9.582561838401309e-05,9.099832514712765e-05,9.582561838401309e-05,7.07764751144326e-05,0.000454555476554789,0.0008079804046577311,296.9126870623487,296.9722075100674,296.9222898776574,296.8944963141008,297.09650167154456,0.0,-4.486644175703048e-08,0.0,0.0,0.0,0.0,0.0,291.2621316736607,0.8954750550110295,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.486644175703048e-08,0.0,0.0
18337680.0,18337680.0,283.15,293.15,292.9532572153439,9.580335840204669e-05,9.097718652980478e-05,9.580335840204669e-05,7.076003396762593e-05,0.00045444988478422207,0.0008077926982892362,296.9131893392312,296.9728346450484,296.922127685427,296.8949978938907,297.09664598157826,0.0,-4.484559783915007e-08,0.0,0.0,0.0,0.0,0.0,291.2640571428571,0.8955585882352941,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.484559783915007e-08,0.0,0.0
18337689.0,18337689.0,283.15,293.15,292.9526491972843,-0.000800813932810824,-0.0007604722815170165,-0.000800813932810824,-0.0005914784411799016,-0.003798716512339967,-0.0067522919175066,296.913647935678,296.9734333223995,296.92187881675073,296.89546440497645,297.09677172616153,0.0,-3.1334472699903753e-06,0.0,0.0,0.0,0.0,0.0,291.2659916834821,0.8956415708713236,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-3.1334472699903753e-06,0.0,0.0
18337698.0,18337698.0,283.15,293.15,292.95188542947443,9.685171602218514e-05,9.197273228465227e-05,9.68517160221855e-05,7.153434733250704e-05,0.00045942284197101653,0.0008166321641966193,296.91411343041943,296.9740547644222,296.92161906295945,296.8959703129592,297.0969178587124,0.0,-4.583243529417618e-08,0.0,0.0,0.0,0.0,0.0,291.267935325,0.8957239975588236,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.583243529417618e-08,0.0,0.0
18337707.0,18337707.0,283.15,293.15,292.9519343585615,9.58311696554614e-05,9.100359676877514e-05,9.583116965546167e-05,7.078057526460252e-05,0.0004545818093964772,0.000808027351068362,296.9145941612271,296.974710926604,296.92135599276605,296.8965337810214,297.0970640715286,0.0,-4.4871655694344464e-08,0.0,0.0,0.0,0.0,0.0,291.269888096875,0.8958058629375001,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.4871655694344464e-08,0.0,0.0
18337716.0,18337716.0,283.15,293.15,292.9517225721422,9.48568664428319e-05,9.007837487060338e-05,9.485686644283207e-05,7.006095823269107e-05,0.00044996013443529006,0.0007998124356782125,296.91507341052204,296.9753665483926,296.9210909436047,296.8970979144151,297.0972104567276,0.0,-4.396390657221945e-08,0.0,0.0,0.0,0.0,0.0,291.2718500285714,0.8958871616470588,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.396390657221945e-08,0.0,0.0
18337725.0,18337725.0,283.15,293.15,292.9437132218476,9.526561843684837e-05,9.046653565143947e-05,9.52656184368485e-05,7.036286106223034e-05,0.000451899077909553,0.000803258837323087,296.9155083547898,296.97600601494275,296.920766703013,296.8976819537055,297.0973619992919,0.0,-4.434360490664294e-08,0.0,0.0,0.0,0.0,0.0,291.27382114955356,0.895967888327206,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.434360490664294e-08,0.0,0.0
18337734.0,18337734.0,283.15,293.15,292.93570387155296,9.567437043046146e-05,9.085469643189254e-05,9.567437043046158e-05,7.06647638914717e-05,0.0004538380213819025,0.0008067052380538332,296.9159432988882,296.9766454812169,296.9204424626103,296.89826599272095,297.0975135417866,0.0,-4.4724935747046274e-08,0.0,0.0,0.0,0.0,0.0,291.2758014892857,0.8960480376176472,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.4724935747046274e-08,0.0,0.0
18337743.0,18337743.0,283.15,293.15,292.92769452125833,9.608312242539555e-05,9.124285721360003e-05,9.608312242539564e-05,7.096666672168869e-05,0.0004557769648605183,0.0008101516378849909,296.91637824281725,296.9772849472152,296.92011822239664,296.89885003146145,297.0976650842118,0.0,-4.510789909374948e-08,0.0,0.0,0.0,0.0,0.0,291.2777910772321,0.8961276041580882,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.510789909374948e-08,0.0,0.0
18337752.0,18337752.0,283.15,293.15,292.9241526233371,9.644297606451872e-05,9.158458293382522e-05,9.644297606451876e-05,7.123245339297502e-05,0.00045748395559201666,0.0008131857632615752,296.9167962671839,296.97791625149165,296.9197675507791,296.899429552012,297.09781533516576,0.0,-4.544640191223366e-08,0.0,0.0,0.0,0.0,0.0,291.2797899428571,0.8962065825882353,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.544640191223366e-08,0.0,0.0
18337761.0,18337761.0,283.15,293.15,292.92992788883106,9.670084899254343e-05,9.182946530397592e-05,9.670084899254347e-05,7.142291745864783e-05,0.00045870719373715564,0.0008153600648679295,296.91717900492483,296.97853053431754,296.919361754545,296.89999964993274,297.0979628927606,0.0,-4.568975661461399e-08,0.0,0.0,0.0,0.0,0.0,291.28179811562495,0.8962849675477941,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.568975661461399e-08,0.0,0.0
18337770.0,18337770.0,283.15,293.15,292.93570315432504,9.695872191896523e-05,9.207434767260444e-05,9.695872191896527e-05,7.16133815231367e-05,0.0004599304318746911,0.0008175343663238435,296.9175617425597,296.9791448169476,296.9189559585094,296.9005697476558,297.09811045030546,0.0,-4.593376111480256e-08,0.0,0.0,0.0,0.0,0.0,291.283815625,0.8963627536764706,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.593376111480256e-08,0.0,0.0
18337779.0,18337779.0,283.15,293.15,292.941478419819,9.721659484435885e-05,9.231923004025659e-05,9.721659484435888e-05,7.180384558686617e-05,0.0004611536700073495,0.0008197086676341628,296.9179444800885,296.9797590993819,296.9185501626722,296.9011398451813,297.09825800780015,0.0,-4.6178415413210414e-08,0.0,0.0,0.0,0.0,0.0,291.2858425004464,0.8964399356139705,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.6178415413210414e-08,0.0,0.0
18337788.0,18337788.0,283.15,293.15,292.9488456780185,9.734442752108248e-05,9.244062304222297e-05,9.734442752108248e-05,7.189826236617336e-05,0.0004617600531882491,0.0008207865126022767,296.918317104259,296.9803816827769,296.918130151542,296.9017381853004,297.0984074650251,0.0,-4.629993638360488e-08,0.0,0.0,0.0,0.0,0.0,291.28787877142855,0.896516508,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.629993638360488e-08,0.0,0.0
18337797.0,18337797.0,283.15,293.15,292.9572060786866,9.73911364000616e-05,9.248497892354447e-05,9.739113640006162e-05,7.193276138497899e-05,0.00046198161999994053,0.0008211803486112447,296.9186834192997,296.9810094445068,296.91770127250675,296.90235414406254,297.0985581073443,0.0,-4.6344379016636746e-08,0.0,0.0,0.0,0.0,0.0,291.2899244674107,0.8965924654742647,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.6344379016636746e-08,0.0,0.0
18337806.0,18337806.0,283.15,293.15,292.9459052385727,9.558112873924564e-05,9.076615186648681e-05,9.558112873924564e-05,7.059589589615638e-05,0.00045339572294334217,0.0008059189347219664,296.91910723945125,296.9816960480478,296.9173490807633,296.90305323496233,297.0987318792891,0.0,-4.463779059079123e-08,0.0,0.0,0.0,0.0,0.0,291.2919796178571,0.8966678026764706,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.463779059079123e-08,0.0,0.0
18337815.0,18337815.0,283.15,293.15,292.9335129417413,9.587164793742393e-05,9.104203592445727e-05,9.587164793742393e-05,7.081047238568895e-05,0.0004547738209384632,0.0008083684936196633,296.9195136552664,296.98237258059453,296.91698313476286,296.90375866248405,297.09888178387496,0.0,-4.490955258598528e-08,0.0,0.0,0.0,0.0,0.0,291.29404425223214,0.8967425142463236,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.490955258598528e-08,0.0,0.0
18337824.0,18337824.0,283.15,293.15,292.9281657294075,9.638066717451863e-05,9.152541290468885e-05,9.638066717451863e-05,7.118643225920241e-05,0.00045718838904451934,0.0008126603837536772,296.91989355348886,296.98302670270823,296.9165827755386,296.9044347438983,297.0990291659622,0.0,-4.5387697256290764e-08,0.0,0.0,0.0,0.0,0.0,291.29611839999995,0.8968165948235294,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.5387697256290764e-08,0.0,0.0
18337833.0,18337833.0,283.15,293.15,292.9292886044161,9.682172308347508e-05,9.194425026455268e-05,9.682172308347508e-05,7.151219465020763e-05,0.0004592805683830296,0.0008163792292058028,296.9202504336366,296.98366395901064,296.91615294380415,296.90508965449044,297.0991777832874,0.0,-4.5804048385553774e-08,0.0,0.0,0.0,0.0,0.0,291.29820209062495,0.8968900390477942,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.5804048385553774e-08,0.0,0.0
18337842.0,18337842.0,283.15,293.15,292.9326583140221,9.72153033100537e-05,9.23180035680394e-05,9.72153033100537e-05,7.180289166403063e-05,0.0004611475435246671,0.000819697775116671,296.9206005472467,296.9842976972168,296.9157146484607,296.90574127418904,297.0993270628481,0.0,-4.6177188158026964e-08,0.0,0.0,0.0,0.0,0.0,291.3002953535714,0.8969628415588236,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.6177188158026964e-08,0.0,0.0
18337851.0,18337851.0,283.15,293.15,292.93925483509463,9.749275642806479e-05,9.258147976022715e-05,9.749275642806479e-05,7.200781759128777e-05,0.00046246366166098564,0.000822037175580811,296.9209434068906,296.9849310799518,296.91526775452087,296.9063963232026,297.0994777620297,0.0,-4.644114175656324e-08,0.0,0.0,0.0,0.0,0.0,291.30239821830355,0.8970349969963236,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.644114175656324e-08,0.0,0.0
18337860.0,18337860.0,283.15,293.15,292.94780715225363,9.769982398164232e-05,9.27781161178696e-05,9.769982398164232e-05,7.216075698056524e-05,0.00046344590098365063,0.0008237831082670234,296.9212818698038,296.9855642471387,296.9148156490109,296.9070534506562,297.09962932163114,0.0,-4.663862483004439e-08,0.0,0.0,0.0,0.0,0.0,291.3045107142857,0.8971065,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.663862483004439e-08,0.0,0.0
18337869.0,18337869.0,283.15,293.15,292.9565104322138,9.777600463686993e-05,9.285045911081061e-05,9.777600463686993e-05,7.221702375285269e-05,0.0004638072692129948,0.0008244254445793025,296.9216172847544,296.98620107160855,296.91436434645004,296.90772312032504,297.09978249469515,0.0,-4.6711385151488124e-08,0.0,0.0,0.0,0.0,0.0,291.3066328709821,0.8971773452095588,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.6711385151488124e-08,0.0,0.0
18337878.0,18337878.0,283.15,293.15,292.96518449705195,9.771525849842774e-05,9.279277310835517e-05,9.771525849842774e-05,7.217215686205401e-05,0.00046351911568605586,0.0008239132580107207,296.92194978637514,296.9868419399549,296.91391444729595,296.90840637677985,297.09993735639006,0.0,-4.6653362895217314e-08,0.0,0.0,0.0,0.0,0.0,291.3087647178571,0.8972475272647058,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.6653362895217314e-08,0.0,0.0
18337887.0,18337887.0,283.15,293.15,292.973533308582,9.754567491556231e-05,9.263173243600218e-05,9.754567491556231e-05,7.204690300577945e-05,0.00046271468418198405,0.0008224833888866463,296.92228020273205,296.98748724103046,296.9134666814629,296.9091032748736,297.1000936490629,0.0,-4.6491573246232256e-08,0.0,0.0,0.0,0.0,0.0,291.310906284375,0.8973170408051471,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.6491573246232256e-08,0.0,0.0
18337896.0,18337896.0,283.15,293.15,292.9747765087378,9.737038723357592e-05,9.246527501314724e-05,9.737038723357592e-05,7.191743612133673e-05,0.000461883194887543,0.0008210054225120166,296.9226188758074,296.98814938281316,296.91304141329357,296.90983868292335,297.1002508885347,0.0,-4.632463675659572e-08,0.0,0.0,0.0,0.0,0.0,291.3130576,0.8973858804705883,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.632463675659572e-08,0.0,0.0
18337905.0,18337905.0,283.15,293.15,292.97329970897647,9.712268765050183e-05,9.223005349744508e-05,9.712268765050183e-05,7.173448605356838e-05,0.0004607082147107863,0.0008189169012768989,296.9229591162763,296.98882033965015,296.9126254709024,296.91059651578377,297.1004093879705,0.0,-4.608924993500003e-08,0.0,0.0,0.0,0.0,0.0,291.3152186941964,0.8974540409007353,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.608924993500003e-08,0.0,0.0
18337914.0,18337914.0,283.15,293.15,292.9691029092979,9.68025761650196e-05,9.192606788764178e-05,9.68025761650196e-05,7.149805280149916e-05,0.00045918974364545043,0.0008162178250630669,296.9233009241283,296.9895001115174,296.91221885429303,296.9113767734271,297.10056914736504,0.0,-4.578593858540793e-08,0.0,0.0,0.0,0.0,0.0,291.31738959642854,0.8975215167352941,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.578593858540793e-08,0.0,0.0
18337923.0,18337923.0,283.15,293.15,292.9648111027979,9.705088869387427e-05,9.216187147148374e-05,9.705088869387427e-05,7.16814555889318e-05,0.000460367631373087,0.0008183115181264242,296.9236353994858,296.9901798001049,296.9118099389577,296.9121668413171,297.1007232563182,0.0,-4.602113229777522e-08,0.0,0.0,0.0,0.0,0.0,291.31957033616067,0.8975883026139707,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.602113229777522e-08,0.0,0.0
18337932.0,18337932.0,283.15,293.15,292.96486269616656,9.708936597546507e-05,9.219841042880135e-05,9.708936597546078e-05,7.170987477796083e-05,0.0004605501510308107,0.0008186359508789158,296.9239490701928,296.9908448384446,296.91138331278484,296.9129402435963,297.1008801600927,0.0,-4.605763116663811e-08,0.0,0.0,0.0,0.0,0.0,291.3217609428571,0.8976543931764707,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.605763116663811e-08,0.0,0.0
18337941.0,18337941.0,283.15,293.15,292.9649148820374,9.712450642665097e-05,9.223178065125564e-05,9.712450642665245e-05,7.173582939543389e-05,0.00046071684220181183,0.0008189322481290347,296.9242323154608,296.9915210283597,296.91098009427924,296.9137689027109,297.101041640171,0.0,-4.609097741560395e-08,0.0,0.0,0.0,0.0,0.0,291.32396144598215,0.8977197830625001,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.609097741560395e-08,0.0,0.0
18337950.0,18337950.0,283.15,293.15,292.96496708592264,9.715967125001833e-05,9.226517401812314e-05,9.71596712500259e-05,7.176180201411734e-05,0.00046088364898395077,0.0008192287508790535,296.92451463400386,296.99219755484216,296.9105775872101,296.9145992381512,297.10120325668265,0.0,-4.612435887191256e-08,0.0,0.0,0.0,0.0,0.0,291.326171875,0.8977844669117647,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.612435887191256e-08,0.0,0.0
18337959.0,18337959.0,283.15,293.15,292.9650192898078,9.719483607390814e-05,9.229856738548674e-05,9.719483607392177e-05,7.178777463318665e-05,0.0004610504557685681,0.0008195252536340398,296.9247969524503,296.9928740810715,296.9101750803896,296.9154295733522,297.1013648731319,0.0,-4.615775241268897e-08,0.0,0.0,0.0,0.0,0.0,291.328392259375,0.8978484393639705,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.615775241268897e-08,0.0,0.0
