,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18337968.0,18337968.0,283.15,293.15,292.965071493693,9.723000089717084e-05,9.233196075225486e-05,9.723000089719057e-05,7.181374725179282e-05,0.0004612172625502106,0.0008198217563842999,296.9250792708002,296.9935506070476,296.9097725738178,296.9162599083139,297.1015264895187,0.0,-4.6191158036841464e-08,0.0,0.0,0.0,0.0,0.0,291.3306226285714,0.8979116950588235,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.6191158036841464e-08,0.0,0.0
18337977.0,18337977.0,283.15,293.15,292.9651236975782,9.726516572038121e-05,9.236535411897328e-05,9.726516572040703e-05,7.183971987036032e-05,0.00046138406933160487,0.0008201182591346806,296.92536158905364,296.9942271327707,296.90937006749465,296.9170902430364,297.101688105843,0.0,-4.6224575744915786e-08,0.0,0.0,0.0,0.0,0.0,291.33286301205356,0.8979742286360295,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.6224575744915786e-08,0.0,0.0
18337986.0,18337986.0,283.15,293.15,292.9651759014634,9.73003305446888e-05,9.239874748673361e-05,9.730033054472067e-05,7.18656924897382e-05,0.00046155087611820383,0.0008204147618948748,296.92564390721043,296.99490365824056,296.9089675614201,296.91792057751957,297.1018497221049,0.0,-4.625800553800503e-08,0.0,0.0,0.0,0.0,0.0,291.3351134392857,0.898036034735294,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.625800553800503e-08,0.0,0.0
18337995.0,18337995.0,283.15,293.15,292.96522810534856,9.733549536836927e-05,9.243214085389845e-05,9.733549536840725e-05,7.189166510865293e-05,0.00046171768290182813,0.0008207112646503432,296.9259262252707,296.9955801834573,296.9085650555943,296.9187509117634,297.1020113383043,0.0,-4.629144741447022e-08,0.0,0.0,0.0,0.0,0.0,291.3373739397321,0.8980971079963236,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.629144741447022e-08,0.0,0.0
18338004.0,18338004.0,283.15,293.15,292.9652803092338,9.737066019199742e-05,9.246553422101361e-05,9.737066019204148e-05,7.1917637727529e-05,0.0004618844896852042,0.0008210077674059324,296.92620854323445,296.99625670842096,296.90816255001715,296.91958124576803,297.1021729544413,0.0,-4.6324901374857744e-08,0.0,0.0,0.0,0.0,0.0,291.3396445428571,0.8981574430588235,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.6324901374857744e-08,0.0,0.0
18338013.0,18338013.0,283.15,293.15,292.9653330125925,9.740626368210002e-05,9.249934415642903e-05,9.740626368214424e-05,7.194393434396353e-05,0.0004620533773134352,0.0008213079688492729,296.92647315743034,296.99694705876135,296.90780002883565,296.92043423231496,297.1023390624261,0.0,-4.635878496358434e-08,0.0,0.0,0.0,0.0,0.0,291.34192527812496,0.8982170345625001,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.635878496358434e-08,0.0,0.0
18338022.0,18338022.0,283.15,293.15,292.9653860815436,9.74421882583432e-05,9.253345900301422e-05,9.744218825838327e-05,7.197046811352386e-05,0.0004622237880360504,0.0008216108775827585,296.92672481323905,296.9976475285806,296.9074667744847,296.92130379946263,297.1025084582235,0.0,-4.639298667815169e-08,0.0,0.0,0.0,0.0,0.0,291.344216175,0.8982758771470589,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.639298667815169e-08,0.0,0.0
18338031.0,18338031.0,283.15,293.15,292.96543915049466,9.747811283396623e-05,9.256757384901043e-05,9.747811283400211e-05,7.199700188262613e-05,0.00046239419875572366,0.0008219137863115238,296.9269764689587,296.99834799813254,296.90713352034743,296.92217336639135,297.10267785395513,0.0,-4.6427201003883624e-08,0.0,0.0,0.0,0.0,0.0,291.3465172629464,0.898333965452206,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.6427201003883624e-08,0.0,0.0
18338040.0,18338040.0,283.15,293.15,292.96549221944576,9.75140374101186e-05,9.260168869550936e-05,9.751403741015031e-05,7.202353565211938e-05,0.0004625646094779079,0.000822216695045261,296.9272281245893,296.9990484674171,296.9068002664238,296.9230429331012,297.10284724962105,0.0,-4.646142794187492e-08,0.0,0.0,0.0,0.0,0.0,291.34882857142856,0.8983912941176471,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.646142794187492e-08,0.0,0.0
18338049.0,18338049.0,283.15,293.15,292.96554532488943,9.755033946209228e-05,9.263616200217511e-05,9.755033946214592e-05,7.205034822396875e-05,0.00046273681078281214,0.0008225227865633039,296.92747887589576,296.9997531459649,296.9064690170792,296.9239411613505,297.1030177605475,0.0,-4.6496027327284505e-08,0.0,0.0,0.0,0.0,0.0,291.3511501299107,0.8984478577830882,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.6496027327284505e-08,0.0,0.0
18338058.0,18338058.0,283.15,293.15,292.965598431187,9.758644247593148e-05,9.267044629741379e-05,9.75864424760071e-05,7.207701378693041e-05,0.0004629080679365012,0.000822827199835695,296.9277296021016,297.0004578565898,296.9061378480793,296.9248394493706,297.1031882841137,0.0,-4.653044978278739e-08,0.0,0.0,0.0,0.0,0.0,291.35348196785714,0.8985036510882353,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.653044978278739e-08,0.0,0.0
18338067.0,18338067.0,283.15,293.15,292.96565153748463,9.762254548972588e-05,9.270473059260997e-05,9.762254548982347e-05,7.210367934985901e-05,0.0004630793250899778,0.0008231316131082133,296.92798032821844,297.0011625669454,296.90580667929225,296.92573773717095,297.10335880761363,0.0,-4.656488497559754e-08,0.0,0.0,0.0,0.0,0.0,291.3558241147321,0.8985586686727942,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.656488497559754e-08,0.0,0.0
18338076.0,18338076.0,283.15,293.15,292.9657046437822,9.765864850462513e-05,9.273901488885528e-05,9.765864850474469e-05,7.213034491360362e-05,0.0004632505822486953,0.0008234360263905516,296.92823105424634,297.0018672770319,296.9054755107181,296.92663602475153,297.1035293310474,0.0,-4.6599332906812e-08,0.0,0.0,0.0,0.0,0.0,291.3581766,0.8986129051764706,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.6599332906812e-08,0.0,0.0
18338085.0,18338085.0,283.15,293.15,292.96575775007983,9.769475151833007e-05,9.277329918396645e-05,9.76947515184716e-05,7.215701047646612e-05,0.0004634218394017473,0.000823740439663324,296.9284817801853,297.00257198684915,296.9051443423568,296.92753431211236,297.103699854415,0.0,-4.663379357423708e-08,0.0,0.0,0.0,0.0,0.0,291.360539453125,0.8986663552389706,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.663379357423708e-08,0.0,0.0
18338094.0,18338094.0,283.15,293.15,292.9658108563774,9.7730854532565e-05,9.280758347958093e-05,9.77308545327285e-05,7.218367603972009e-05,0.00046359309655731357,0.0008240448529410701,296.9287325060352,297.00327669639717,296.90481317420836,296.9284325992534,297.1038703777164,0.0,-4.666826697951841e-08,0.0,0.0,0.0,0.0,0.0,291.3629127035714,0.8987190135,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.666826697951841e-08,0.0,0.0
18338103.0,18338103.0,283.15,293.15,292.9658640202618,9.776613607904229e-05,9.284108768956586e-05,9.776613607924065e-05,7.22097348697053e-05,0.00046376045702364703,0.0008243423397775007,296.9289817438778,297.00398327728266,296.9044889531051,296.9293027466112,297.1040410584451,0.0,-4.6701968303004775e-08,0.0,0.0,0.0,0.0,0.0,291.36529638080356,0.8987708745992647,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.6701968303004775e-08,0.0,0.0
18338112.0,18338112.0,283.15,293.15,292.96591729996317,9.779955381984933e-05,9.287282198464993e-05,9.779955382010851e-05,7.22344170992095e-05,0.0004639189763985946,0.0008246241114019902,296.92922799133765,297.0046936305214,296.90417870180016,296.9301164763505,297.10421206267176,0.0,-4.6733900518188136e-08,0.0,0.0,0.0,0.0,0.0,291.3676905142857,0.8988219331764706,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.6733900518188136e-08,0.0,0.0
18338121.0,18338121.0,283.15,293.15,292.96597057966454,9.783297156119077e-05,9.290455628024149e-05,9.783297156151079e-05,7.225909932910837e-05,0.00046407749577607695,0.0008249058830314348,296.92947423870936,297.0054039834869,296.90386845069594,296.9309302058795,297.1043830668317,0.0,-4.676584364694144e-08,0.0,0.0,0.0,0.0,0.0,291.3700951334821,0.8988721838713235,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.676584364694144e-08,0.0,0.0
18338130.0,18338130.0,283.15,293.15,292.9660238593659,9.786638930191704e-05,9.293629057524887e-05,9.78663893022979e-05,7.228378155855291e-05,0.0004642360151506414,0.0008251876546561418,296.9297204859928,297.0061143361791,296.9035581997925,296.93174393519814,297.1045540709249,0.0,-4.679779768816591e-08,0.0,0.0,0.0,0.0,0.0,291.37251026785714,0.8989216213235294,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.679779768816591e-08,0.0,0.0
18338139.0,18338139.0,283.15,293.15,292.9660771390673,9.789980704260299e-05,9.296802487021795e-05,9.789980704304469e-05,7.230846378796765e-05,0.00046439453452501434,0.0008254694262809581,296.92996673318805,297.00682468859804,296.9032479490898,296.93255766430644,297.1047250749514,0.0,-4.682976264241094e-08,0.0,0.0,0.0,0.0,0.0,291.374935946875,0.898970240172794,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.682976264241094e-08,0.0,0.0
18338148.0,18338148.0,283.15,293.15,292.96613041876867,9.793322478439806e-05,9.299975916624031e-05,9.793322478490061e-05,7.233314601820161e-05,0.00046455305390464874,0.0008257511979155756,296.93021298029504,297.00753504074373,296.9029376985879,296.93337139320437,297.1048960789111,0.0,-4.686173851077656e-08,0.0,0.0,0.0,0.0,0.0,291.37737219999997,0.8990180350588236,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.686173851077656e-08,0.0,0.0
18338157.0,18338157.0,283.15,293.15,292.9661843804419,9.796206814028583e-05,9.302714951471056e-05,9.796206814080839e-05,7.235444962256565e-05,0.0004646898743668052,0.0008259943992563477,296.93044999921165,297.0082829611703,296.9027115561981,296.93401446592094,297.10506684657486,0.0,-4.688934613876764e-08,0.0,0.0,0.0,0.0,0.0,291.3798190566964,0.8990650006213236,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.688934613876764e-08,0.0,0.0
18338166.0,18338166.0,283.15,293.15,292.9662384279395,9.798965182064875e-05,9.305334364478664e-05,9.798965182113941e-05,7.237482283484644e-05,0.0004648207194703742,0.0008262269792773709,296.9306841681968,297.0090347574526,296.9024965439552,296.93461096553744,297.1052378490653,0.0,-4.6915755665240055e-08,0.0,0.0,0.0,0.0,0.0,291.38227654642856,0.8991111315000001,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.6915755665240055e-08,0.0,0.0
18338175.0,18338175.0,283.15,293.15,292.96629233068313,9.80177284116883e-05,9.308000585475406e-05,9.80177284121327e-05,7.239556010926447e-05,0.00046495390272991,0.0008264637154280184,296.930919450813,297.0097781560621,296.9022639582719,296.9352311257496,297.10540903717805,0.0,-4.6942644757115726e-08,0.0,0.0,0.0,0.0,0.0,291.3847446986607,0.8991564223345588,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.6942644757115726e-08,0.0,0.0
18338184.0,18338184.0,283.15,293.15,292.96634623342675,9.804580500327288e-05,9.310666806523907e-05,9.804580500367108e-05,7.241629738408508e-05,0.00046508708599203135,0.0008267004515835892,296.9311547333421,297.0105215543804,296.90203137274216,296.9358512857798,297.105580225223,0.0,-4.696954155289199e-08,0.0,0.0,0.0,0.0,0.0,291.3872235428571,0.8992008677647059,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.696954155289199e-08,0.0,0.0
18338193.0,18338193.0,283.15,293.15,292.96640013617036,9.807388159540252e-05,9.31333302762417e-05,9.807388159575451e-05,7.243703465930827e-05,0.00046522026925673824,0.0008269371877440831,296.9313900157842,297.0112649524074,296.901798787366,296.9364714456279,297.1057514132,0.0,-4.699644605256927e-08,0.0,0.0,0.0,0.0,0.0,291.3897131084821,0.899244462430147,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.699644605256927e-08,0.0,0.0
18338202.0,18338202.0,283.15,293.15,292.966454038914,9.810195818635292e-05,9.31599924861245e-05,9.810195818665868e-05,7.245777193366047e-05,0.00046535345251585145,0.0008271739238949612,296.9316252981392,297.01200835014316,296.9015662021434,296.93709160529403,297.10592260110906,0.0,-4.7023358254495045e-08,0.0,0.0,0.0,0.0,0.0,291.39221342499997,0.8992872009705883,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.7023358254495045e-08,0.0,0.0
18338211.0,18338211.0,283.15,293.15,292.96650794165754,9.813003477784838e-05,9.318665469652488e-05,9.81300347781079e-05,7.247850920841524e-05,0.00046548663577755,0.0008274106600507628,296.9318605804071,297.0127517475877,296.90133361707433,296.93771176477816,297.10609378895026,0.0,-4.705027816032192e-08,0.0,0.0,0.0,0.0,0.0,291.394724521875,0.8993290780257353,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.705027816032192e-08,0.0,0.0
18338220.0,18338220.0,283.15,293.15,292.96656184440116,9.815811136931414e-05,9.321331690689708e-05,9.815811136952744e-05,7.249924648314809e-05,0.00046561981903910766,0.0008276473962066413,296.93209586258797,297.013495144741,296.90110103215886,296.9383319240802,297.1062649767236,0.0,-4.707720576949901e-08,0.0,0.0,0.0,0.0,0.0,291.3972464285714,0.8993700882352941,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.707720576949901e-08,0.0,0.0
18338229.0,18338229.0,283.15,293.15,292.9666157471448,9.818618796132496e-05,9.323997911778684e-05,9.818618796149204e-05,7.25199837582835e-05,0.0004657530023032509,0.0008278841323674428,296.93233114468177,297.01423854160305,296.900868447397,296.9389520832003,297.106436164429,0.0,-4.710414108257778e-08,0.0,0.0,0.0,0.0,0.0,291.39977917455354,0.8994102262389706,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.710414108257778e-08,0.0,0.0
18338238.0,18338238.0,283.15,293.15,292.9666696498884,9.821426455273129e-05,9.32666413281026e-05,9.821426455285216e-05,7.254072103297246e-05,0.00046588618556452695,0.0008281208685234752,296.9325664266885,297.01498193817383,296.90063586278865,296.93957224213835,297.1066073520666,0.0,-4.71310840984555e-08,0.0,0.0,0.0,0.0,0.0,291.4023227892857,0.8994494866764705,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.71310840984555e-08,0.0,0.0
18338247.0,18338247.0,283.15,293.15,292.96672366628695,9.824186915307061e-05,9.329285532428671e-05,9.824186915314947e-05,7.25611096966702e-05,0.00046601712990340904,0.0008283536249426286,296.93280111302704,297.015733941241,296.900417214596,296.94017296404604,297.10677847377127,0.0,-4.7157581689416044e-08,0.0,0.0,0.0,0.0,0.0,291.40487730223214,0.8994878641875,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.7157581689416044e-08,0.0,0.0
18338256.0,18338256.0,283.15,293.15,292.9667787240921,9.826514896091357e-05,9.331496239292762e-05,9.826514896098936e-05,7.25783040833908e-05,0.0004661275592888431,0.0008285499155498512,296.93303034204115,297.0165648069245,296.9003262627512,296.94059558835653,297.1069489918949,0.0,-4.717993370625766e-08,0.0,0.0,0.0,0.0,0.0,291.40744274285714,0.8995253534117648,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.717993370625766e-08,0.0,0.0
18338265.0,18338265.0,283.15,293.15,292.9668337818972,9.828842876988776e-05,9.33370694626428e-05,9.828842876996047e-05,7.259549847094691e-05,0.00046623798867964313,0.0008287462061668194,296.9332595709658,297.01739567227514,296.9002353109678,296.9410182125226,297.1071195099487,0.0,-4.720229102022193e-08,0.0,0.0,0.0,0.0,0.0,291.41001914062497,0.8995619489889706,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.720229102022193e-08,0.0,0.0
18338274.0,18338274.0,283.15,293.15,292.9668888397023,9.83117085782689e-05,9.33591765317948e-05,9.831170857833853e-05,7.261269285806499e-05,0.00046634841806763027,0.0008289424967789943,296.93348879980095,297.01822653729306,296.90014435924576,296.9414408365441,297.1072900279326,0.0,-4.722465362965313e-08,0.0,0.0,0.0,0.0,0.0,291.412606525,0.8995976455588236,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.722465362965313e-08,0.0,0.0
18338283.0,18338283.0,283.15,293.15,292.96694367501044,9.833562103470675e-05,9.338188437884412e-05,9.833562103476951e-05,7.263035451687846e-05,0.0004664618484655996,0.0008291441217640884,296.9337186645123,297.01903890865475,296.90002711403724,296.94189576677707,297.1074606592954,0.0,-4.7247629476847684e-08,0.0,0.0,0.0,0.0,0.0,291.4152049254464,0.8996324377610294,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.7247629476847684e-08,0.0,0.0
18338292.0,18338292.0,283.15,293.15,292.96699806585553,9.836051751723789e-05,9.340552668087337e-05,9.836051751728625e-05,7.264874297400453e-05,0.00046657994665965757,0.0008293540438877016,296.93394980127056,297.0198143388505,296.8998573644776,296.94241519936674,297.10763152230555,0.0,-4.727155674838484e-08,0.0,0.0,0.0,0.0,0.0,291.41781437142856,0.8996663202352941,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.727155674838484e-08,0.0,0.0
18338301.0,18338301.0,283.15,293.15,292.9670524567006,9.838541400032026e-05,9.342916898342608e-05,9.838541400035421e-05,7.266713143153776e-05,0.0004666980448563302,0.0008295639660162208,296.9341809379413,297.0205897687389,296.89968761503127,296.94293463179275,297.107802385247,0.0,-4.7295490077604356e-08,0.0,0.0,0.0,0.0,0.0,291.4204348924107,0.8996992876213236,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.7295490077604356e-08,0.0,0.0
18338310.0,18338310.0,283.15,293.15,292.9671068475458,9.841031048280437e-05,9.345281128541068e-05,9.841031048282391e-05,7.26855198886291e-05,0.00046681614305016514,0.0008297738881399548,296.93441207452446,297.02136519832,296.8995178656983,296.94345406405506,297.1079732481197,0.0,-4.7319429463401345e-08,0.0,0.0,0.0,0.0,0.0,291.42306651785714,0.8997313345588235,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.7319429463401345e-08,0.0,0.0
18338319.0,18338319.0,283.15,293.15,292.9671612383909,9.84352069658397e-05,9.347645358791874e-05,9.843520696584484e-05,7.270390834612757e-05,0.0004669342412466147,0.0008299838102685952,296.93464321102005,297.02214062759384,296.8993481164785,296.9439734961537,297.1081441109237,0.0,-4.7343374906881016e-08,0.0,0.0,0.0,0.0,0.0,291.4257092772321,0.8997624556875,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.7343374906881016e-08,0.0,0.0
18338328.0,18338328.0,283.15,293.15,292.96721562923597,9.846010344885155e-05,9.350009589040451e-05,9.846010344884227e-05,7.272229680360873e-05,0.0004670523394429529,0.0008301937323972961,296.93487434742815,297.02291605656035,296.8991783673721,296.94449292808866,297.10831497365905,0.0,-4.736732640749084e-08,0.0,0.0,0.0,0.0,0.0,291.4283632,0.8997926456470589,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.736732640749084e-08,0.0,0.0
18338337.0,18338337.0,283.15,293.15,292.96727077038867,9.848400399958669e-05,9.352279243151132e-05,9.848400399957254e-05,7.273994966891227e-05,0.0004671657133654029,0.0008303952569618043,296.9351035299196,297.0237605491645,296.8990927015226,296.9449123444015,297.10848562655264,0.0,-4.73903254691122e-08,0.0,0.0,0.0,0.0,0.0,291.431028315625,0.899821899077206,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.73903254691122e-08,0.0,0.0
18338346.0,18338346.0,283.15,293.15,292.96732632631256,9.850735399713575e-05,9.354496615399619e-05,9.8507353997122e-05,7.275719589751321e-05,0.00046727647570059743,0.0008305921393375022,296.9353316322408,297.02464322008086,296.89905351701094,296.94527647187215,297.1086561634128,0.0,-4.741280013011312e-08,0.0,0.0,0.0,0.0,0.0,291.4337046535714,0.8998502106176471,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.741280013011312e-08,0.0,0.0
18338355.0,18338355.0,283.15,293.15,292.96738188223645,9.853070399524449e-05,9.356713987701257e-05,9.853070399523115e-05,7.277444212652757e-05,0.0004673872380384469,0.0008307890217180996,296.9355597344708,297.02552589064226,296.899014332526,296.9456405992111,297.10882670020203,0.0,-4.7435280119666576e-08,0.0,0.0,0.0,0.0,0.0,291.43639224330354,0.8998775749080882,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.7435280119666576e-08,0.0,0.0
18338364.0,18338364.0,283.15,293.15,292.9674374381603,9.855405399333817e-05,9.358931360001464e-05,9.855405399332524e-05,7.279168835553077e-05,0.00046749800037622477,0.0008309859040987502,296.93578783660973,297.02640856084855,296.89897514806773,296.9460047264184,297.1089972369204,0.0,-4.745776543721943e-08,0.0,0.0,0.0,0.0,0.0,291.4390911142857,0.8999039865882352,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.745776543721943e-08,0.0,0.0
18338373.0,18338373.0,283.15,293.15,292.9674929940842,9.857740399084197e-05,9.361148732245654e-05,9.857740399082944e-05,7.28089345840983e-05,0.0004676087627112047,0.0008311827864746077,296.93601593865753,297.0272912306998,296.8989359636362,296.94636885349405,297.1091677735679,0.0,-4.748025608221801e-08,0.0,0.0,0.0,0.0,0.0,291.44180129598215,0.8999294402977941,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.748025608221801e-08,0.0,0.0
18338382.0,18338382.0,283.15,293.15,292.967548550008,9.860075398890552e-05,9.363366104543e-05,9.860075398889339e-05,7.282618081307925e-05,0.0004677195250488397,0.0008313796688553648,296.93624404061427,297.02817390019607,296.89889677923134,296.946732980438,297.1093383101445,0.0,-4.750275205576952e-08,0.0,0.0,0.0,0.0,0.0,291.4445228178571,0.8999539306764706,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.750275205576952e-08,0.0,0.0
18338391.0,18338391.0,283.15,293.15,292.9676041059319,9.862410398695393e-05,9.36558347683891e-05,9.862410398694221e-05,7.284342704204904e-05,0.000467830287386403,0.0008315765512361748,296.93647214247983,297.0290565693373,296.89885759485315,296.94709710725033,297.1095088466502,0.0,-4.7525253357320414e-08,0.0,0.0,0.0,0.0,0.0,291.447255709375,0.8999774523639706,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.7525253357320414e-08,0.0,0.0
18338400.0,18338400.0,283.15,293.15,292.9676596618558,9.864745398441251e-05,9.367800849078805e-05,9.86474539844012e-05,7.286067327058316e-05,0.0004679410497211684,0.0008317734336121921,296.9367002442543,297.02993923812346,296.89881841050163,296.947461233931,297.10967938308505,0.0,-4.75477599863167e-08,0.0,0.0,0.0,0.0,0.0,291.45,0.9,297.15,278.4227019627161,293.15,285.62169301687396,0.004999471499863265,0.004999243425294281,0.004999471499863265,0.004996834668076111,0.004999941094674766,0.0,0.0,-4.75477599863167e-08,0.0,0.0
18338400.0,18338400.0,283.15,293.15,292.9676596618558,9.864745398441251e-05,9.367800849078805e-05,9.86474539844012e-05,7.286067327058316e-05,0.0004679410497211684,0.0008317734336121921,296.9367002442543,297.02993923812346,296.89881841050163,296.947461233931,297.10967938308505,0.0,-4.75477599863167e-08,0.0,0.0,0.0,0.0,0.0,291.45,0.9,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.75477599863167e-08,0.0,0.0
18338409.0,18338409.0,283.15,293.15,292.9678137218406,0.0006977244234051039,0.0006927960689260569,0.0006977244234050878,0.0006719763028676083,0.0010619854973243255,0.0038222018251589875,296.9369559250533,297.03074831670347,296.89872007399225,296.94795251660554,297.10986170355903,0.0,-1.004031186172147e-06,0.0,0.0,0.0,0.0,0.0,291.45275529025736,0.9000219481985294,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-1.004031186172147e-06,0.0,0.0
18338418.0,18338418.0,283.15,293.15,292.977980428173,0.0016902143873775914,0.0016850942929612467,0.0016902143873593503,0.0016631833135235551,0.00206546651070983,0.008794158257359757,296.93720203966,297.03149860048376,296.89858198042316,296.9483810229512,297.11000119274155,0.0,-5.315064328137389e-06,0.0,0.0,0.0,0.0,0.0,291.4555211455882,0.9000436738235295,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-5.315064328137389e-06,0.0,0.0
18338427.0,18338427.0,283.15,293.15,292.9983116414931,0.0005999394510770989,0.0005697170148405703,0.0005999394510770754,0.00044311323437462975,0.003027613074787892,0.005240316364275215,296.9374455017285,297.03230718957,296.8984742057175,296.94882842861153,297.1102033645483,0.0,-1.8872741215538765e-06,0.0,0.0,0.0,0.0,0.0,291.45829754283085,0.9000651748897059,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-1.8872741215538765e-06,0.0,0.0
18338436.0,18338436.0,283.15,293.15,293.0411985403209,0.003461416439694447,0.0034560170955221566,0.0034614164396820747,0.0034324222110999614,0.003851590271651951,0.017662824473680786,296.93754266009967,297.03294075208476,296.8982400234582,296.94910783683395,297.11027409765336,0.0,-2.1440765047562083e-05,0.0,0.0,0.0,0.0,0.0,291.4610844588235,0.9000864494117647,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-2.1440765047562083e-05,0.0,0.0
18338445.0,18338445.0,283.15,293.15,293.06425830231797,0.0011693900944243537,0.0011104811206180975,0.0011693900944243097,0.0008637075405546797,0.004389799555901528,0.008702757216811206,296.93784760550955,297.03376101393025,296.89827610485,296.9496144737167,297.1104790535217,0.0,-5.2051554929372916e-06,0.0,0.0,0.0,0.0,0.0,291.4638818704044,0.9001074954044118,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-5.2051554929372916e-06,0.0,0.0
18338454.0,18338454.0,283.15,293.15,293.23098492200313,0.004420782385944729,0.004415451514786101,0.004420782385940829,0.004391863826134738,0.0048026870931648065,0.022451537452635575,296.9375106297759,297.03392822222054,296.8975872549314,296.94921020779884,297.1105303868167,0.0,-3.4642732800424865e-05,0.0,0.0,0.0,0.0,0.0,291.46668975441173,0.9001283108823529,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-3.4642732800424865e-05,0.0,0.0
18338463.0,18338463.0,283.15,293.15,293.24500760283513,0.0010284011893372752,0.0009765946494370438,0.0010284011893372396,0.0007595736336934803,0.005034892859545022,0.008827853330937949,296.9378286414936,297.0348135350366,296.8976189476962,296.9497282711464,297.1107451701347,0.0,-5.3558720042052745e-06,0.0,0.0,0.0,0.0,0.0,291.4695080876838,0.9001488938602941,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-5.3558720042052745e-06,0.0,0.0
18338472.0,18338472.0,283.15,293.15,293.3214085594112,0.0015717570301768589,0.0014925784999922996,0.0015717570301768062,0.001160894409780823,0.005203477209744097,0.011000452705148217,296.9378232458689,297.0353296895573,296.8973218314634,296.949807634776,297.11083514148737,0.0,-8.316509499255265e-06,0.0,0.0,0.0,0.0,0.0,291.4723368470588,0.9001692423529412,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-8.316509499255265e-06,0.0,0.0
18338481.0,18338481.0,283.15,293.15,293.3429485117923,0.0007748265527042659,0.0007357940390251791,0.0007748265527042405,0.0005722842623381741,0.005296866847985887,0.008154591194265684,296.9379979757032,297.03609682090644,296.89722807027147,296.95014226848497,297.1109741128824,0.0,-4.570085858975212e-06,0.0,0.0,0.0,0.0,0.0,291.475176009375,0.900189354375,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.570085858975212e-06,0.0,0.0
18338490.0,18338490.0,283.15,293.15,293.40492530379885,0.0016129179763768988,0.0015316659261577694,0.0016129179763768476,0.0011912957235064498,0.005367420849055216,0.011316209934849275,296.93796696359055,297.03662111247036,296.8969128879476,296.950171205244,297.111055427684,0.0,-8.80079617782078e-06,0.0,0.0,0.0,0.0,0.0,291.4780255514706,0.9002092279411765,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-8.80079617782078e-06,0.0,0.0
18338499.0,18338499.0,283.15,293.15,293.4265278507357,0.00024301073944193205,0.00023076887638064084,0.00024301073944192446,0.00017948690380319865,0.001152738303020675,0.002049015098259708,296.9379247382568,297.0372112883665,296.89661328863815,296.9501692707265,297.1111899576011,0.0,-2.8854283106963036e-07,0.0,0.0,0.0,0.0,0.0,291.4808854501838,0.9002288610661765,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-2.8854283106963036e-07,0.0,0.0
18338508.0,18338508.0,283.15,293.15,293.4924840537426,0.002539953524701779,0.0024120012979874468,0.0025399535247017033,0.0018760009728892688,0.005436708060999614,0.014804607172759344,296.93771138452547,297.0375871622954,296.896119616709,296.94992978667096,297.11124377049794,0.0,-1.5063078800540925e-05,0.0,0.0,0.0,0.0,0.0,291.4837556823529,0.9002482517647059,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-1.5063078800540925e-05,0.0,0.0
18338517.0,18338517.0,283.15,293.15,293.53693568552774,-0.00023113809658599412,-0.00021949432657921558,-0.00023113809658598734,-0.00017071780530323187,-0.0010964196411614195,-0.001948908352722879,296.9375158123338,297.0380483197882,296.8956802976577,296.94967802513156,297.1114095343592,0.0,-2.6103744224777334e-07,0.0,0.0,0.0,0.0,0.0,291.48663622481615,0.9002673980514706,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-2.6103744224777334e-07,0.0,0.0
18338526.0,18338526.0,283.15,293.15,293.5539090518379,0.0007109320253982203,0.0006751182451933219,0.0007109320253981997,0.0005250919561941096,0.005438953271379814,0.008061023770339286,296.9375831149405,297.03873592840375,296.89552167471714,296.9498492407315,297.1115306901529,0.0,-4.465811370538192e-06,0.0,0.0,0.0,0.0,0.0,291.4895270544117,0.9002862979411765,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.465811370538192e-06,0.0,0.0
18338535.0,18338535.0,283.15,293.15,293.5558256153667,0.0006368123454722707,0.0006047324045715084,0.0006368123454722525,0.00047034741484934734,0.005442530798894239,0.007791229572661481,296.93795086037585,297.03972555748925,296.8956650672349,296.95043955140744,297.11166480380047,0.0,-4.1718815961930155e-06,0.0,0.0,0.0,0.0,0.0,291.49242814797793,0.9003049494485295,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.1718815961930155e-06,0.0,0.0
18338544.0,18338544.0,283.15,293.15,293.55402082215124,0.0007531455250035377,0.0007152052053927623,0.0007531455250035163,0.0005562707024638271,0.005446376997119017,0.00822413746366792,296.9382973990783,297.04069919792886,296.8957938551121,296.9510028584322,297.11178363191266,0.0,-4.648370037419825e-06,0.0,0.0,0.0,0.0,0.0,291.4953394823529,0.9003233505882353,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.648370037419825e-06,0.0,0.0
18338553.0,18338553.0,283.15,293.15,293.5584966890673,0.0006734083365848487,0.000639484842848577,0.0006734083365848297,0.000497377088617269,0.005447211901876453,0.00793088515001785,296.93862518311704,297.0416539780511,296.8959035022897,296.95153612636767,297.1118970910668,0.0,-4.322781588309633e-06,0.0,0.0,0.0,0.0,0.0,291.498261034375,0.9003414993750001,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.322781588309633e-06,0.0,0.0
18338562.0,18338562.0,283.15,293.15,293.5613251209903,0.000705726546720221,0.000670174996834465,0.0007057265467202014,0.0005212472079372326,0.005448546477589063,0.008051415962563938,296.93895966798584,297.0426230841271,296.89602460586974,296.9520667294903,297.11202054581304,0.0,-4.45517225358606e-06,0.0,0.0,0.0,0.0,0.0,291.5011927808823,0.9003593938235294,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.45517225358606e-06,0.0,0.0
18338571.0,18338571.0,283.15,293.15,293.56310033640136,0.0008133487305411648,0.0007723756254695901,0.0008133487305411425,0.0006007365840692268,0.005450252481711013,0.0084500547832244,296.9392958290444,297.04360062052024,296.8961514967376,296.95258975035944,297.11215192202445,0.0,-4.907259457455978e-06,0.0,0.0,0.0,0.0,0.0,291.5041346987132,0.9003770319485294,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.907259457455978e-06,0.0,0.0
18338580.0,18338580.0,283.15,293.15,293.5721412594059,0.0006086182086763765,0.000577958570497202,0.0006086182086763599,0.00044952332260288853,0.0047093589926399315,0.00695407255853593,296.9396009739552,297.0445477364925,296.896247512556,296.9530694603111,297.1122640565504,0.0,-3.323520845863204e-06,0.0,0.0,0.0,0.0,0.0,291.50708676470583,0.9003944117647059,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-3.323520845863204e-06,0.0,0.0
18338589.0,18338589.0,283.15,293.15,293.5701457780846,0.0008553769717655549,0.0008122866598519641,0.000855376971765532,0.0006317784992457765,0.00545128467939919,0.008606095875538141,296.9399382111604,297.045540005904,296.8963845685328,296.9535792950549,297.1124030245884,0.0,-5.090170521795004e-06,0.0,0.0,0.0,0.0,0.0,291.5100489556985,0.9004115312867648,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-5.090170521795004e-06,0.0,0.0
18338598.0,18338598.0,283.15,293.15,293.57073016098207,0.0005860000946778567,0.0005564798624526762,0.0005860000946778411,0.0004328176612965047,0.0027797322172550213,0.004941026419239201,296.94025778122005,297.04651843830555,296.896507447504,296.9540641066607,297.11252598922755,0.0,-1.6778546026878663e-06,0.0,0.0,0.0,0.0,0.0,291.5130212485294,0.9004283885294118,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-1.6778546026878663e-06,0.0,0.0
18338607.0,18338607.0,283.15,293.15,293.55895285294315,0.00098307583502208,0.0009335525888635101,0.0009830758350220542,0.000726096442117358,0.005452801576281272,0.00907859314714959,296.94060302489015,297.0475338354094,296.8966615501933,296.9545723595091,297.1126803129074,0.0,-5.664441281754277e-06,0.0,0.0,0.0,0.0,0.0,291.5160036200367,0.900444981507353,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-5.664441281754277e-06,0.0,0.0
18338616.0,18338616.0,283.15,293.15,293.5582202311354,0.0006719280619940898,0.0006380791384303973,0.0006719280619940722,0.0004962837635536756,0.005449704352489229,0.007927918269253747,296.9409031222358,297.04850285120887,296.89676900508266,296.95502197507835,297.11279818910333,0.0,-4.319547957157245e-06,0.0,0.0,0.0,0.0,0.0,291.5189960470588,0.9004613082352941,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.319547957157245e-06,0.0,0.0
18338625.0,18338625.0,283.15,293.15,293.54395026999805,0.0008789570727598635,0.000834678894112636,0.0008789570727598405,0.0006491946813445628,0.005451830530830715,0.008693610879167086,296.9412516925063,297.0495352501095,296.89693377396475,296.9555218064065,297.112956155013,0.0,-5.194220316626337e-06,0.0,0.0,0.0,0.0,0.0,291.5219985064338,0.9004773667279412,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-5.194220316626337e-06,0.0,0.0
18338634.0,18338634.0,283.15,293.15,293.5400629350768,0.000722210495865408,0.0006858285537513043,0.000722210495865389,0.0005334221969788794,0.005450263182452181,0.008113929007060056,296.9415660131897,297.05053275131405,296.89706248655773,296.9559743715987,297.1130939615016,0.0,-4.524622789097302e-06,0.0,0.0,0.0,0.0,0.0,291.525010975,0.900493155,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.524622789097302e-06,0.0,0.0
18338643.0,18338643.0,283.15,293.15,293.541177345662,0.0009984763571112701,0.0009481772972403229,0.0009984763571112432,0.0007374712159872103,0.005453070395670455,0.009135664383432664,296.9418585538837,297.0515008376224,296.89716850041555,296.9563907256279,297.1132320106903,0.0,-5.735882479102742e-06,0.0,0.0,0.0,0.0,0.0,291.52803342959555,0.9005086710661765,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-5.735882479102742e-06,0.0,0.0
18338652.0,18338652.0,283.15,293.15,293.54005107424115,0.0008566442737189798,0.0008134901209051814,0.000856644273718957,0.0006327145269838908,0.005451641494432943,0.008611128288561165,296.94217210849604,297.05248260892307,296.8973026265524,296.95679117912766,297.11339438263377,0.0,-5.096125214892295e-06,0.0,0.0,0.0,0.0,0.0,291.5310658470588,0.9005239129411764,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-5.096125214892295e-06,0.0,0.0
18338661.0,18338661.0,283.15,293.15,293.5388386321593,0.0006427436141079112,0.000610364881197896,0.0006427436141078943,0.00047472823234464266,0.005449480988140021,0.007820056009794666,296.9424838135495,297.05349619512714,296.8974355661458,296.95722268009683,297.11353626038783,0.0,-4.202809437490614e-06,0.0,0.0,0.0,0.0,0.0,291.5341082042279,0.9005388786397059,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.202809437490614e-06,0.0,0.0
18338670.0,18338670.0,283.15,293.15,293.5377271774443,0.0007970457358617766,0.0007568939079516055,0.0007970457358617558,0.0005886952511841184,0.005451044654916151,0.008390719283426938,296.94275978696,297.05448079187374,296.8975318450055,296.9576010664985,297.1136860455033,0.0,-4.838584780388206e-06,0.0,0.0,0.0,0.0,0.0,291.53716047794114,0.9005535661764706,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.838584780388206e-06,0.0,0.0
18338679.0,18338679.0,283.15,293.15,293.53647383699274,0.0008211486267981743,0.0007797825961510994,0.0008211486267981532,0.0006064975639853347,0.005451290188241742,0.0084798615307441,296.94305190275065,297.055488474443,296.89765031360184,296.9579965597592,297.113827784454,0.0,-4.941940278598309e-06,0.0,0.0,0.0,0.0,0.0,291.54022264503675,0.9005679735661766,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.941940278598309e-06,0.0,0.0
18338688.0,18338688.0,283.15,293.15,293.5350319452984,0.0006037190211749734,0.0005733061839496345,0.0006037190211749579,0.00044590480183382677,0.0037387537349250983,0.005965398878216227,296.9433693824295,297.0565291906288,296.89780173734374,296.95842084278365,297.1139592827732,0.0,-2.445676147686445e-06,0.0,0.0,0.0,0.0,0.0,291.5432946823529,0.9005820988235295,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-2.445676147686445e-06,0.0,0.0
18338697.0,18338697.0,283.15,293.15,293.5338589120464,0.0007508950945945769,0.0007130681428645006,0.0007508950945945578,0.0005546085458158449,0.005450581125304157,0.00822004237043682,296.9436395719312,297.0575242892626,296.89790023159105,296.9587801341339,297.11411098651644,0.0,-4.643742009367413e-06,0.0,0.0,0.0,0.0,0.0,291.54637656672793,0.9005959399632353,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.643742009367413e-06,0.0,0.0
18338706.0,18338706.0,283.15,293.15,293.5243615658429,0.0008349048980799671,0.0007928458841159187,0.000834904898079946,0.0006166578990897192,0.005451431793570683,0.008530739228679338,296.94393105005327,297.0585491607694,296.89802477463866,296.9591634502173,297.11427031948733,0.0,-5.001419746657184e-06,0.0,0.0,0.0,0.0,0.0,291.549468275,0.9006094950000001,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-5.001419746657184e-06,0.0,0.0
18338715.0,18338715.0,283.15,293.15,293.5211512765195,0.0008028070375427245,0.0007623649794513251,0.0008028070375427045,0.0005929505292752159,0.00545110726127504,0.008412031032124553,296.9442226583124,297.0595793545861,296.89815466385016,296.9595436267365,297.1144144430779,0.0,-4.863195223423868e-06,0.0,0.0,0.0,0.0,0.0,291.55256978400735,0.9006227619485294,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.863195223423868e-06,0.0,0.0
18338724.0,18338724.0,283.15,293.15,293.52354431789337,0.0006511870386134087,0.0006183829614202742,0.0006511870386133927,0.0004809645172630295,0.0054495730692281155,0.007851289595376156,296.9445176663965,297.06061712201307,296.8982936816431,296.95992411434327,297.1145485813674,0.0,-4.236448826840183e-06,0.0,0.0,0.0,0.0,0.0,291.5556810705882,0.9006357388235294,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.236448826840183e-06,0.0,0.0
