,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18338733.0,18338733.0,283.15,293.15,293.52356254116404,0.0006567224259145563,0.0006236394990938196,0.0006567224259145404,0.0004850529354400272,0.0054496291634401695,0.007871761456497865,296.94481326769585,297.061666206728,296.8984387944945,296.9603011368873,297.11468175141357,0.0,-4.258570303959966e-06,0.0,0.0,0.0,0.0,0.0,291.55880211158086,0.9006484236397059,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.258570303959966e-06,0.0,0.0
18338742.0,18338742.0,283.15,293.15,293.5225438586392,0.0006501732107186594,0.0006174202059576854,0.0006501732107186436,0.0004802157075800241,0.0054495629343184835,0.007847540347614963,296.9451095510902,297.06272278386217,296.8985879100078,296.9606755107739,297.11481689142187,0.0,-4.232403706954626e-06,0.0,0.0,0.0,0.0,0.0,291.5619328838235,0.9006608144117647,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.232403706954626e-06,0.0,0.0
18338751.0,18338751.0,283.15,293.15,293.5208612972229,0.0006477468371117694,0.0006151160629085024,0.0006477468371117539,0.0004784235963991797,0.005449538404862013,0.007838566864571815,296.9454047168258,297.0637868301963,296.8987400802052,296.9610443732773,297.1149539081622,0.0,-4.222729927165006e-06,0.0,0.0,0.0,0.0,0.0,291.5650733641544,0.9006729091544118,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.222729927165006e-06,0.0,0.0
18338760.0,18338760.0,283.15,293.15,293.5189754089724,0.0006468966541444402,0.0006143087086120954,0.0006468966541444248,0.00047779565422756333,0.005449529818110504,0.007835422654551696,296.94569921486976,297.0648538502367,296.89889330784405,296.96141069755885,297.11509169856276,0.0,-4.2193429593404065e-06,0.0,0.0,0.0,0.0,0.0,291.56822352941174,0.900684705882353,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.2193429593404065e-06,0.0,0.0
18338769.0,18338769.0,283.15,293.15,293.5173275466562,0.0006556406936358331,0.0006226122600087438,0.0006556406936358178,0.0004842539719223349,0.005449618307342952,0.007867761092036919,296.9459894346284,297.0659259360559,296.8990464991774,296.96176733573304,297.11523124217433,0.0,-4.25424306293334e-06,0.0,0.0,0.0,0.0,0.0,291.5713833564338,0.9006962026102941,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.25424306293334e-06,0.0,0.0
18338778.0,18338778.0,283.15,293.15,293.51566562099356,0.0006596562361261941,0.0006264255162899778,0.0006596562361261787,0.0004872198379199545,0.005449658941871974,0.00788261195087879,296.946278655295,297.06700115965725,296.8992005396908,296.96212089193614,297.1153717651312,0.0,-4.270318485063776e-06,0.0,0.0,0.0,0.0,0.0,291.5745528220588,0.9007073973529411,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.270318485063776e-06,0.0,0.0
18338787.0,18338787.0,283.15,293.15,293.51397348938445,0.0006629773902256203,0.0006295793645607991,0.0006629773902256049,0.000489672831029569,0.00544969254387921,0.007894894720193772,296.9465656333886,297.06808329890356,296.8993562777259,296.9624678675783,297.1155140839305,0.0,-4.283636964343126e-06,0.0,0.0,0.0,0.0,0.0,291.57773190312497,0.900718288125,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.283636964343126e-06,0.0,0.0
18338796.0,18338796.0,283.15,293.15,293.5122562953241,0.0006662276945922762,0.0006326659322119012,0.0006662276945922608,0.0004920734947695378,0.005449725427661226,0.007906915461473372,296.94685091034887,297.06917258689833,296.8995134560411,296.9628093213017,297.11565777506576,0.0,-4.2966913988001965e-06,0.0,0.0,0.0,0.0,0.0,291.5809205764706,0.9007288729411765,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.2966913988001965e-06,0.0,0.0
18338805.0,18338805.0,283.15,293.15,293.5105075618296,0.0006693888387116787,0.0006356678311358594,0.0006693888387116634,0.0004944083050564796,0.005449757407598465,0.007918606455767585,296.947134046575,297.0702708712206,296.89967244687824,296.963143826091,297.1158031932087,0.0,-4.309406782260821e-06,0.0,0.0,0.0,0.0,0.0,291.5841188189338,0.9007391498161765,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.309406782260821e-06,0.0,0.0
18338814.0,18338814.0,283.15,293.15,293.50874584266217,0.0006725132730392151,0.0006386348695536974,0.0006725132730391998,0.0004967160016172974,0.005449789015397813,0.00793016168394621,296.94741630133564,297.0713728593402,296.8998321839192,296.9634754697371,297.1159493223737,0.0,-4.321992964312963e-06,0.0,0.0,0.0,0.0,0.0,291.5873266073529,0.9007491167647059,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.321992964312963e-06,0.0,0.0
18338823.0,18338823.0,283.15,293.15,293.5069711378217,0.0006756009978475965,0.0006415670477243867,0.0006756009978475811,0.0004989965846534036,0.005449820251062002,0.007941581147016114,296.947697674631,297.0724785512554,296.89999266716325,296.9638042522409,297.11609616256015,0.0,-4.33444929914976e-06,0.0,0.0,0.0,0.0,0.0,291.59054391856614,0.9007587718014706,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.33444929914976e-06,0.0,0.0
18338832.0,18338832.0,283.15,293.15,293.50518344730835,0.0006786520123318314,0.0006444643648834853,0.0006786520123318161,0.0005012500535702235,0.005449851114582858,0.00795286484199848,296.94797816646155,297.07358794696444,296.9001538966095,296.9641301736037,297.1162437137676,0.0,-4.346775144214415e-06,0.0,0.0,0.0,0.0,0.0,291.59377072941174,0.9007681129411765,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.346775144214415e-06,0.0,0.0
18338841.0,18338841.0,283.15,293.15,293.503382771122,0.0006816663170340301,0.0006473268215457919,0.0006816663170340149,0.0005034764087681469,0.00544988160596584,0.007964012770896506,296.9482577768275,297.07470104646563,296.90031587225707,296.96445323382665,297.11639197599544,0.0,-4.358969869986112e-06,0.0,0.0,0.0,0.0,0.0,291.5970070167279,0.9007771381985294,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.358969869986112e-06,0.0,0.0
18338850.0,18338850.0,283.15,293.15,293.50156910926273,0.0006846439122268671,0.0006501544179702426,0.000684643912226852,0.0005056756504485591,0.0054499117252136825,0.00797502493471701,296.9485365057293,297.0758178497572,296.90047859410527,296.9647734329109,297.11654094924324,0.0,-4.371032853464882e-06,0.0,0.0,0.0,0.0,0.0,291.6002527573529,0.9007858455882354,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.371032853464882e-06,0.0,0.0
18338859.0,18338859.0,283.15,293.15,293.49973446848315,0.0006877180911518483,0.000653073732642801,0.000687718091151833,0.0005079462285433348,0.005449942823136909,0.007986394298929915,296.94881401869424,297.0769441830269,296.90064259730224,296.9650895259884,297.11669078179676,0.0,-4.383504610893214e-06,0.0,0.0,0.0,0.0,0.0,291.603507928125,0.900794233125,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.383504610893214e-06,0.0,0.0
18338868.0,18338868.0,283.15,293.15,293.497883661614,0.00069080859647363,0.0006560085512567233,0.0006908085964736149,0.0005102288652593438,0.005449974086397611,0.007997824043572651,296.94909051711284,297.0780765382524,296.900807559627,296.9654022626114,297.11684138437045,0.0,-4.396060512467425e-06,0.0,0.0,0.0,0.0,0.0,291.6067725058823,0.9008022988235294,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.396060512467425e-06,0.0,0.0
18338877.0,18338877.0,283.15,293.15,293.49601749997396,0.000693901897770082,0.000658946024995908,0.000693901897770067,0.0005125135670731185,0.00545000537787681,0.008009264128366408,296.94936603493477,297.07921432407016,296.90097342676063,296.9657117691362,297.11699274191255,0.0,-4.408645753923034e-06,0.0,0.0,0.0,0.0,0.0,291.61004646746323,0.9008100406985294,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.408645753923034e-06,0.0,0.0
18338886.0,18338886.0,283.15,293.15,293.49412284736434,0.0006969986933935637,0.000661886817032629,0.0006969986933935485,0.0005148008497852418,0.005450036704207428,0.008020717135396852,296.94963968445137,297.0803611365827,296.9011409689343,296.96601516074014,297.1171455783843,0.0,-4.4212632306862646e-06,0.0,0.0,0.0,0.0,0.0,291.61332978970586,0.9008174567647059,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.4212632306862646e-06,0.0,0.0
18338895.0,18338895.0,283.15,293.15,293.49221890468783,0.0007000965698392762,0.0006648286354443838,0.000700096569839261,0.0005170889307894594,0.005450068041252464,0.008032174139337909,296.94991271705567,297.08151072563504,296.90130905706405,296.9663165393302,297.11729890945367,0.0,-4.433903149901701e-06,0.0,0.0,0.0,0.0,0.0,291.6166224494485,0.9008245450367648,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.433903149901701e-06,0.0,0.0
18338904.0,18338904.0,283.15,293.15,293.49029000431483,0.0007032014996903241,0.0006677771519405041,0.0007032014996903091,0.0005193822214150297,0.005450099450463872,0.008043657229474987,296.95018429913,297.0826719623967,296.9014787027253,296.9666130136734,297.1174532685915,0.0,-4.446589952641438e-06,0.0,0.0,0.0,0.0,0.0,291.61992442352937,0.9008313035294119,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.446589952641438e-06,0.0,0.0
18338913.0,18338913.0,283.15,293.15,293.4883513667574,0.0007063091805174901,0.000670728280830176,0.0007063091805174751,0.0005216775439026034,0.005450130887822389,0.008055150493806182,296.9504553152176,297.08383774322,296.9016489559843,296.9669075745683,297.11760802878825,0.0,-4.45930614473999e-06,0.0,0.0,0.0,0.0,0.0,291.62323568878674,0.900837730257353,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.45930614473999e-06,0.0,0.0
18338922.0,18338922.0,283.15,293.15,293.4864029920154,0.0007094196133978541,0.0006736820231362207,0.000709419613397839,0.0005239748990477077,0.005450162353338922,0.008066653936314571,296.9507257653188,297.08500806810287,296.90181981684026,296.96720022201566,297.1177631900436,0.0,-4.4720517788322955e-06,0.0,0.0,0.0,0.0,0.0,291.6265562220588,0.9008438232352941,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.4720517788322955e-06,0.0,0.0
18338931.0,18338931.0,283.15,293.15,293.48444488008903,0.0007125327977919553,0.0006766383783463531,0.0007125327977919402,0.0005262742864518982,0.005450193847008021,0.008078167555004687,296.95099564943365,297.08618293704353,296.9019912852926,296.9674909560162,297.1179187523572,0.0,-4.484826900982873e-06,0.0,0.0,0.0,0.0,0.0,291.6298860001838,0.9008495804779412,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.484826900982873e-06,0.0,0.0
18338940.0,18338940.0,283.15,293.15,293.4824723473524,0.0007156500581891401,0.0006795986042276733,0.0007156500581891253,0.0005285766843783884,0.0054502253822100895,0.00808969624812623,296.95126472317816,297.08736639897666,296.9021636648405,296.9677789222729,297.1180747899739,0.0,-4.497637006073674e-06,0.0,0.0,0.0,0.0,0.0,291.633225,0.900855,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.497637006073674e-06,0.0,0.0
18338949.0,18338949.0,283.15,293.15,293.48048734159335,0.0007187708444242836,0.0006825621783300792,0.0007187708444242687,0.0005308816864771335,0.005450256953387215,0.008101237981048224,296.9515330881849,297.08855677006085,296.90233682926583,296.96806447606485,297.11823127201677,0.0,-4.510479900147276e-06,0.0,0.0,0.0,0.0,0.0,291.63657319834556,0.9008600798161764,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.510479900147276e-06,0.0,0.0
18338958.0,18338958.0,283.15,293.15,293.47849043957945,0.000721894992417334,0.0006855289448391875,0.0007218949924173193,0.0005331891715591784,0.005450288558881806,0.008112792146966263,296.951800774549,297.0897535516851,296.9025107411931,296.96834772259615,297.1183881893425,0.0,-4.523354968606134e-06,0.0,0.0,0.0,0.0,0.0,291.6399305720588,0.9008648179411765,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.523354968606134e-06,0.0,0.0
18338967.0,18338967.0,283.15,293.15,293.47648164131067,0.0007250225029759146,0.0006884989045219359,0.0007250225029758998,0.0005354991402210299,0.005450320198702043,0.008124358748866752,296.95206778227055,297.0909567438468,296.9026854006214,296.9686286618677,297.1185455419507,0.0,-4.5362622740211735e-06,0.0,0.0,0.0,0.0,0.0,291.6432970979779,0.900869212389706,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.5362622740211735e-06,0.0,0.0
18338976.0,18338976.0,283.15,293.15,293.47446169573635,0.0007281533685578705,0.000691472050216105,0.0007281533685578557,0.0005378115868920421,0.005450351872701389,0.00813593775875808,296.9523341643007,297.09216813111163,296.90286076776545,296.96890745472257,297.1187031723077,0.0,-4.549201844403413e-06,0.0,0.0,0.0,0.0,0.0,291.64667275294113,0.9008732611764705,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.549201844403413e-06,0.0,0.0
18338985.0,18338985.0,283.15,293.15,293.47243050058876,0.0007312875907787974,0.0006944483834559035,0.0007312875907787826,0.000540126512765492,0.00545038358090579,0.008147529182627998,296.95259991340896,297.0933874697956,296.9030368480568,296.9691840791988,297.11886110192404,0.0,-4.56217374570245e-06,0.0,0.0,0.0,0.0,0.0,291.65005751378675,0.9008769623161764,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.56217374570245e-06,0.0,0.0
18338994.0,18338994.0,283.15,293.15,293.47038783250764,0.0007344251709844789,0.0006974279055193227,0.0007344251709844641,0.00054244391883538,0.005450415323349822,0.00815913302548223,296.95286501380406,297.09461422768226,296.9032136533596,296.969458487329,297.1190193777809,0.0,-4.575178042868232e-06,0.0,0.0,0.0,0.0,0.0,291.65345135735294,0.9008803138235294,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.575178042868232e-06,0.0,0.0
18339003.0,18339003.0,283.15,293.15,293.468328400065,0.0007375668907773675,0.0007004113586349371,0.0007375668907773529,0.0005447643823905152,0.0054504471080624155,0.00817075217792271,296.95312917020465,297.0958525073644,296.9033915302355,296.9697296599086,297.1191781255928,0.0,-4.58821804171084e-06,0.0,0.0,0.0,0.0,0.0,291.6568542604779,0.9008833137132354,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.58821804171084e-06,0.0,0.0
18339012.0,18339012.0,283.15,293.15,293.46625453121743,0.0007407112971578476,0.0007033973629991725,0.0007407112971578331,0.0005470868302503693,0.005450478920288449,0.00818238126625414,296.95339251810805,297.09710148900945,296.9035703437431,296.96999804960217,297.1193372408219,0.0,-4.601287771882347e-06,0.0,0.0,0.0,0.0,0.0,291.66026619999997,0.90088596,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.601287771882347e-06,0.0,0.0
18339021.0,18339021.0,283.15,293.15,293.4641716286093,0.0007438592441910309,0.0007063867296529244,0.0007438592441910165,0.0005494118932245551,0.005450510768570108,0.008194023449105073,296.9536553444047,297.0983592624006,296.90374974436,296.9702646491888,297.1194964689936,0.0,-4.614390838534464e-06,0.0,0.0,0.0,0.0,0.0,291.66368715275735,0.9008882506985295,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.614390838534464e-06,0.0,0.0
18339030.0,18339030.0,283.15,293.15,293.4620783801344,0.0007470112459371622,0.0007093799467602286,0.0007470112459371478,0.0005517399509961821,0.005450542658142102,0.008205680627635194,296.9539175733495,297.0996271045552,296.9039298173774,296.97052919868077,297.11965582652175,0.0,-4.627529448818244e-06,0.0,0.0,0.0,0.0,0.0,291.6671170955882,0.9008901838235295,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.627529448818244e-06,0.0,0.0
18339039.0,18339039.0,283.15,293.15,293.45997918783274,0.0007501655770046052,0.0007123753758474747,0.0007501655770045908,0.0005540697291969791,0.005450574571434749,0.008217346420790063,296.95417945906286,297.1009007311415,296.90411027664493,296.97079257032397,297.1198152583379,0.0,-4.640696467490097e-06,0.0,0.0,0.0,0.0,0.0,291.67055600533087,0.9008917573897058,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.640696467490097e-06,0.0,0.0
18339048.0,18339048.0,283.15,293.15,293.4578740517042,0.0007533222379316097,0.0007153730174257975,0.0007533222379315954,0.0005564012282244951,0.0054506065084535035,0.008229020830559885,296.95444100154486,297.1021801421576,296.90429112216214,296.97105476411866,297.1199747644419,0.0,-4.653891938241327e-06,0.0,0.0,0.0,0.0,0.0,291.6740038588235,0.9008929694117648,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.653891938241327e-06,0.0,0.0
18339057.0,18339057.0,283.15,293.15,293.4557621410087,0.0007564820192067553,0.0007183736221622636,0.0007564820192067409,0.0005587350319308524,0.0054506384772352295,0.008240706780431466,296.95470213225394,297.1034672274174,296.9044724017667,296.9713155633082,297.1201342904383,0.0,-4.667119213981648e-06,0.0,0.0,0.0,0.0,0.0,291.6774606329044,0.9008938179044118,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.667119213981648e-06,0.0,0.0
18339066.0,18339066.0,283.15,293.15,293.4536419641114,0.0007596463420394447,0.0007213785396716814,0.0007596463420394304,0.000561072190016385,0.005450670492229211,0.008252409526504838,296.9549627281203,297.104765380176,296.9046542013539,296.9715745786949,297.1202937386572,0.0,-4.680384312350931e-06,0.0,0.0,0.0,0.0,0.0,291.68092630441174,0.9008943008823529,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.680384312350931e-06,0.0,0.0
18339075.0,18339075.0,283.15,293.15,293.4515147853193,0.0007628140015661398,0.0007243866257865053,0.0007628140015661255,0.0005634118125730611,0.0054507025411857585,0.008264124612797057,296.9552228934577,297.1060717243115,296.90483644811763,296.9718321401629,297.12045319188326,0.0,-4.693682252771596e-06,0.0,0.0,0.0,0.0,0.0,291.6844008501838,0.9008944163602941,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.693682252771596e-06,0.0,0.0
18339084.0,18339084.0,283.15,293.15,293.4493806046325,0.0007659849985944364,0.0007273978812736477,0.0007659849985944221,0.0005657539001973671,0.005450734624113059,0.008275852042294333,296.9554826282661,297.1073862598214,296.9050191420574,296.97208824771275,297.1206126501162,0.0,-4.7070130982533525e-06,0.0,0.0,0.0,0.0,0.0,291.6878842470588,0.9008941623529413,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.7070130982533525e-06,0.0,0.0
18339093.0,18339093.0,283.15,293.15,293.4472395008388,0.000769159332315572,0.0007304123053650869,0.0007691593323155578,0.0005680984522919492,0.005450766741004348,0.008287591812004632,296.95574193122013,297.10870916147724,296.90520227611574,296.9723429023191,297.1207720973081,0.0,-4.720376905077902e-06,0.0,0.0,0.0,0.0,0.0,291.691376471875,0.900893536875,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.720376905077902e-06,0.0,0.0
18339102.0,18339102.0,283.15,293.15,293.4450929644367,0.0007723370121621031,0.0007334299070181954,0.0007723370121620889,0.0005704454758236051,0.005450798891981879,0.008299343956804131,296.95600077724305,297.1100437356082,296.90538571679014,296.9725961224134,297.1209312298676,0.0,-4.733773772768923e-06,0.0,0.0,0.0,0.0,0.0,291.69487750147056,0.9008925379411765,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.733773772768923e-06,0.0,0.0
18339111.0,18339111.0,283.15,293.15,293.4429400366114,0.0007755180322038724,0.0007364506806015591,0.0007755180322038583,0.0005727949664123742,0.0054508310769684175,0.008311108454765586,296.9562591824663,297.1113878552986,296.90556954995964,296.9728478961397,297.1210902430904,0.0,-4.747203736247634e-06,0.0,0.0,0.0,0.0,0.0,291.6983873126838,0.9008911635661765,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.747203736247634e-06,0.0,0.0
18339120.0,18339120.0,283.15,293.15,293.4407807173628,0.0007787023932484804,0.0007394746268820947,0.0007787023932484663,0.0005751469246547461,0.005450863295972151,0.008322885308875155,296.95651714688984,297.11274152054585,296.9057537756237,296.9730982234985,297.1212491369763,0.0,-4.760666858857213e-06,0.0,0.0,0.0,0.0,0.0,291.7019058823529,0.9008894117647058,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.760666858857213e-06,0.0,0.0
18339129.0,18339129.0,283.15,293.15,293.4386079842763,0.0007818914311134607,0.0007425030143843865,0.0007818914311134468,0.0005775023371807171,0.005450895562771796,0.008334679459363817,296.956774132891,297.1141176031421,296.9059388276855,296.97334538128854,297.12140765478676,0.0,-4.774168860205487e-06,0.0,0.0,0.0,0.0,0.0,291.70543318731615,0.9008872805514706,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.774168860205487e-06,0.0,0.0
18339138.0,18339138.0,283.15,293.15,293.43643379224534,0.0007850816492001425,0.0007455325226538449,0.0007850816492001285,0.0005798586214148528,0.005450927841584304,0.008346477974732988,296.95703097447625,297.1154975122329,296.9061239571575,296.97359210277307,297.12156604826174,0.0,-4.7876949889036045e-06,0.0,0.0,0.0,0.0,0.0,291.70896920441174,0.9008847679411766,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.7876949889036045e-06,0.0,0.0
18339147.0,18339147.0,283.15,293.15,293.4342527037575,0.0007882774787235898,0.0007485673596794127,0.000788277478723576,0.0005822190502371619,0.005450960177506727,0.008358297243045492,296.95728713280437,297.116895544627,296.906309452651,296.97383675985094,297.12172385216576,0.0,-4.80126409378793e-06,0.0,0.0,0.0,0.0,0.0,291.7125139104779,0.9008818719485294,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.80126409378793e-06,0.0,0.0
18339156.0,18339156.0,283.15,293.15,293.4320687669,0.0007914756262447407,0.0007516043979317425,0.0007914756262447267,0.0005845811911250246,0.005450992537021069,0.008370125084100243,296.9575430088714,297.11830106201137,296.9064950992436,296.97408056422984,297.1218814125256,0.0,-4.81486226282314e-06,0.0,0.0,0.0,0.0,0.0,291.7160672823529,0.9008785905882353,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.81486226282314e-06,0.0,0.0
18339165.0,18339165.0,283.15,293.15,293.42988198167274,0.0007946760912241276,0.000754643636898542,0.0007946760912241137,0.0005869450436799907,0.005451024920121881,0.008381961495901685,296.9577986026773,297.11971406438437,296.90668089693514,296.9743235159101,297.1220387293415,0.0,-4.828489535521695e-06,0.0,0.0,0.0,0.0,0.0,291.719629296875,0.9008749218750001,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.828489535521695e-06,0.0,0.0
18339174.0,18339174.0,283.15,293.15,293.4276923480757,0.0007978788733917036,0.0007576850763233688,0.0007978788733916898,0.0005893106077026031,0.005451057326806441,0.008393806477450631,296.95805391422215,297.1211345517444,296.9068668457252,296.9745656148919,297.1221958026134,0.0,-4.842145952562918e-06,0.0,0.0,0.0,0.0,0.0,291.72319993088234,0.9008708638235294,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.842145952562918e-06,0.0,0.0
18339183.0,18339183.0,283.15,293.15,293.42549949193716,0.0008010860518892869,0.0007607306906095558,0.0008010860518892733,0.0005916794188397805,0.00545108977819664,0.008405667718090324,296.9583087337135,297.1225682940014,296.90705290311587,296.9748063453403,297.1223523506875,0.0,-4.855840439859255e-06,0.0,0.0,0.0,0.0,0.0,291.7267791612132,0.9008664144485294,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.855840439859255e-06,0.0,0.0
18339192.0,18339192.0,283.15,293.15,293.42330353158997,0.0008042969695917918,0.0007637798557352352,0.000804296969591778,0.0005940509917412162,0.005451122267616777,0.008417542787557417,296.9585631274984,297.1240134664107,296.90723908254654,296.975045870389,297.1225084626372,0.0,-4.86957026510693e-06,0.0,0.0,0.0,0.0,0.0,291.73036696470587,0.9008615717647059,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.86957026510693e-06,0.0,0.0
18339201.0,18339201.0,283.15,293.15,293.4211045433211,0.0008075112013479632,0.0007668321679664973,0.0008075112013479496,0.0005964250123916696,0.005451154790747824,0.008429430113503495,296.95881713834996,297.12546889258107,296.90742539268155,296.9752842952085,297.1226641958873,0.0,-4.883333674237639e-06,0.0,0.0,0.0,0.0,0.0,291.7339633181985,0.9008563337867648,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.883333674237639e-06,0.0,0.0
18339210.0,18339210.0,283.15,293.15,293.41890252713046,0.0008107287487736315,0.0007698876288377728,0.0008107287487736178,0.0005988014819845859,0.005451187347606141,0.008441329701903793,296.95907076626816,297.12693457250987,296.9076118335204,296.9755216197992,297.12281955043784,0.0,-4.8971307342630766e-06,0.0,0.0,0.0,0.0,0.0,291.7375681985294,0.9008506985294118,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.8971307342630766e-06,0.0,0.0
18339219.0,18339219.0,283.15,293.15,293.4166981504684,0.0008139496132165328,0.0007729462396289,0.0008139496132165192,0.0006011804015153743,0.005451219938212349,0.008453241557737157,296.9593239802675,297.1284079080851,296.9077992573728,296.975759106298,297.12297455899625,0.0,-4.910961511138301e-06,0.0,0.0,0.0,0.0,0.0,291.74118158253674,0.900844664007353,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.910961511138301e-06,0.0,0.0
18339228.0,18339228.0,283.15,293.15,293.41449235021014,0.0008171737968332291,0.0007760080023877951,0.0008171737968332157,0.0006035617725768301,0.005451252562598074,0.008465165688971573,296.95957673685496,297.129885252436,296.90798886059184,296.9759985263166,297.12312926747245,0.0,-4.92482607439103e-06,0.0,0.0,0.0,0.0,0.0,291.7448034470588,0.9008382282352941,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.92482607439103e-06,0.0,0.0
18339237.0,18339237.0,283.15,293.15,293.41228425761693,0.000820401297465916,0.0007790729150653602,0.0008204012974659024,0.0006059455935752333,0.005451285220732409,0.008477102087632549,296.95982907636034,297.1313699871989,296.9081795338286,296.9762382370861,297.12328363329567,0.0,-4.9387244750872925e-06,0.0,0.0,0.0,0.0,0.0,291.7484337689338,0.9008313892279413,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.9387244750872925e-06,0.0,0.0
18339246.0,18339246.0,283.15,293.15,293.4100719416706,0.0008236334547001661,0.0007821422497644059,0.0008236334547001529,0.0006083328539236656,0.005451317926351631,0.008489055707898431,296.9600805886534,297.13286934456926,296.90837234178844,296.97647858024663,297.12343732901553,0.0,-4.9526625543134805e-06,0.0,0.0,0.0,0.0,0.0,291.75207252499996,0.900824145,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.9526625543134805e-06,0.0,0.0
18339255.0,18339255.0,283.15,293.15,293.4078582746979,0.000826866836069312,0.0007852127469316283,0.0008268668360692987,0.0006107210184142957,0.005451350644480571,0.008501013855422868,296.9603318251524,297.1343735618333,296.90856586495073,296.9767191462736,297.1235908031188,0.0,-4.966625563876525e-06,0.0,0.0,0.0,0.0,0.0,291.75571969209557,0.9008164935661764,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.966625563876525e-06,0.0,0.0
18339264.0,18339264.0,283.15,293.15,293.4056437976167,0.0008301052668483565,0.0007882880391406474,0.0008301052668483433,0.0006131129123819449,0.005451383413963998,0.008512990677320186,296.96058246127444,297.1358824692603,296.908762102908,296.9769621410415,297.1237440352798,0.0,-4.980630079973662e-06,0.0,0.0,0.0,0.0,0.0,291.7593752470588,0.9008084329411764,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.980630079973662e-06,0.0,0.0
18339273.0,18339273.0,283.15,293.15,293.4034287992238,0.0008333469462070352,0.0007913664162795146,0.0008333469462070221,0.0006155072057396691,0.00545141621648728,0.008524979513540953,296.9608327110101,297.137394394665,296.90896008781027,296.9772066986887,297.1238971117246,0.0,-4.9946683907660554e-06,0.0,0.0,0.0,0.0,0.0,291.76303916672794,0.900799961139706,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-4.9946683907660554e-06,0.0,0.0
18339282.0,18339282.0,283.15,293.15,293.4012134312392,0.0008365909290055598,0.0007944469808206408,0.0008365909290055468,0.0006179032004105205,0.005451449042438199,0.008536976868654251,296.9610826867803,297.1389084595567,296.90915931119287,296.97745236433036,297.12405007775266,0.0,-5.008736454033469e-06,0.0,0.0,0.0,0.0,0.0,291.7667114279412,0.9007910761764706,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-5.008736454033469e-06,0.0,0.0
18339291.0,18339291.0,283.15,293.15,293.3989976936631,0.000839837214704432,0.0007975297322517056,0.0008398372147044189,0.0006203008959960263,0.00545148189181131,0.008548982740664337,296.9613323885851,297.14042466393306,296.9093597730543,296.9776991379657,297.1242029333639,0.0,-5.022834309575161e-06,0.0,0.0,0.0,0.0,0.0,291.77039200753677,0.9007817760661765,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-5.022834309575161e-06,0.0,0.0
18339300.0,18339300.0,283.15,293.15,293.3967818724959,0.0008430863604710186,0.0008006151996723089,0.0008430863604710057,0.0006227007040180614,0.005451514770264262,0.008560999190156654,296.9615817737167,297.14194264306644,296.909561773003,296.97794737273705,297.12435571321055,0.0,-5.0369644242945726e-06,0.0,0.0,0.0,0.0,0.0,291.7740808823529,0.9007720588235294,297.15,278.4227019704008,293.15,285.62169303023865,0.004999471504844782,0.004999243431655195,0.004999471504844782,0.0049968346841208055,0.00499994110718267,0.0,0.0,-5.0369644242945726e-06,0.0,0.0
18339300.0,18339300.0,283.15,293.15,293.3967818724959,0.0008430863604710186,0.0008006151996723089,0.0008430863604710057,0.0006227007040180614,0.005451514770264262,0.008560999190156654,296.9615817737167,297.14194264306644,296.909561773003,296.97794737273705,297.12435571321055,0.0,-5.0369644242945726e-06,0.0,0.0,0.0,0.0,0.0,291.7740808823529,0.9007720588235294,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-5.0369644242945726e-06,0.0,0.0
18339309.0,18339309.0,283.15,293.15,293.39454610732935,0.000819562493284061,0.000778276366431458,0.0008195624932840484,0.0006053260561845509,0.0056611905601166405,0.008683913777653597,296.96183393168343,297.1434656573728,296.90976931571726,296.97820133730926,297.1245071475427,0.0,-5.182639216218264e-06,0.0,0.0,0.0,0.0,0.0,291.77777802922793,0.9007619224632353,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-5.182639216218264e-06,0.0,0.0
18339318.0,18339318.0,283.15,293.15,293.3922793391269,0.0007829984638138453,0.000743554279681805,0.0007829984638138334,0.0005783199890545258,0.005969581030706858,0.008857448056453722,296.9620902525223,297.1449928524293,296.9099836416079,296.9784626019637,297.12465597872296,0.0,-5.391842527275331e-06,0.0,0.0,0.0,0.0,0.0,291.781483425,0.900751365,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-5.391842527275331e-06,0.0,0.0
18339327.0,18339327.0,283.15,293.15,293.38997543770245,0.0007478035303235567,0.0007101323195874285,0.0007478035303235453,0.0005523251315274502,0.006266396528913777,0.00902445689424032,296.96235100338663,297.14652416330557,296.91020588415654,296.9787324544494,297.12480134843514,0.0,-5.59708782095384e-06,0.0,0.0,0.0,0.0,0.0,291.78519704650734,0.9007403844485294,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-5.59708782095384e-06,0.0,0.0
18339336.0,18339336.0,283.15,293.15,293.3876367750046,0.0007191570206598344,0.000682928901144585,0.0007191570206598236,0.0005311669174491012,0.0037546620101726975,0.006407068974437621,296.9626157266706,297.14805917413213,296.9104356359943,296.97901046200155,297.1249434235397,0.0,-2.8212317988948024e-06,0.0,0.0,0.0,0.0,0.0,291.7889188705882,0.9007289788235295,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-2.8212317988948024e-06,0.0,0.0
18339345.0,18339345.0,283.15,293.15,293.38545182367346,0.0008258887292784842,0.0007842839131931618,0.000825888729278472,0.000609998592700571,0.006748519320400954,0.00979457461903799,296.9628561197448,297.14957759559763,296.91063959089115,296.97926004697746,297.1250969768631,0.0,-6.593122271981739e-06,0.0,0.0,0.0,0.0,0.0,291.79264887408084,0.9007171461397059,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-6.593122271981739e-06,0.0,0.0
18339354.0,18339354.0,283.15,293.15,293.3834609276257,0.0011049828950980675,0.0010493184835614797,0.001104982895098051,0.0008161365897850554,0.006908759832776873,0.010984174670196575,296.963066101686,297.15107505643226,296.91081062351276,296.97947338627546,297.1252651621933,0.0,-8.29191482600234e-06,0.0,0.0,0.0,0.0,0.0,291.7963870338235,0.9007048844117647,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-8.29191482600234e-06,0.0,0.0
18339363.0,18339363.0,283.15,293.15,293.375339512314,0.0008789335470760987,0.0008346565552033537,0.0008789335470760857,0.000649177313964383,0.007013412967806618,0.010255108597823859,296.96332144467124,297.1526088105857,296.911035770137,296.97974547372297,297.1254389033612,0.0,-7.2277063412167535e-06,0.0,0.0,0.0,0.0,0.0,291.8001333266544,0.9006921916544118,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.2277063412167535e-06,0.0,0.0
18339372.0,18339372.0,283.15,293.15,293.3681560745185,0.0009777078131840919,0.0009284549873799883,0.0009777078131840778,0.0007221316493930511,0.007066526145720307,0.010672522826143725,296.9635676259251,297.15413331204627,296.91125398284964,296.98001129001756,297.12559718826276,0.0,-7.828060188626873e-06,0.0,0.0,0.0,0.0,0.0,291.8038877294117,0.9006790658823529,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.828060188626873e-06,0.0,0.0
18339381.0,18339381.0,283.15,293.15,293.3708063500472,0.0008114090173902856,0.0007705336286132285,0.0008114090173902739,0.0005993039272393424,0.007090781270168795,0.010083432425054313,296.9638049387921,297.15564504450344,296.911465258891,296.9802682031915,297.12574602107384,0.0,-6.9877402981890504e-06,0.0,0.0,0.0,0.0,0.0,291.8076502189338,0.9006655051102941,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-6.9877402981890504e-06,0.0,0.0
18339390.0,18339390.0,283.15,293.15,293.3658180596082,0.0009469589768496292,0.0008992551487012036,0.0009469589768496153,0.000699420664117175,0.007105153837067512,0.010597742279380406,296.9640460216597,297.1571636412253,296.91168271184426,296.98053278021234,297.12590777211415,0.0,-7.718744747768207e-06,0.0,0.0,0.0,0.0,0.0,291.8114207720588,0.9006515073529411,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.718744747768207e-06,0.0,0.0
18339399.0,18339399.0,283.15,293.15,293.36331633922526,0.0009591042792884055,0.000910788621673094,0.0009591042792883913,0.0007083911430661245,0.007111846403649321,0.010649229316831713,296.9642856379419,297.1586774328521,296.9119013494013,296.9807984771011,297.12606600561065,0.0,-7.793926927381377e-06,0.0,0.0,0.0,0.0,0.0,291.81519936562495,0.900637070625,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.793926927381377e-06,0.0,0.0
18339408.0,18339408.0,283.15,293.15,293.36515847759597,0.0008382803559437715,0.0007960513016865371,0.0008382803559437592,0.0006191510062599328,0.007113818765820652,0.01020557739217681,296.96451892142534,297.1601807359481,296.91211607364465,296.98105970854874,297.12621654762694,0.0,-7.158056671518791e-06,0.0,0.0,0.0,0.0,0.0,291.8189859764706,0.9006221929411765,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.158056671518791e-06,0.0,0.0
18339417.0,18339417.0,283.15,293.15,293.3586358504329,0.0009787413869366821,0.0009294364940938383,0.0009787413869366676,0.000722895043818151,0.007116685098650571,0.010726493879568793,296.964763979105,297.1616968936653,296.9123455928755,296.9813379889954,297.12638240056646,0.0,-7.907433533843588e-06,0.0,0.0,0.0,0.0,0.0,291.8227805814338,0.9006068723161765,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.907433533843588e-06,0.0,0.0
18339426.0,18339426.0,283.15,293.15,293.35775415556975,0.0009420410976341318,0.0008945850117088869,0.0009420410976341184,0.0006957883356282017,0.007116935220411102,0.010591385571437628,296.96500119484216,297.1631996982744,296.9125696399187,296.9816100596878,297.1265380444063,0.0,-7.709487853328529e-06,0.0,0.0,0.0,0.0,0.0,291.8265831573529,0.9005911067647059,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.709487853328529e-06,0.0,0.0
18339435.0,18339435.0,283.15,293.15,293.35796923863967,0.0008710960073497394,0.0008272138380223249,0.0008710960073497272,0.0006433885344461852,0.007116445058331352,0.01032923486728293,296.9652369543765,297.1646972786258,296.9127947649937,296.98188346733326,297.1266918072719,0.0,-7.3325709969310494e-06,0.0,0.0,0.0,0.0,0.0,291.83039368106614,0.9005748943014706,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.3325709969310494e-06,0.0,0.0
18339444.0,18339444.0,283.15,293.15,293.3600537484253,0.0008007493196165452,0.0007604109218702353,0.0008007493196165342,0.0005914307113346182,0.006932885303253448,0.009886221360640867,296.9654773449072,297.1661931874701,296.9130277552337,296.9821653930662,297.12684196639196,0.0,-6.717081727375014e-06,0.0,0.0,0.0,0.0,0.0,291.83421212941175,0.9005582329411764,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-6.717081727375014e-06,0.0,0.0
18339453.0,18339453.0,283.15,293.15,293.35676133411306,0.0008494819124307142,0.0008066885707272788,0.0008494819124307027,0.0006274244379226556,0.007116252771091689,0.010249324862480121,296.96573520507604,297.16770071188756,296.9132826689372,296.9824725618022,297.1269949543143,0.0,-7.219555993117963e-06,0.0,0.0,0.0,0.0,0.0,291.8380384792279,0.9005411206985293,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.219555993117963e-06,0.0,0.0
18339462.0,18339462.0,283.15,293.15,293.35752972051387,0.0008118946558145585,0.0007709948027223625,0.0008118946558145477,0.0005996626186783603,0.007115837963291525,0.010110280200214431,296.96598919243013,297.1691975843097,296.9135359146266,296.98277776945713,297.12713822929703,0.0,-7.025000435002263e-06,0.0,0.0,0.0,0.0,0.0,291.84187270735293,0.9005235555882354,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.025000435002263e-06,0.0,0.0
18339471.0,18339471.0,283.15,293.15,293.3598120996243,0.0007564031475036127,0.0007182987242512084,0.0007564031475036028,0.0005586767803037706,0.003588050789720588,0.006377829922595046,296.9662439584601,297.17068955607476,296.91379244785554,296.9830867030481,297.12727738330756,0.0,-2.7955408257694692e-06,0.0,0.0,0.0,0.0,0.0,291.845714790625,0.900505535625,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-2.7955408257694692e-06,0.0,0.0
18339480.0,18339480.0,283.15,293.15,293.36084722144017,0.0007458005709752531,0.0007082302611427818,0.0007458005709752435,0.0005508457535598725,0.003537756733561788,0.006288431259893448,296.9665047414243,297.17218197688203,296.9140583874529,296.98340644109345,297.12741783021943,0.0,-2.7177193552619397e-06,0.0,0.0,0.0,0.0,0.0,291.84956470588236,0.9004870588235295,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-2.7177193552619397e-06,0.0,0.0
18339489.0,18339489.0,283.15,293.15,293.3598845569867,0.0008215567203329487,0.0007801701323275987,0.0008215567203329381,0.0006067989836255086,0.007115833241853783,0.010145911419886123,296.9667723100127,297.17354875516884,296.91434964725664,296.98371235441374,297.1275699455162,0.0,-7.0746034936441455e-06,0.0,0.0,0.0,0.0,0.0,291.8534224299632,0.9004681231985295,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.0746034936441455e-06,0.0,0.0
