,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18339498.0,18339498.0,283.15,293.15,293.36294040135937,0.0007848368328029728,0.000745300039017253,0.0007848368328029629,0.0005796778003845205,0.004280562474652922,0.007175211022080944,296.9670202591264,297.1750252846357,296.9146086165109,296.9840235680758,297.12770901983924,0.0,-3.5382566194218672e-06,0.0,0.0,0.0,0.0,0.0,291.8572879397059,0.9004487267647059,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-3.5382566194218672e-06,0.0,0.0
18339507.0,18339507.0,283.15,293.15,293.3616152851908,0.0007792283137871041,0.000739974053722933,0.0007792283137870942,0.0005755353674935982,0.0037508142835683844,0.006624777615968191,296.9672803050881,297.1765057962915,296.9148799320412,296.9843519163357,297.1278573712844,0.0,-3.0162169764489217e-06,0.0,0.0,0.0,0.0,0.0,291.8611612119485,0.9004288675367648,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-3.0162169764489217e-06,0.0,0.0
18339516.0,18339516.0,283.15,293.15,293.34677843975186,0.0009582314773444768,0.000909959787335495,0.0009582314773444647,0.0007077464919058918,0.007117176441328049,0.010651340613195164,296.96755306187436,297.1779854727764,296.91515948227806,296.98470055244877,297.1280437457401,0.0,-7.797017652594757e-06,0.0,0.0,0.0,0.0,0.0,291.8650422235294,0.9004085435294118,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.797017652594757e-06,0.0,0.0
18339525.0,18339525.0,283.15,293.15,293.34597586358353,0.0009048140738686393,0.0008592333290227643,0.0009048140738686281,0.0006682925804820514,0.007116629796584877,0.010453779077178992,296.9678044587128,297.1794479087304,296.9154267029278,296.9850249109668,297.1282001300978,0.0,-7.510461204711857e-06,0.0,0.0,0.0,0.0,0.0,291.86893095128676,0.9003877527573529,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.510461204711857e-06,0.0,0.0
18339534.0,18339534.0,283.15,293.15,293.35009948076964,0.0007869145495944873,0.0007472730891898776,0.0007869145495944776,0.0005812123951684982,0.004617070249495668,0.007519381719560817,296.9680498332091,297.18090234435493,296.91569228649473,296.9853437735967,297.1283438653532,0.0,-3.885833929341596e-06,0.0,0.0,0.0,0.0,0.0,291.8728273720588,0.9003664932352942,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-3.885833929341596e-06,0.0,0.0
18339543.0,18339543.0,283.15,293.15,293.35138083014334,0.0007663383346347872,0.0007277334178087459,0.0007663383346347778,0.0005660148732472533,0.0036351790896996064,0.006461601442316471,296.96830425599205,297.1823540346629,296.915968980341,296.98567723883315,297.1284868811753,0.0,-2.869460859392572e-06,0.0,0.0,0.0,0.0,0.0,291.8767314626838,0.9003447629779412,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-2.869460859392572e-06,0.0,0.0
18339552.0,18339552.0,283.15,293.15,293.34151462671105,0.0008953118236648457,0.0008502097624514493,0.0008953118236648346,0.0006612742512281676,0.007116524175533511,0.01041862716523099,296.96856704949994,297.1838019151208,296.91625012682863,296.9860250681629,297.1286637025176,0.0,-7.460036723098464e-06,0.0,0.0,0.0,0.0,0.0,291.88064319999995,0.9003225600000001,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.460036723098464e-06,0.0,0.0
18339561.0,18339561.0,283.15,293.15,293.3337335501519,0.0009757127305947115,0.0009265604083224835,0.0009757127305946993,0.0007206580861972776,0.007117336381614786,0.010715975231985074,296.9688251177606,297.18524214399173,296.91652907303825,296.9863692547359,297.1288388550982,0.0,-7.891932713975256e-06,0.0,0.0,0.0,0.0,0.0,291.88456256084555,0.9002998823161765,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.891932713975256e-06,0.0,0.0
18339570.0,18339570.0,283.15,293.15,293.3386326146097,0.000827945574111123,0.0007862371425350771,0.0008279455741111129,0.0006115177698390601,0.007115839985848934,0.010169481728499524,296.9690662913154,297.1866671874831,296.9167997634542,296.9866948715222,297.128986416458,0.0,-7.107512174334824e-06,0.0,0.0,0.0,0.0,0.0,291.8884895220588,0.9002767279411765,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.107512174334824e-06,0.0,0.0
18339579.0,18339579.0,283.15,293.15,293.340471006634,0.0007876882648699884,0.0007480078280008357,0.0007876882648699789,0.0005817838589788327,0.004756825377935182,0.0076619904743873285,296.96931733765,297.1880882480707,296.91708224816523,296.9870360686814,297.1291332781295,0.0,-4.034625109076506e-06,0.0,0.0,0.0,0.0,0.0,291.89242406047794,0.900253094889706,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-4.034625109076506e-06,0.0,0.0
18339588.0,18339588.0,283.15,293.15,293.33653978007897,0.0008355381169282411,0.0007934472048645732,0.0008355381169282311,0.000617125596153824,0.007115915695876685,0.010197560422514103,296.969574362479,297.1895063051673,296.91736916924,296.98738707664575,297.129295680459,0.0,-7.146815096195792e-06,0.0,0.0,0.0,0.0,0.0,291.89636615294114,0.9002289811764707,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.146815096195792e-06,0.0,0.0
18339597.0,18339597.0,283.15,293.15,293.3235337705331,0.0010103962701803718,0.0009594967364666571,0.0010103962701803598,0.0007462752302764973,0.0071176849904249165,0.010844244253292177,296.9698383867375,297.190920495734,296.9176596814646,296.9877497935415,297.12948573440264,0.0,-8.081994554389881e-06,0.0,0.0,0.0,0.0,0.0,291.90031577628673,0.9002043848161765,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-8.081994554389881e-06,0.0,0.0
18339606.0,18339606.0,283.15,293.15,293.3125721462872,0.0009813125766161086,0.0009318781576265951,0.0009813125766160973,0.0007247941137154517,0.007117390421045841,0.010736682602173236,296.9700975644191,297.19233515438924,296.91795340795346,296.9881076404321,297.12966321358147,0.0,-7.922462659188548e-06,0.0,0.0,0.0,0.0,0.0,291.90427290735295,0.9001793038235295,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.922462659188548e-06,0.0,0.0
18339615.0,18339615.0,283.15,293.15,293.3102094459622,0.0008718780917886402,0.0008279565239741147,0.0008718780917886302,0.0006439661774892952,0.007116282819845072,0.010331957240735353,296.9703388567125,297.19372466328156,296.9182305504584,296.9884470593459,297.1298297609937,0.0,-7.336436651545121e-06,0.0,0.0,0.0,0.0,0.0,291.9082375229779,0.9001537362132354,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.336436651545121e-06,0.0,0.0
18339624.0,18339624.0,283.15,293.15,293.3107592415768,0.0007861209344190094,0.0007465194531522362,0.0007861209344190004,0.0005806262343464739,0.004481581328800155,0.007380965868866507,296.97060023457567,297.19511362320884,296.91853153258626,296.9888130302646,297.1299824058366,0.0,-3.7440907410516644e-06,0.0,0.0,0.0,0.0,0.0,291.9122096,0.90012768,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-3.7440907410516644e-06,0.0,0.0
18339633.0,18339633.0,283.15,293.15,293.3121022668546,0.0007892192611348733,0.000749461699155496,0.0007892192611348645,0.0005829146479391882,0.005049564093963887,0.00796037569315154,296.9708578386255,297.19648819687,296.91883128888844,296.98917850420077,297.1301332934638,0.0,-4.354989391147948e-06,0.0,0.0,0.0,0.0,0.0,291.91618911525734,0.9001011331985295,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-4.354989391147948e-06,0.0,0.0
18339642.0,18339642.0,283.15,293.15,293.31020433084296,0.0008102664338849836,0.0007694486034786758,0.0008102664338849746,0.0005984600178385448,0.0071156591342638464,0.010104096420965486,296.9711147886818,297.19785780162755,296.91913185188497,296.98954571665786,297.13029223402464,0.0,-7.016409621282539e-06,0.0,0.0,0.0,0.0,0.0,291.9201760455882,0.9000740938235294,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.016409621282539e-06,0.0,0.0
18339651.0,18339651.0,283.15,293.15,293.30650915369944,0.0008431936140171096,0.000800717050152565,0.0008431936140171003,0.000622779920572495,0.00711599232449419,0.010225872176808695,296.97137125185105,297.19922389307044,296.9194328812675,296.989913951138,297.13045572840093,0.0,-7.186553963916228e-06,0.0,0.0,0.0,0.0,0.0,291.92417036783087,0.9000465598897058,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.186553963916228e-06,0.0,0.0
18339660.0,18339660.0,283.15,293.15,293.3077431249095,0.000822024897749057,0.0007806147251933685,0.000822024897749048,0.0006071447791864211,0.007115778085963345,0.010147583182846798,296.9716239383988,297.2005684301024,296.91973341845045,296.9902817701041,297.1306103630394,0.0,-7.076935080029499e-06,0.0,0.0,0.0,0.0,0.0,291.9281720588235,0.9000185294117646,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.076935080029499e-06,0.0,0.0
18339669.0,18339669.0,283.15,293.15,293.30898648242305,0.0008081620141615235,0.0007674501956526781,0.0008081620141615147,0.0005969057008371539,0.007115637781535055,0.01009631359771898,296.97187817282224,297.201908853332,296.9200367129209,296.9906530250601,297.13076604488714,0.0,-7.0056048065731814e-06,0.0,0.0,0.0,0.0,0.0,291.9321810954044,0.8999900004044118,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.0056048065731814e-06,0.0,0.0
18339678.0,18339678.0,283.15,293.15,293.3102426210338,0.0008042624493936493,0.0007637470746452058,0.0008042624493936406,0.0005940254957040195,0.007098540964653868,0.01006483436136667,296.9721345149913,297.20324367509556,296.9203437619965,296.99102895877445,297.13092315271894,0.0,-6.961987442457624e-06,0.0,0.0,0.0,0.0,0.0,291.93619745441174,0.8999609708823529,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-6.961987442457624e-06,0.0,0.0
18339687.0,18339687.0,283.15,293.15,293.30810240769466,0.0008137364628530109,0.0007727438269869473,0.0008137364628530021,0.0006010229697203489,0.007115694176505722,0.010116929781749764,296.9723932699553,297.20457226150495,296.92065485392425,296.9914103711211,297.1310869744473,0.0,-7.034244229247733e-06,0.0,0.0,0.0,0.0,0.0,291.9402211126838,0.8999314388602941,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.034244229247733e-06,0.0,0.0
18339696.0,18339696.0,283.15,293.15,293.30572593455156,0.000820338773795361,0.0007790135411606316,0.0008203387737953523,0.0006058994140746177,0.007115760990004457,0.010141347354254268,296.9726523303212,297.20589556787405,296.92096723744885,296.9917935412184,297.1312512882009,0.0,-7.0682400057620236e-06,0.0,0.0,0.0,0.0,0.0,291.9442520470588,0.8999014023529412,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.0682400057620236e-06,0.0,0.0
18339705.0,18339705.0,283.15,293.15,293.3051331046209,0.0008063256255302519,0.0007657063166448972,0.0008063256255302436,0.0005955493507345328,0.00711543055831061,0.010089333427634413,296.97291061277826,297.2072049225404,296.9212810897753,296.99217872800506,297.1314121650148,0.0,-6.995921389194424e-06,0.0,0.0,0.0,0.0,0.0,291.94829023437495,0.899870859375,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-6.995921389194424e-06,0.0,0.0
18339714.0,18339714.0,283.15,293.15,293.29671857689704,0.0008970795332929097,0.0008518884225370153,0.0008970795332929006,0.0006625798768362615,0.007116537596808805,0.010425160490060759,296.9731579957061,297.20850764176794,296.9215842955394,296.992553738981,297.13159784735,0.0,-7.469395753609107e-06,0.0,0.0,0.0,0.0,0.0,291.95233565147055,0.8998398079411765,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.469395753609107e-06,0.0,0.0
18339723.0,18339723.0,283.15,293.15,293.28974833110567,0.000980912680482627,0.0009314984068013183,0.0009809126804826169,0.0007244987528611796,0.007117386001139736,0.010735203717675583,296.9733866425368,297.2097911031413,296.92186876953355,296.992909025236,297.13179444880603,0.0,-7.920280309066542e-06,0.0,0.0,0.0,0.0,0.0,291.9563882751838,0.8998082460661765,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.920280309066542e-06,0.0,0.0
18339732.0,18339732.0,283.15,293.15,293.29092371343665,0.0008240664178276039,0.0007825534021454122,0.0008240664178275954,0.0006086526394663973,0.007115798765564807,0.010155133497783884,296.97364569820667,297.21107236637306,296.92218785726163,296.99330119825885,297.1319613890787,0.0,-7.087470192901226e-06,0.0,0.0,0.0,0.0,0.0,291.9604480823529,0.8997761717647059,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.087470192901226e-06,0.0,0.0
18339741.0,18339741.0,283.15,293.15,293.29209865308843,0.0008259642462157099,0.0007843556259003098,0.0008259642462157014,0.0006100543690988809,0.007115817966948529,0.010162152322121398,296.9739019381734,297.21234132315095,296.92250548079693,296.993692674865,297.13212580837944,0.0,-7.097270733567604e-06,0.0,0.0,0.0,0.0,0.0,291.96451504981616,0.8997435830514706,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.097270733567604e-06,0.0,0.0
18339750.0,18339750.0,283.15,293.15,293.29225809803137,0.0008229599103130728,0.0007815026358745833,0.0008229599103130645,0.0006078353769373726,0.007115787562548808,0.010151041292928329,296.97416114442683,297.213603875076,296.92282727706834,296.9940893679659,297.13229168352507,0.0,-7.0817592810337285e-06,0.0,0.0,0.0,0.0,0.0,291.96858915441175,0.8997104779411765,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.0817592810337285e-06,0.0,0.0
18339759.0,18339759.0,283.15,293.15,293.29139205214994,0.0008150051554666641,0.0007739486082823315,0.0008150051554666558,0.0006019600222588753,0.007115707064074626,0.010121621948085998,296.9744233461634,297.21485995910155,296.9231532871464,296.99449132890715,297.1324590288453,0.0,-7.040770615934913e-06,0.0,0.0,0.0,0.0,0.0,291.9726703729779,0.8996768544485295,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.040770615934913e-06,0.0,0.0
18339768.0,18339768.0,283.15,293.15,293.288899974169,0.0008241406870442082,0.0007826239300428992,0.0008241406870442001,0.0006087074947176892,0.00711579951740003,0.01015540822480665,296.9746833479854,297.2161122080105,296.9234776548006,296.9948919828598,297.1326316702861,0.0,-7.087853673024495e-06,0.0,0.0,0.0,0.0,0.0,291.9767586823529,0.8996427105882353,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.087853673024495e-06,0.0,0.0
18339777.0,18339777.0,283.15,293.15,293.2829175736307,0.000869960974276133,0.0008261359830722994,0.0008699609742761244,0.0006425502023185923,0.007116263216537731,0.01032486705163703,296.9749386277811,297.21735622536585,296.9237984972276,296.99528983153687,297.1328156800828,0.0,-7.3263710126712805e-06,0.0,0.0,0.0,0.0,0.0,291.98085405937496,0.8996080443750001,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.3263710126712805e-06,0.0,0.0
18339786.0,18339786.0,283.15,293.15,293.27488989720115,0.0009372779214580283,0.0008900617843341688,0.0009372779214580193,0.0006922702694913149,0.007116944460068746,0.010573827740818383,296.97519114049817,297.21859541897305,296.92411727383745,296.99568603630263,297.133006351527,0.0,-7.683948289473395e-06,0.0,0.0,0.0,0.0,0.0,291.9849564808823,0.8995728538235294,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.683948289473395e-06,0.0,0.0
18339795.0,18339795.0,283.15,293.15,293.26824394802014,0.0010039176450673403,0.0009533444777144715,0.0010039176450673305,0.0007414901416631123,0.007117618849863741,0.01082028383520212,296.9754367743892,297.21982206854847,296.92443042542425,296.9960763039694,297.1331976409997,0.0,-8.046319586015133e-06,0.0,0.0,0.0,0.0,0.0,291.9890659237132,0.8995371369485294,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-8.046319586015133e-06,0.0,0.0
18339804.0,18339804.0,283.15,293.15,293.2701866410412,0.0010232490923428434,0.0009717020876415646,0.0010232490923428338,0.0007557682826557135,0.007117814481403324,0.01089177808743182,296.9756668825306,297.2210199384622,296.9247304670469,296.9964516060446,297.1333768389036,0.0,-8.153001836494398e-06,0.0,0.0,0.0,0.0,0.0,291.99318236470583,0.8995008917647058,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-8.153001836494398e-06,0.0,0.0
18339813.0,18339813.0,283.15,293.15,293.27596052691393,0.001026054542400884,0.0009743662108968649,0.0010260545424008744,0.0007578403786001139,0.0071178428696392375,0.010902153681231002,296.9758871729633,297.22219974623135,296.92502233969793,296.99681790244836,297.1335523351379,0.0,-8.168542462870676e-06,0.0,0.0,0.0,0.0,0.0,291.9973057806985,0.8994641162867647,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-8.168542462870676e-06,0.0,0.0
18339822.0,18339822.0,283.15,293.15,293.28395772258534,0.0010114005965721385,0.0009604504695247495,0.0010114005965721291,0.0007470170244146584,0.0071176945692490706,0.010847958565731772,296.9761051382659,297.22336896705184,296.9253132360547,296.99718333878127,297.1337258359591,0.0,-8.087531905484417e-06,0.0,0.0,0.0,0.0,0.0,292.00143614852936,0.8994268085294118,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-8.087531905484417e-06,0.0,0.0
18339831.0,18339831.0,283.15,293.15,293.2878098261619,0.0009755902860747043,0.0009264441325422482,0.0009755902860746954,0.0007205676515505903,0.00711733216979251,0.010715519996337013,296.9763504545388,297.2245572081488,296.92563164437485,296.9975801775932,297.1339040993887,0.0,-7.89126219865332e-06,0.0,0.0,0.0,0.0,0.0,292.00557344503676,0.8993889665073529,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.89126219865332e-06,0.0,0.0
18339840.0,18339840.0,283.15,293.15,293.29129681518225,0.0009208179161997082,0.0008744309653311281,0.0009208179161997001,0.0006801129664125216,0.007116777876310569,0.010512953314021996,296.9766055074469,297.2257468960223,296.9259606553571,296.9979892693479,297.1340831141791,0.0,-7.595728677110818e-06,0.0,0.0,0.0,0.0,0.0,292.0097176470588,0.8993505882352942,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.595728677110818e-06,0.0,0.0
18339849.0,18339849.0,283.15,293.15,293.2966435757581,0.0008823254861195346,0.0008378776227165363,0.0008823254861195267,0.0006516825891744876,0.007116388351493041,0.010370595363823173,296.9768498734163,297.2269166301418,296.9262792165729,296.99838730332397,297.1342620407547,0.0,-7.391410974577588e-06,0.0,0.0,0.0,0.0,0.0,292.01386873143383,0.8993116717279412,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.391410974577588e-06,0.0,0.0
18339858.0,18339858.0,283.15,293.15,293.2976448704358,0.000870099498898013,0.0008262675295509135,0.0008700994988980054,0.0006426525168570995,0.007116264632835516,0.010325379554208949,296.97711141756696,297.2280911707449,296.9266159821754,296.9988066951108,297.1344406797992,0.0,-7.327098359020141e-06,0.0,0.0,0.0,0.0,0.0,292.018026675,0.899272215,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.327098359020141e-06,0.0,0.0
18339867.0,18339867.0,283.15,293.15,293.29801732869356,0.0008700222837363542,0.000826194204179186,0.0008700222837363464,0.0006425954860687303,0.0071162638562514025,0.01032509400052983,296.97737446002463,297.22926195228297,296.9269548177158,296.99922892706246,297.1346200348494,0.0,-7.3266930952811825e-06,0.0,0.0,0.0,0.0,0.0,292.02219145459554,0.8992322160661764,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.3266930952811825e-06,0.0,0.0
18339876.0,18339876.0,283.15,293.15,293.2962898023871,0.0008611793414977003,0.0008177967323536275,0.0008611793414976929,0.000636064119203655,0.007116174374785726,0.010292389839515761,296.9776435790577,297.2304273345333,296.9273008379377,296.99966026645717,297.13480194092836,0.0,-7.2803528160168235e-06,0.0,0.0,0.0,0.0,0.0,292.0263630470588,0.8991916729411764,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.2803528160168235e-06,0.0,0.0
18339885.0,18339885.0,283.15,293.15,293.2945622760807,0.0008523363979704649,0.0008093992593041602,0.0008523363979704576,0.0006295327513856515,0.007116084893317168,0.01025968567353329,296.9779126979577,297.2315927162715,296.92764685790195,297.00009160565907,297.13498384692065,0.0,-7.234159542831196e-06,0.0,0.0,0.0,0.0,0.0,292.0305414292279,0.8991505836397059,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.234159542831196e-06,0.0,0.0
18339894.0,18339894.0,283.15,293.15,293.2919470663848,0.0008487111013446468,0.0008059565899526547,0.0008487111013446394,0.0006268551197377173,0.007116048213488472,0.01024627812131657,296.978184266268,297.23274941441014,296.92799645892256,297.0005280690627,297.13516812373047,0.0,-7.215264422812607e-06,0.0,0.0,0.0,0.0,0.0,292.03472657794117,0.8991089461764706,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.215264422812607e-06,0.0,0.0
18339903.0,18339903.0,283.15,293.15,293.28932150864705,0.0008515220062094911,0.000808625893211631,0.0008515220062094838,0.0006289312445206061,0.007116076665981782,0.010256673809964466,296.97845549800763,297.2339028902486,296.9283460797871,297.00096486292273,297.1353528717287,0.0,-7.229912803866222e-06,0.0,0.0,0.0,0.0,0.0,292.0389184700367,0.8990667585661766,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.229912803866222e-06,0.0,0.0
18339912.0,18339912.0,283.15,293.15,293.2871510808389,0.0008553481589605095,0.00081225930041991,0.0008553481589605023,0.0006317572279254098,0.007116115392393638,0.010270824225183061,296.9787248467638,297.23504918046876,296.92869460272334,297.00140096744383,297.1355388101779,0.0,-7.2498757747992555e-06,0.0,0.0,0.0,0.0,0.0,292.0431170823529,0.8990240188235294,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.2498757747992555e-06,0.0,0.0
18339921.0,18339921.0,283.15,293.15,293.28498491919515,0.000859046061629921,0.0008157709182487262,0.0008590460616299139,0.0006344884862584496,0.007116152821066442,0.010284500328730744,296.9789941447321,297.2361920610664,296.92904345666216,297.00183779312977,297.1357255277638,0.0,-7.2691957555903555e-06,0.0,0.0,0.0,0.0,0.0,292.0473223917279,0.8989807249632353,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.2691957555903555e-06,0.0,0.0
18339930.0,18339930.0,283.15,293.15,293.28282674371223,0.0008625038842881935,0.0008190545502920842,0.0008625038842881864,0.0006370424223156755,0.007116187820411732,0.010297288536145796,296.9792633477415,297.2373285593673,296.92939293045407,297.00227596898617,297.1359137039511,0.0,-7.287284680747433e-06,0.0,0.0,0.0,0.0,0.0,292.05153437499996,0.898936875,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.287284680747433e-06,0.0,0.0
18339939.0,18339939.0,283.15,293.15,293.280680577012,0.0008659666857483416,0.0008223429103261412,0.0008659666857483346,0.0006396000356990239,0.007116222870398559,0.010310095156780583,296.9795326349795,297.2384574609821,296.92974327797464,297.00271604300406,297.13610376074683,0.0,-7.305422178587119e-06,0.0,0.0,0.0,0.0,0.0,292.05575300900733,0.8988924669485294,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.305422178587119e-06,0.0,0.0
18339948.0,18339948.0,283.15,293.15,293.27854834408396,0.0008694352637733284,0.00082563675592589,0.0008694352637733214,0.0006421619156334294,0.007116257979141079,0.010322923141018143,296.9798020199683,297.23957754825545,296.93009463932106,297.00315831948524,297.1362959996226,0.0,-7.323612532653599e-06,0.0,0.0,0.0,0.0,0.0,292.0599782705882,0.8988474988235293,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.323612532653599e-06,0.0,0.0
18339957.0,18339957.0,283.15,293.15,293.27642112274435,0.0008729059186343656,0.0008289325737394418,0.0008729059186343587,0.0006447253295121261,0.007116293109008998,0.010335758806069746,296.98007144002975,297.2406944649401,296.9304463651438,297.0036013880048,297.1364890232724,0.0,-7.341836417252453e-06,0.0,0.0,0.0,0.0,0.0,292.06421013658087,0.8988019686397059,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.341836417252453e-06,0.0,0.0
18339966.0,18339966.0,283.15,293.15,293.27430032686243,0.0008763772617321102,0.0008322290451192643,0.0008763772617321031,0.0006472892517203316,0.0071163282459977065,0.010348597016408835,296.98034080921576,297.2418066713986,296.93079849336453,297.0040454355142,297.1366831349179,0.0,-7.360086568099147e-06,0.0,0.0,0.0,0.0,0.0,292.0684485838235,0.8987558744117646,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.360086568099147e-06,0.0,0.0
18339975.0,18339975.0,283.15,293.15,293.2721810990615,0.0008798492634180512,0.0008355261419104453,0.0008798492634180443,0.0006498536603599121,0.007116363389694896,0.010361437662419386,296.9806101412859,297.24291756272964,296.9311507029076,297.0044897124467,297.1368775328907,0.0,-7.378362842553399e-06,0.0,0.0,0.0,0.0,0.0,292.07269358915437,0.8987092141544117,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.378362842553399e-06,0.0,0.0
18339984.0,18339984.0,283.15,293.15,293.2700681411853,0.000883323917425803,0.0008388257574106199,0.000883323917425796,0.000652420027995564,0.007116398560350462,0.01037428811757837,296.980879598066,297.24402519946597,296.93150334181206,297.00493496533517,297.13707279639135,0.0,-7.396675767813831e-06,0.0,0.0,0.0,0.0,0.0,292.07694512941174,0.8986619858823529,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.396675767813831e-06,0.0,0.0
18339993.0,18339993.0,283.15,293.15,293.2679758054658,0.0008868072933304489,0.0008421336554350059,0.0008868072933304421,0.0006549928375942693,0.007116433819652313,0.010387170829134996,296.9811494653303,297.24512213277814,296.93185739351327,297.00538342865167,297.1372709068757,0.0,-7.415057444520431e-06,0.0,0.0,0.0,0.0,0.0,292.0812031814338,0.8986141876102941,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.415057444520431e-06,0.0,0.0
18340002.0,18340002.0,283.15,293.15,293.26588887096733,0.0008902929535222332,0.0008454437226737635,0.0008902929535222264,0.0006575673343599151,0.0071164691021720905,0.010400061988727043,296.98141944000605,297.2462162623568,296.9322118150479,297.00583273267443,297.137469762953,0.0,-7.433474009798492e-06,0.0,0.0,0.0,0.0,0.0,292.0854677220588,0.8985658173529412,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.433474009798492e-06,0.0,0.0
18340011.0,18340011.0,283.15,293.15,293.26380733768985,0.0008937808985391876,0.0008487559596378194,0.0008937808985391809,0.0006601435186898881,0.007116504407915251,0.010412961598343862,296.98168952209284,297.2473075882028,296.9325666064152,297.0062828774028,297.13766936462264,0.0,-7.451925511402842e-06,0.0,0.0,0.0,0.0,0.0,292.089738728125,0.8985168731250001,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.451925511402842e-06,0.0,0.0
18340020.0,18340020.0,283.15,293.15,293.2617312056334,0.0008972711275722291,0.0008520703655588494,0.0008972711275722225,0.0006627213899866014,0.007116539736873611,0.010425869654992759,296.9819597115904,297.24839611031666,296.9329217676144,297.006733862836,297.137869711884,0.0,-7.470411989992309e-06,0.0,0.0,0.0,0.0,0.0,292.0940161764706,0.8984673529411765,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.470411989992309e-06,0.0,0.0
18340029.0,18340029.0,283.15,293.15,293.2596604747979,0.000900763640889962,0.0008553869406919257,0.0009007636408899554,0.0006653009484484434,0.007116575089049904,0.01043878615966661,296.9822300084983,297.2494818286992,296.93327729864467,297.0071856889732,297.1380708047363,0.0,-7.488933491952533e-06,0.0,0.0,0.0,0.0,0.0,292.0983000439338,0.8984172548161764,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.488933491952533e-06,0.0,0.0
18340038.0,18340038.0,283.15,293.15,293.25760123312716,0.0009042594178543048,0.0008587066150627772,0.0009042594178542979,0.0006678829174285939,0.007116610474465264,0.010451714734331959,296.9825005516383,297.25056173159624,296.9336335776761,297.007639241573,297.1382734619808,0.0,-7.507495265615293e-06,0.0,0.0,0.0,0.0,0.0,292.1025903073529,0.898366576764706,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.507495265615293e-06,0.0,0.0
18340047.0,18340047.0,283.15,293.15,293.2555488934444,0.0009077568896089116,0.0008620278988474983,0.0009077568896089049,0.0006704661381752546,0.007116645877158597,0.010464649576858292,296.98277124836636,297.2516381888885,296.93399029362337,297.0080938117209,297.1384770518842,0.0,-7.5260890296372345e-06,0.0,0.0,0.0,0.0,0.0,292.10688694356617,0.8983153168014707,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.5260890296372345e-06,0.0,0.0
18340056.0,18340056.0,283.15,293.15,293.25349716002626,0.0009112545791669139,0.0008653493894636742,0.0009112545791669072,0.0006730495197911633,0.007116681282066976,0.01047758522489298,296.9830419663616,297.25271440696093,296.9343470487339,297.0085484678195,297.13868071407006,0.0,-7.544706950778032e-06,0.0,0.0,0.0,0.0,0.0,292.11118992941175,0.8982634729411766,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.544706950778032e-06,0.0,0.0
18340065.0,18340065.0,283.15,293.15,293.25147583624147,0.0009147632306051041,0.0008686812897463176,0.0009147632306050973,0.0006756409978138433,0.007116716798370567,0.01049056141348449,296.98331375781436,297.25377865001167,296.9347057814952,297.0090074451042,297.1388880066776,0.0,-7.563406328980583e-06,0.0,0.0,0.0,0.0,0.0,292.1154992417279,0.8982110431985294,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.563406328980583e-06,0.0,0.0
18340074.0,18340074.0,283.15,293.15,293.249460402303,0.0009182740049395892,0.0008720152059826787,0.0009182740049395823,0.0006782340438007135,0.00711675233624856,0.010503545453228251,296.98358575706635,297.2548405733055,296.9350648970743,297.009467259165,297.1390960023569,0.0,-7.5821401864319145e-06,0.0,0.0,0.0,0.0,0.0,292.11981485735294,0.8981580255882353,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.5821401864319145e-06,0.0,0.0
18340083.0,18340083.0,283.15,293.15,293.2474511825081,0.0009217863113277892,0.0008753505770943503,0.0009217863113277823,0.0006808282213574503,0.007116787889734593,0.010516535158982123,296.9838579358289,297.25589981136886,296.93542438264944,297.00992813116164,297.13930476721464,0.0,-7.600905406510972e-06,0.0,0.0,0.0,0.0,0.0,292.12413675312496,0.8981044181250001,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.600905406510972e-06,0.0,0.0
18340092.0,18340092.0,283.15,293.15,293.2454446130734,0.0009252986318378038,0.0008786859616165052,0.000925298631837797,0.0006834224093448416,0.007116823443421279,0.010529524916939731,296.9841301284227,297.25695752939157,296.9357839724455,297.01038972983184,297.1395139031492,0.0,-7.61969389469947e-06,0.0,0.0,0.0,0.0,0.0,292.1284649058823,0.8980502188235295,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.61969389469947e-06,0.0,0.0
18340101.0,18340101.0,283.15,293.15,293.2434380436387,0.0009288109519140957,0.0008820213457268703,0.0009288109519140889,0.0006860165970122996,0.007116858997105343,0.010542514673292203,296.98440232087773,297.2580152469286,296.9361435619677,297.0108513282946,297.1397230389826,0.0,-7.638505573303342e-06,0.0,0.0,0.0,0.0,0.0,292.13279929246323,0.8979954256985295,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.638505573303342e-06,0.0,0.0
18340110.0,18340110.0,283.15,293.15,293.24145584121504,0.0009323320353662712,0.0008853650517508748,0.0009323320353662645,0.0006886172572789332,0.007116894639809445,0.010555536839427754,296.98467549861067,297.2590646087127,296.9365046575828,297.0113157385126,297.13993487288667,0.0,-7.657387467146678e-06,0.0,0.0,0.0,0.0,0.0,292.13713988970585,0.897940036764706,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.657387467146678e-06,0.0,0.0
18340119.0,18340119.0,283.15,293.15,293.2394863601819,0.00093585769427291,0.000888713102737112,0.0009358576942729033,0.0006912212969606296,0.007116930328992735,0.010568575927063674,296.98494919066405,297.26010960794196,296.93686653935663,297.0117816165743,297.14014811533366,0.0,-7.676317250909324e-06,0.0,0.0,0.0,0.0,0.0,292.1414866744485,0.8978840500367647,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.676317250909324e-06,0.0,0.0
18340128.0,18340128.0,283.15,293.15,293.23752297899847,0.0009393855458509568,0.0008920632359371981,0.0009393855458509502,0.00069382695614216,0.007116966040450992,0.010581623123900792,296.9852231292581,297.2611525150942,296.937228797945,297.01224819835033,297.14036203311616,0.0,-7.695282198417654e-06,0.0,0.0,0.0,0.0,0.0,292.1458396235294,0.8978274635294118,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.695282198417654e-06,0.0,0.0
18340137.0,18340137.0,283.15,293.15,293.2355656976648,0.0009429155917161004,0.0008954154528854306,0.0009429155917160938,0.0006964342360168646,0.007117001774200582,0.010594678435913966,296.9854973143924,297.26219333016974,296.93759143334705,297.0127154838401,297.1405766262335,0.0,-7.714282362000713e-06,0.0,0.0,0.0,0.0,0.0,292.1501987137867,0.897770275257353,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.714282362000713e-06,0.0,0.0
18340146.0,18340146.0,283.15,293.15,293.2336145161809,0.0009464478307898054,0.0008987697525576055,0.0009464478307897988,0.0006990431357881395,0.007117037530230597,0.010607741859113968,296.98577174606635,297.2632320531692,296.93795444556196,297.0131834730429,297.1407918946852,0.0,-7.733317779529423e-06,0.0,0.0,0.0,0.0,0.0,292.1545639220588,0.8977124832352941,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.733317779529423e-06,0.0,0.0
18340155.0,18340155.0,283.15,293.15,293.2316694345467,0.000949982263610067,0.000902126135464616,0.0009499822636100605,0.0007016536558533441,0.007117073308546494,0.010620813395490002,296.98604642427966,297.2642686840929,296.9383178345889,297.013652165958,297.14100783847044,0.0,-7.752388497600799e-06,0.0,0.0,0.0,0.0,0.0,292.1589352251838,0.8976540854779412,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.752388497600799e-06,0.0,0.0
18340164.0,18340164.0,283.15,293.15,293.2297304527622,0.0009535188899066111,0.0009054846013498028,0.0009535188899066046,0.0007042657960128535,0.007117109109145546,0.010633893044042038,296.98632134903187,297.2653032229412,296.938681600427,297.01412156258465,297.14122445758875,0.0,-7.771494558484083e-06,0.0,0.0,0.0,0.0,0.0,292.1633126,0.89759508,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.771494558484083e-06,0.0,0.0
18340173.0,18340173.0,283.15,293.15,293.22779757082753,0.0009570577096785837,0.0009088451502123542,0.0009570577096785774,0.000706879556266035,0.007117144932027755,0.01064698080476644,296.9865965203224,297.2663356697147,296.9390457430756,297.01459166292227,297.1414417520395,0.0,-7.790636005926637e-06,0.0,0.0,0.0,0.0,0.0,292.16769602334557,0.8975354648161765,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.790636005926637e-06,0.0,0.0
18340182.0,18340182.0,283.15,293.15,293.22587078874255,0.0009605987231945502,0.0009122077823073063,0.0009605987231945438,0.0007094949368112477,0.0071171807771958475,0.01066007667865597,296.98687193815084,297.2673660244137,296.93941026253367,297.01506246697016,297.14165972182195,0.0,-7.809812885162891e-06,0.0,0.0,0.0,0.0,0.0,292.1720854720588,0.8974752379411765,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.809812885162891e-06,0.0,0.0
18340191.0,18340191.0,283.15,293.15,293.2239517330187,0.0009641424593318803,0.0009155729998693917,0.0009641424593318739,0.0007121123282754603,0.007117216650016181,0.010673182621669013,296.9871477015758,297.26839396684613,296.9397752669996,297.0155340707861,297.1418785121579,0.0,-7.829028109486976e-06,0.0,0.0,0.0,0.0,0.0,292.17648092297793,0.8974143973897059,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.829028109486976e-06,0.0,0.0
18340200.0,18340200.0,283.15,293.15,293.222049592934,0.0009676919065344624,0.0009189436407971521,0.000967691906534456,0.0007147339379128357,0.007117252580811534,0.010686309686032647,296.98742437024885,297.2694176880247,296.94014136776207,297.0160070170693,297.1420989435067,0.0,-7.848297967381097e-06,0.0,0.0,0.0,0.0,0.0,292.1808823529411,0.8973529411764706,297.15,278.4326086520212,293.15,285.62550400679794,0.006666309756904198,0.006666158563469939,0.006666309756904198,0.00666455548921614,0.006666457285532836,0.0,0.0,-7.848297967381097e-06,0.0,0.0
18340200.0,18340200.0,283.15,293.15,293.222049592934,0.0009676919065344624,0.0009189436407971521,0.000967691906534456,0.0007147339379128357,0.007117252580811534,0.010686309686032647,296.98742437024885,297.2694176880247,296.94014136776207,297.0160070170693,297.1420989435067,0.0,-7.848297967381097e-06,0.0,0.0,0.0,0.0,0.0,292.1808823529411,0.8973529411764706,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-7.848297967381097e-06,0.0,0.0
18340209.0,18340209.0,283.15,293.15,293.2201352628775,0.0009442450222182846,0.0008966779123320167,0.0009442450222182785,0.0006974161492692431,0.007326980859314677,0.010809560695389006,296.9877046018991,297.2704421221131,296.94051074246767,297.01648403247964,297.1423184100352,0.0,-8.030379328323663e-06,0.0,0.0,0.0,0.0,0.0,292.18528973878676,0.8972908673161765,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-8.030379328323663e-06,0.0,0.0
18340218.0,18340218.0,283.15,293.15,293.21820751772026,0.0009077188169298692,0.0008619917443103039,0.0009077188169298633,0.0006704380188101363,0.007635303730419589,0.010983166889981423,296.9879904655289,297.2714673363223,296.94088513143265,297.0169666970557,297.14253598900393,0.0,-8.290393356321838e-06,0.0,0.0,0.0,0.0,0.0,292.1897030573529,0.8972281738235295,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-8.290393356321838e-06,0.0,0.0
18340227.0,18340227.0,283.15,293.15,293.21626692510114,0.0008753910975665195,0.0008312925600741001,0.0008753910975665139,0.0006465608757136715,0.004846424143335221,0.008075056748565047,296.9882825318717,297.2724928947901,296.941265273436,297.01745591162415,297.142750947989,0.0,-4.481373458839087e-06,0.0,0.0,0.0,0.0,0.0,292.19412228547793,0.8971648587132353,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-4.481373458839087e-06,0.0,0.0
18340236.0,18340236.0,283.15,293.15,293.2143161683021,0.0008453665280065367,0.0008027805025982955,0.0008453665280065311,0.0006243848311925822,0.004010054918410854,0.007127950700058908,296.9885802806817,297.27351849843967,296.9416508304347,297.01795132276425,297.1429634565849,0.0,-3.4917998830272053e-06,0.0,0.0,0.0,0.0,0.0,292.1985474,0.8971009200000001,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-3.4917998830272053e-06,0.0,0.0
18340245.0,18340245.0,283.15,293.15,293.21249652017156,0.0009788495255413745,0.0009295391857362221,0.0009788495255413684,0.0007229749174679463,0.00841432380444167,0.012024532099456121,296.98884358402137,297.274520050022,296.94200628560037,297.0184146205265,297.14319193004366,0.0,-9.937024111760065e-06,0.0,0.0,0.0,0.0,0.0,292.20297837775735,0.8970363556985294,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-9.937024111760065e-06,0.0,0.0
18340254.0,18340254.0,283.15,293.15,293.21084787947484,0.001330830521293492,0.001263788852991363,0.0013308305212934837,0.0009829468792536366,0.008575561177111684,0.013483951298614214,296.989061164257,297.27549075760476,296.9423216805955,297.01883506778745,297.1434415248605,0.0,-1.2495519657838567e-05,0.0,0.0,0.0,0.0,0.0,292.2074151955882,0.8969711638235295,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.2495519657838567e-05,0.0,0.0
