,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18340263.0,18340263.0,283.15,293.15,293.2091120827837,0.0013392585100385666,0.001271792274974818,0.0013392585100385586,0.0009891717630442364,0.008687414588608427,0.013626888883177325,296.98931547491947,297.27648365813076,296.94267181202633,297.0192928496512,297.14368183277793,0.0,-1.2761843095059436e-05,0.0,0.0,0.0,0.0,0.0,292.21185783033087,0.8969053423897059,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.2761843095059436e-05,0.0,0.0
18340272.0,18340272.0,283.15,293.15,293.2072509228372,0.0009194755043344836,0.0008731561790992778,0.0009194755043344782,0.0006791214682840789,0.004361595974892892,0.007752821625646724,296.989618937249,297.27750680999696,296.94306798815774,297.0198000798976,297.143908421556,0.0,-4.130851240354326e-06,0.0,0.0,0.0,0.0,0.0,292.2163062588235,0.8968388894117648,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-4.130851240354326e-06,0.0,0.0
18340281.0,18340281.0,283.15,293.15,293.20550975773466,0.000898525078214228,0.0008532611477186428,0.0008985250782142227,0.00066364755512873,0.0042622161604025256,0.007576172103762195,296.98988263173686,297.2785001734735,296.9434270220507,297.0202678419161,297.1441468347858,0.0,-3.944751364066797e-06,0.0,0.0,0.0,0.0,0.0,292.22076045790436,0.8967718029044117,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-3.944751364066797e-06,0.0,0.0
18340290.0,18340290.0,283.15,293.15,293.20390315115975,0.0013291281986943864,0.001262172286336429,0.0013291281986943788,0.000981689549893898,0.008810656690717502,0.013712768051737309,296.99010115849757,297.2794600746712,296.94374383527577,297.02069070977996,297.1443985498129,0.0,-1.2923204944667638e-05,0.0,0.0,0.0,0.0,0.0,292.22522040441174,0.896704080882353,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.2923204944667638e-05,0.0,0.0
18340299.0,18340299.0,283.15,293.15,293.20320600683215,0.0008567013126033539,0.0008135442882876749,0.0008567013126033491,0.0006327566647505295,0.004063822225773649,0.007223523114476803,296.9903794481673,297.2804594012012,296.94411378985086,297.0211695524729,297.1446450564376,0.0,-3.5860645705165134e-06,0.0,0.0,0.0,0.0,0.0,292.2296860751838,0.8966357213602941,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-3.5860645705165134e-06,0.0,0.0
18340308.0,18340308.0,283.15,293.15,293.2319517142175,0.0025593937005512625,0.0024304621646033127,0.002559393700551248,0.0018903594500733346,0.008816955488173432,0.01825654939118961,296.9904198556281,297.2812658818584,296.9442740544272,297.0214215511476,297.1449030742572,0.0,-2.2906427644352246e-05,0.0,0.0,0.0,0.0,0.0,292.2341574470588,0.8965667223529412,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-2.2906427644352246e-05,0.0,0.0
18340317.0,18340317.0,283.15,293.15,293.2498055353968,0.0019358994238635049,0.0018383769184958294,0.001935899423863494,0.0014298487062838166,0.008805083429388537,0.01594509730276758,296.99052307282733,297.28214628427963,296.94449758515805,297.0217393758768,297.1452252825091,0.0,-1.747327528693448e-05,0.0,0.0,0.0,0.0,0.0,292.23863449687497,0.896497081875,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.747327528693448e-05,0.0,0.0
18340326.0,18340326.0,283.15,293.15,293.2346730524846,0.001209565749564166,0.0011486328928122346,0.0012095657495641593,0.0008933811338439166,0.00879322983738058,0.01325436807059839,296.9908264805378,297.2831680511804,296.9448925964748,297.0222451556514,297.14551627549486,0.0,-1.2073634510838784e-05,0.0,0.0,0.0,0.0,0.0,292.24311720147057,0.8964267979411764,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.2073634510838784e-05,0.0,0.0
18340335.0,18340335.0,283.15,293.15,293.2267559426292,0.0012961774858947339,0.0012308814926109146,0.0012961774858947265,0.0009573522667072745,0.008791030588086531,0.01357161155062234,296.9911237077345,297.2841726785036,296.94527821764854,297.02274294151374,297.1457571309716,0.0,-1.2658516525875741e-05,0.0,0.0,0.0,0.0,0.0,292.2476055376838,0.8963558685661766,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.2658516525875741e-05,0.0,0.0
18340344.0,18340344.0,283.15,293.15,293.2248085251367,0.00131761443082323,0.001251238534047192,0.0013176144308232227,0.0009731855211289599,0.00878918149932655,0.013648826341349748,296.99140385989676,297.2851624939898,296.9456497472711,297.023224948622,297.1459988298951,0.0,-1.280296587112455e-05,0.0,0.0,0.0,0.0,0.0,292.25209948235295,0.8962842917647059,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.280296587112455e-05,0.0,0.0
18340353.0,18340353.0,283.15,293.15,293.2245557516955,0.0012742289716605195,0.0012100386526308663,0.0012742289716605125,0.0009411411691534446,0.008787376199897447,0.013487006638826357,296.99167426433945,297.28614228959736,296.94601276065595,297.0236979663622,297.1462391992711,0.0,-1.250118304066114e-05,0.0,0.0,0.0,0.0,0.0,292.25659901231614,0.8962120655514706,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.250118304066114e-05,0.0,0.0
18340362.0,18340362.0,283.15,293.15,293.2247605283996,0.001208177725594332,0.0011473147917282565,0.001208177725594325,0.000892355944330752,0.008785816698929,0.013241836686582747,296.99194099716885,297.28711679056136,296.9463725921142,297.0241677640336,297.14648010361327,0.0,-1.2050815191729681e-05,0.0,0.0,0.0,0.0,0.0,292.26110410441174,0.8961391879411765,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.2050815191729681e-05,0.0,0.0
18340371.0,18340371.0,283.15,293.15,293.2251807544243,0.0011299851347055738,0.0010730612161046235,0.0011299851347055672,0.0008346031636552483,0.008784451265234292,0.01295208099423455,296.99220785456384,297.28808766101724,296.94673208331886,297.0246375919613,297.1467217810908,0.0,-1.1529197387704125e-05,0.0,0.0,0.0,0.0,0.0,292.2656147354779,0.8960656569485295,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1529197387704125e-05,0.0,0.0
18340380.0,18340380.0,283.15,293.15,293.2119849557699,0.001073897619386059,0.0010197991549137718,0.0010738976193860527,0.0007931771163099762,0.008783517275326454,0.01274428397890636,296.9925298626016,297.28909574430384,296.9471408076474,297.02516113292273,297.1469738974277,0.0,-1.1162227043771334e-05,0.0,0.0,0.0,0.0,0.0,292.27013088235293,0.8959914705882354,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1162227043771334e-05,0.0,0.0
18340389.0,18340389.0,283.15,293.15,293.2116756479609,0.0010266064074046107,0.0009748902761427237,0.0010266064074046044,0.0007582479886073202,0.00878280740869799,0.0125691546347938,296.9928063954467,297.29006758259675,296.9475090120712,297.0256405668817,297.14721252870453,0.0,-1.0857556802095942e-05,0.0,0.0,0.0,0.0,0.0,292.274652521875,0.8959166268750001,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.0857556802095942e-05,0.0,0.0
18340398.0,18340398.0,283.15,293.15,293.20878231332716,0.0010996629067565333,0.0010442664950373038,0.001099662906756527,0.0008122072697351408,0.008783401749529459,0.01283919683823476,296.9930886226433,297.2910435971785,296.94788336598094,297.0261266271543,297.14746146728385,0.0,-1.1329107186174874e-05,0.0,0.0,0.0,0.0,0.0,292.2791796308823,0.8958411238235294,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1329107186174874e-05,0.0,0.0
18340407.0,18340407.0,283.15,293.15,293.2053646684246,0.0011877631782973579,0.0011279286438845395,0.0011877631782973507,0.0008772778296638921,0.00878420255558071,0.013164929850966999,296.9933724653752,297.29201900775536,296.9482597373808,297.02661484383464,297.1477145733259,0.0,-1.19112426010353e-05,0.0,0.0,0.0,0.0,0.0,292.2837121862132,0.8957649594485294,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.19112426010353e-05,0.0,0.0
18340416.0,18340416.0,283.15,293.15,293.20169648521824,0.0012814239682389355,0.0012168711955053793,0.001281423968238928,0.0009464553695137665,0.00878509388236702,0.013511261565397883,296.99365809087317,297.29299315180987,296.9486378595506,297.0271050634495,297.1479702917101,0.0,-1.2546187530511119e-05,0.0,0.0,0.0,0.0,0.0,292.28825016470586,0.8956881317647059,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.2546187530511119e-05,0.0,0.0
18340425.0,18340425.0,283.15,293.15,293.18716444714073,0.0012639593385127684,0.0012002863606873917,0.0012639593385127608,0.0009335560536379815,0.008784882071550652,0.013446636343993198,296.99398202716065,297.29399176276894,296.94904886208354,297.02763200730936,297.14822799435046,0.0,-1.2426456136258495e-05,0.0,0.0,0.0,0.0,0.0,292.2927935431985,0.8956106387867646,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.2426456136258495e-05,0.0,0.0
18340434.0,18340434.0,283.15,293.15,293.18406061662944,0.0013616924193105245,0.001293096058208271,0.0013616924193105163,0.0010057413736248991,0.008785849501823194,0.013808063822221226,296.99427469778107,297.2949624616063,296.94943286616643,297.028128832004,297.1484776448637,0.0,-1.31034465947007e-05,0.0,0.0,0.0,0.0,0.0,292.2973422985294,0.8955324785294119,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.31034465947007e-05,0.0,0.0
18340443.0,18340443.0,283.15,293.15,293.1912778006594,0.0010520283546383625,0.0009990315722060226,0.001052028354638356,0.0007770245523682817,0.008782702581858646,0.012662810524095042,296.9945404420804,297.2959068501287,296.9497916001627,297.02859799683375,297.1487166368446,0.0,-1.1019964324053875e-05,0.0,0.0,0.0,0.0,0.0,292.30189640753673,0.8954536490073529,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1019964324053875e-05,0.0,0.0
18340452.0,18340452.0,283.15,293.15,293.1937414357597,0.0009233288377508928,0.000876815397972007,0.0009233288377508871,0.0006819675284619994,0.0043798744533347055,0.007785312213887071,296.9948763463665,297.2968927752882,296.95020941519965,297.02913060769487,297.14893785444934,0.0,-4.1655470002580016e-06,0.0,0.0,0.0,0.0,0.0,292.3064558470588,0.8953741482352942,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-4.1655470002580016e-06,0.0,0.0
18340461.0,18340461.0,283.15,293.15,293.1965497552791,0.0009254580222866218,0.0008788373231164271,0.0009254580222866161,0.0006835401369340581,0.00438997439366285,0.007803265053626295,296.99520876063525,297.2978693987206,296.95062388624615,297.02966012179843,297.1491573607159,0.0,-4.184780557112026e-06,0.0,0.0,0.0,0.0,0.0,292.3110205939338,0.8952939742279412,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-4.184780557112026e-06,0.0,0.0
18340470.0,18340470.0,283.15,293.15,293.19990119442093,0.0009207033116929097,0.0008743221349370295,0.0009207033116929042,0.0006800283239565581,0.004367420099492524,0.007763174375971574,296.9955411151083,297.2988424723579,296.9510384229466,297.03018976085764,297.1493775925196,0.0,-4.141890892035133e-06,0.0,0.0,0.0,0.0,0.0,292.31559062499997,0.8952131249999999,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-4.141890892035133e-06,0.0,0.0
18340479.0,18340479.0,283.15,293.15,293.2032526335627,0.0009159486007922429,0.0008698069464660555,0.0009159486007922374,0.0006765165107519239,0.004344865803807224,0.007723083695419207,296.99587346939916,297.2998155455048,296.9514529593136,297.0307193996686,297.14959782421084,0.0,-4.099222144760789e-06,0.0,0.0,0.0,0.0,0.0,292.32016591709555,0.8951315985661765,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-4.099222144760789e-06,0.0,0.0
18340488.0,18340488.0,283.15,293.15,293.2065221960117,0.0009156996550208623,0.0008695705415480924,0.0009156996550208571,0.0006763326402946077,0.004343684917891547,0.007720984656821195,296.9962044362596,297.30078391223736,296.95186665133883,297.0312482321133,297.14982065856316,0.0,-4.0969942118379385e-06,0.0,0.0,0.0,0.0,0.0,292.3247464470588,0.8950493929411765,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-4.0969942118379385e-06,0.0,0.0
18340497.0,18340497.0,283.15,293.15,293.2097493438079,0.000917784834247321,0.000871550678186365,0.0009177848342473159,0.0006778727465951422,0.0043535761160257095,0.007738566458073325,296.9965346843014,297.30174984066986,296.9522799058092,297.031776646717,297.15004484111864,0.0,-4.115674355740343e-06,0.0,0.0,0.0,0.0,0.0,292.32933219172793,0.8949665061397059,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-4.115674355740343e-06,0.0,0.0
18340506.0,18340506.0,283.15,293.15,293.2078105778593,0.0009457028772242247,0.00089806232643011,0.0009457028772242194,0.0006984929144811791,0.004486007345885126,0.007973965461283008,296.99690405255893,297.30260812738396,296.95270000117023,297.0322701351376,297.1502869821367,0.0,-4.3698715566378285e-06,0.0,0.0,0.0,0.0,0.0,292.33392312794115,0.8948829361764706,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-4.3698715566378285e-06,0.0,0.0
18340515.0,18340515.0,283.15,293.15,293.21076983764976,0.0009322220923699023,0.0008852606470815505,0.0009322220923698971,0.0006885360529205806,0.004422060311015679,0.007860298471738324,296.9972221493186,297.30357167316794,296.9531063772168,297.03279075076864,297.1505139546448,0.0,-4.246176538347176e-06,0.0,0.0,0.0,0.0,0.0,292.3385192325367,0.8947986810661764,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-4.246176538347176e-06,0.0,0.0
18340524.0,18340524.0,283.15,293.15,293.21378067968703,0.0009357067234097989,0.0008885697370178461,0.0009357067234097937,0.0006911097895844065,0.004438589906023284,0.007889680185327838,296.99753996776144,297.3045329085865,296.95351264195716,297.03331125280874,297.15074232503423,0.0,-4.277980195430019e-06,0.0,0.0,0.0,0.0,0.0,292.3431204823529,0.8947137388235293,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-4.277980195430019e-06,0.0,0.0
18340533.0,18340533.0,283.15,293.15,293.2168226253764,0.0009391049827468207,0.0008917968062959359,0.0009391049827468157,0.0006936197324033573,0.004454709791078293,0.007918333630632287,296.9978574912526,297.30549030096955,296.95391883491175,297.0338317372361,297.1509729079526,0.0,-4.3091098375291575e-06,0.0,0.0,0.0,0.0,0.0,292.3477268542279,0.8946281074632353,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-4.3091098375291575e-06,0.0,0.0
18340542.0,18340542.0,283.15,293.15,293.21987496007586,0.0009424743922082234,0.0008949964790343936,0.0009424743922082184,0.0006961083668030468,0.004470692824844792,0.007946743819978603,296.9981749161083,297.30644640940903,296.9543250036693,297.0343522156168,297.15120422980425,0.0,-4.340086619309438e-06,0.0,0.0,0.0,0.0,0.0,292.352338325,0.894541785,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-4.340086619309438e-06,0.0,0.0
18340551.0,18340551.0,283.15,293.15,293.2226417526136,0.0009457398175737357,0.0008980974059600841,0.0009457398175737307,0.0006985201989037663,0.004486182602853335,0.007974277235047449,296.998492381166,297.30739678128515,296.9547313922456,297.0348729354575,297.15143900342144,0.0,-4.370213278193154e-06,0.0,0.0,0.0,0.0,0.0,292.35695487150736,0.8944547694485294,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-4.370213278193154e-06,0.0,0.0
18340560.0,18340560.0,283.15,293.15,293.2253078312745,0.0009489685664600641,0.0009011635040140285,0.0009489685664600591,0.000700904941882252,0.004501498403468399,0.008001501401137208,296.9988098602879,297.3083451295006,296.9551378581396,297.03539374030396,297.1516749944353,0.0,-4.400104012996213e-06,0.0,0.0,0.0,0.0,0.0,292.3615764705882,0.8943670588235294,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-4.400104012996213e-06,0.0,0.0
18340569.0,18340569.0,283.15,293.15,293.2237611660136,0.0009687497076513153,0.0009199481534583156,0.0009687497076513104,0.0007155152216463138,0.005295063472565248,0.008868023426320388,296.9991742133536,297.30917895685,296.9555511836072,297.0358773316801,297.1519275364506,0.0,-5.404725418292789e-06,0.0,0.0,0.0,0.0,0.0,292.36620309908085,0.8942786511397058,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-5.404725418292789e-06,0.0,0.0
18340578.0,18340578.0,283.15,293.15,293.2265496487996,0.0009563447076063774,0.0009081680653999286,0.0009563447076063726,0.000706352931146312,0.00453648770391967,0.00806369562776686,296.9994901072768,297.31012912575613,296.95595654599805,297.0363984369484,297.1521650443079,0.0,-4.46877228197478e-06,0.0,0.0,0.0,0.0,0.0,292.37083473382353,0.8941895444117647,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-4.46877228197478e-06,0.0,0.0
18340587.0,18340587.0,283.15,293.15,293.22909690159423,0.0009588513241210035,0.0009105484090923963,0.0009588513241209987,0.000708204309649222,0.004553587500844696,0.008090040405246812,296.9998067202444,297.3110750993436,296.956362492079,297.0369201902123,297.15240488416526,0.0,-4.498019697012791e-06,0.0,0.0,0.0,0.0,0.0,292.37547135165437,0.8940997366544118,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-4.498019697012791e-06,0.0,0.0
18340596.0,18340596.0,283.15,293.15,293.2314395817927,0.0009609845528655105,0.0009125741747270796,0.000960984552865506,0.0007097799052209291,0.004600307207735832,0.008144627946692042,297.00012409732244,297.312018245122,296.9567690754419,297.0374426403954,297.1526465766921,0.0,-4.558925255137639e-06,0.0,0.0,0.0,0.0,0.0,292.3801129294117,0.8940092258823529,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-4.558925255137639e-06,0.0,0.0
18340605.0,18340605.0,283.15,293.15,293.2337822619912,0.000963072068428187,0.0009145565300187312,0.0009630720684281823,0.0007113217371933288,0.004698517286039474,0.008250537243378467,297.000441474221,297.31296139041785,296.9571756584712,297.0379650903297,297.1528882690941,0.0,-4.67826080878944e-06,0.0,0.0,0.0,0.0,0.0,292.38475944393383,0.8939180101102941,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-4.67826080878944e-06,0.0,0.0
18340614.0,18340614.0,283.15,293.15,293.2335024287467,0.0009807460163746991,0.0009313401384893257,0.0009807460163746944,0.0007243756548272116,0.0075416040440062755,0.011158808460376217,297.0007623046221,297.3139030457016,296.95758362632114,297.03849072192264,297.15314043772656,0.0,-8.557671622832433e-06,0.0,0.0,0.0,0.0,0.0,292.3894108720588,0.8938260873529411,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-8.557671622832433e-06,0.0,0.0
18340623.0,18340623.0,283.15,293.15,293.2314957960551,0.0010117100204244185,0.0009607443056819226,0.0010117100204244138,0.0007472455624608575,0.008782273738435632,0.012513679680941353,297.0010854089294,297.3148437197309,296.9579925058981,297.0390184484054,297.15339950440773,0.0,-1.0761926939754837e-05,0.0,0.0,0.0,0.0,0.0,292.394067190625,0.8937334556250001,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.0761926939754837e-05,0.0,0.0
18340632.0,18340632.0,283.15,293.15,293.22837746559685,0.0010514152567036564,0.000998449358424569,0.0010514152567036514,0.0007765717143376333,0.008782675590382158,0.01266052299261234,297.00140997709406,297.3157837618766,296.95840197232064,297.03954752347505,297.15366301194143,0.0,-1.1015983179689813e-05,0.0,0.0,0.0,0.0,0.0,292.39872837647056,0.8936401129411765,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1015983179689813e-05,0.0,0.0
18340641.0,18340641.0,283.15,293.15,293.22414743737187,0.0010987605544177702,0.0010434095982969026,0.001098760554417765,0.0008115407894746372,0.00878315477281237,0.012835621808854707,297.001736009117,297.3167231721444,296.95881202559013,297.0400779471341,297.1539309603255,0.0,-1.132279896413486e-05,0.0,0.0,0.0,0.0,0.0,292.4033944064338,0.8935460573161765,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.132279896413486e-05,0.0,0.0
18340650.0,18340650.0,283.15,293.15,293.21880571138024,0.0011537458953315065,0.0010956250079825233,0.001153745895331501,0.0008521527744045794,0.008783711285735721,0.01303897605906151,297.0020635049989,297.31766195053996,296.959222665708,297.04060971938486,297.1542033495581,0.0,-1.1684414294934407e-05,0.0,0.0,0.0,0.0,0.0,292.4080652573529,0.893451286764706,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1684414294934407e-05,0.0,0.0
18340659.0,18340659.0,283.15,293.15,293.21573257949206,0.0011837080662530722,0.0011240778102093968,0.0011837080662530667,0.0008742827315357394,0.008784014543835815,0.013149786231779384,297.00238552189035,297.3185955532166,296.9596306579113,297.04113693772075,297.1544717170601,0.0,-1.1883855356458607e-05,0.0,0.0,0.0,0.0,0.0,292.4127409060662,0.8933557993014707,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1883855356458607e-05,0.0,0.0
18340668.0,18340668.0,283.15,293.15,293.2164185590573,0.0011742444827527992,0.0011150909624462072,0.0011742444827527938,0.0008672929612409824,0.008783918777693448,0.013114786748573462,297.0026989983834,297.3195219765739,296.9600345758448,297.0416569994587,297.15473233131166,0.0,-1.1820679382277068e-05,0.0,0.0,0.0,0.0,0.0,292.41742132941175,0.8932595929411765,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1820679382277068e-05,0.0,0.0
18340677.0,18340677.0,283.15,293.15,293.2182540932859,0.001150570859019841,0.001092609916778253,0.001150570859019836,0.0008498077038048349,0.008783679196379228,0.013027233771256147,297.00300929429676,297.32044472841335,296.960436916714,297.04217446127814,297.1549917253484,0.0,-1.1663378904402652e-05,0.0,0.0,0.0,0.0,0.0,292.42210650422794,0.8931626656985294,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1663378904402652e-05,0.0,0.0
18340686.0,18340686.0,283.15,293.15,293.2162688712483,0.0012730007057826427,0.0012088722605234487,0.0012730007057826372,0.0009402339702976425,0.008784918191438328,0.013480020290508113,297.00330095682307,297.3213548969512,296.96082408044833,297.04267717709587,297.1552681954897,0.0,-1.2488235023246798e-05,0.0,0.0,0.0,0.0,0.0,292.4267964073529,0.8930650155882353,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.2488235023246798e-05,0.0,0.0
18340695.0,18340695.0,283.15,293.15,293.21290886592027,0.0012006369483259017,0.0011401538861899373,0.0012006369483258965,0.0008867863464916658,0.008784185921476756,0.013212395117897862,297.00360348632086,297.32226986661624,296.96121983686004,297.0431891876744,297.1555447946967,0.0,-1.1997287801156171e-05,0.0,0.0,0.0,0.0,0.0,292.431491015625,0.892966640625,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1997287801156171e-05,0.0,0.0
18340704.0,18340704.0,283.15,293.15,293.21576170038344,0.0009980213249035316,0.0009477451895018123,0.0009980213249035275,0.0007371351396373252,0.008782135528157391,0.012463054385179273,297.00393524623826,297.32319358991555,296.96163702869876,297.043722647057,297.1558025926872,0.0,-1.0675026255754498e-05,0.0,0.0,0.0,0.0,0.0,292.43619030588235,0.8928675388235294,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.0675026255754498e-05,0.0,0.0
18340713.0,18340713.0,283.15,293.15,293.2165696091666,0.0009962365465149248,0.0009460503207936376,0.0009962365465149207,0.0007358169085132151,0.008782117489427947,0.01245645369179524,297.0042690701664,297.32411304734603,296.96205528815875,297.04425757695634,297.1560587948123,0.0,-1.0663721817246996e-05,0.0,0.0,0.0,0.0,0.0,292.4408942549632,0.8927677081985295,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.0663721817246996e-05,0.0,0.0
18340722.0,18340722.0,283.15,293.15,293.21723084793643,0.000992632374685934,0.0009426277120681007,0.00099263237468593,0.0007331548796107434,0.008760703258196362,0.012421746493251323,297.0046033863074,297.32503250262954,296.96247400069916,297.0447929807405,297.1563153764258,0.0,-1.0604380321363507e-05,0.0,0.0,0.0,0.0,0.0,292.4456028397059,0.8926671467647058,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.0604380321363507e-05,0.0,0.0
18340731.0,18340731.0,283.15,293.15,293.2169384782886,0.0009888526400498663,0.0009390383846535432,0.0009888526400498622,0.0007303631806136979,0.00859875177534884,0.012245854576494204,297.0049402236342,297.3259515424473,296.96289494512746,297.04533071427994,297.1565738019696,0.0,-1.0306190531171809e-05,0.0,0.0,0.0,0.0,0.0,292.4503160369485,0.8925658525367648,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.0306190531171809e-05,0.0,0.0
18340740.0,18340740.0,283.15,293.15,293.21581591986467,0.0009850095578525693,0.0009353889008617236,0.0009850095578525652,0.0007275246933197787,0.008213646426306596,0.01184657523008126,297.0052792558176,297.3268702205066,296.9633178325354,297.04587047601314,297.1568338327758,0.0,-9.645074908741868e-06,0.0,0.0,0.0,0.0,0.0,292.4550338235294,0.8924638235294119,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-9.645074908741868e-06,0.0,0.0
18340749.0,18340749.0,283.15,293.15,293.21301691098625,0.0009956239173187899,0.0009454685533594961,0.0009956239173187856,0.0007353644230294775,0.008782097535122262,0.012454174175695646,297.0056149388424,297.32778848990625,296.9637387094317,297.0464083460049,297.15709958980983,0.0,-1.0659819277730295e-05,0.0,0.0,0.0,0.0,0.0,292.45975617628676,0.892361057757353,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.0659819277730295e-05,0.0,0.0
18340758.0,18340758.0,283.15,293.15,293.2014026450622,0.001087214806016525,0.0010324454766181621,0.0010872148060165206,0.000803013140499221,0.008783038307493584,0.012792921900593047,297.00593301188434,297.32870461254396,296.9641490160078,297.04693626980725,297.15739545757646,0.0,-1.1247589786063726e-05,0.0,0.0,0.0,0.0,0.0,292.4644830720588,0.8922575532352941,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1247589786063726e-05,0.0,0.0
18340767.0,18340767.0,283.15,293.15,293.18978837913824,0.001178805571629622,0.0011194222829949074,0.0011788055716296171,0.000870661767070384,0.008783965222433627,0.01313165529486623,297.0062510847529,297.32962073474226,296.96455932225626,297.04746419337573,297.15769132519887,0.0,-1.1851107008159456e-05,0.0,0.0,0.0,0.0,0.0,292.4692144876838,0.8921533079779412,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1851107008159456e-05,0.0,0.0
18340776.0,18340776.0,283.15,293.15,293.1902670644188,0.0011478985676351766,0.0010900722444645839,0.0011478985676351722,0.0008478339596406637,0.008783652476911834,0.01301735085458794,297.00657695210424,297.3305236483862,296.96497326043976,297.0479937644145,297.1579638731005,0.0,-1.1645689119978147e-05,0.0,0.0,0.0,0.0,0.0,292.4739504,0.89204832,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1645689119978147e-05,0.0,0.0
18340785.0,18340785.0,283.15,293.15,293.1940581920745,0.001083437530873689,0.0010288584848352346,0.0010834375308736849,0.0008002232582651463,0.008783000169623858,0.012778952343069562,297.00690495433076,297.3314229436336,296.96538819319704,297.04852378651555,297.1582300332681,0.0,-1.1223039012434824e-05,0.0,0.0,0.0,0.0,0.0,292.4786907858456,0.8919425873161765,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1223039012434824e-05,0.0,0.0
18340794.0,18340794.0,283.15,293.15,293.19723817391906,0.0010448416157745723,0.0009922068703433961,0.0010448416157745684,0.0007717164473564614,0.008782609610913655,0.012636211718466716,297.0072341403512,297.3323213619717,296.9658041263763,297.0490547910636,297.15849710464414,0.0,-1.0973717081414543e-05,0.0,0.0,0.0,0.0,0.0,292.4834356220588,0.8918361079411764,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.0973717081414543e-05,0.0,0.0
18340803.0,18340803.0,283.15,293.15,293.2977489506757,-0.0060615883986544885,-0.005756230957726856,-0.006061588398654466,-0.004477068481257525,-0.028753567438797655,-0.05111012260738464,297.00786725071333,297.33338144538874,296.96647715156723,297.0498217347741,297.1585923105805,0.0,-0.00017952867148150872,0.0,0.0,0.0,0.0,0.0,292.48818488547795,0.8917288798897058,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-0.00017952867148150872,0.0,0.0
18340812.0,18340812.0,283.15,293.15,293.4394447468331,0.002511523758670335,0.002385003708762142,0.0025115237586703265,0.0018550028679757901,0.00879745181212721,0.01806049328116091,297.0082152930898,297.3340609193532,296.96683787089466,297.0502655243797,297.15821589053786,0.0,-2.2417087518464337e-05,0.0,0.0,0.0,0.0,0.0,292.49293855294115,0.8916209011764705,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-2.2417087518464337e-05,0.0,0.0
18340821.0,18340821.0,283.15,293.15,293.4398437709891,0.008438031125291082,0.0084321568507736,0.008438031125291052,0.008407059632957403,0.00886882228011421,0.0425839916167226,297.00716409258627,297.33413784519047,296.9662439533801,297.0496465382478,297.1590743048385,0.0,-0.0001246271624202363,0.0,0.0,0.0,0.0,0.0,292.49769660128675,0.8915121698161765,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-0.0001246271624202363,0.0,0.0
18340830.0,18340830.0,283.15,293.15,293.44249006829205,0.008446968764448727,0.008440644476705209,0.008446968764448701,0.008413662282915811,0.008911207833564845,0.0426592873001635,297.0057787797845,297.33435536737505,296.96548834086656,297.0487704363386,297.1602166289019,0.0,-0.00012506827576642002,0.0,0.0,0.0,0.0,0.0,292.5024590073529,0.8914026838235295,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-0.00012506827576642002,0.0,0.0
18340839.0,18340839.0,283.15,293.15,293.4458625367535,0.008451119790822387,0.008444586628962778,0.008451119790822362,0.008416729591710822,0.00893088693311941,0.04269424548221662,297.0043152734551,297.3346770540683,296.9647043823238,297.0478683956029,297.16148262952413,0.0,-0.00012527334018572658,0.0,0.0,0.0,0.0,0.0,292.50722574797794,0.8912924412132353,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-0.00012527334018572658,0.0,0.0
18340848.0,18340848.0,283.15,293.15,293.4483165622083,0.008449288955971112,0.008442848225668313,0.008449288955971088,0.00841537849197391,0.008922191946534397,0.04267879939313617,297.00303705766083,297.3351032008657,296.96404986119376,297.0470951765234,297.16275752642514,0.0,-0.00012518271283643305,0.0,0.0,0.0,0.0,0.0,292.51199679999996,0.89118144,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-0.00012518271283643305,0.0,0.0
18340857.0,18340857.0,283.15,293.15,293.44768831782403,0.008440845742987048,0.008434830458736622,0.008440845742987027,0.008409142979632663,0.008882134614187659,0.04260764026711549,297.0022785829274,297.3356194436283,296.9637274676402,297.0466531099513,297.1638823884121,0.0,-0.00012476562208314773,0.0,0.0,0.0,0.0,0.0,292.51677214025733,0.8910696781985294,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-0.00012476562208314773,0.0,0.0
18340866.0,18340866.0,283.15,293.15,293.4452452224611,0.004051879613106999,0.0038477630909139167,0.004051879613106988,0.0029927054028505325,0.008813042457398891,0.023757225536557666,297.002129369095,297.33639584539225,296.9638266408914,297.046699017011,297.16477182309023,0.0,-3.8789252707861904e-05,0.0,0.0,0.0,0.0,0.0,292.5215517455882,0.8909571538235294,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-3.8789252707861904e-05,0.0,0.0
18340875.0,18340875.0,283.15,293.15,293.5497994720853,-0.0038560397643821525,-0.0036617888203046988,-0.003856039764382144,-0.0028480586960269133,-0.01829137417596131,-0.032513312659330024,297.0029558510005,297.33762476066426,296.9646231323827,297.0475910597321,297.16481475148447,0.0,-7.26511364744361e-05,0.0,0.0,0.0,0.0,0.0,292.52633559283083,0.8908438648897059,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-7.26511364744361e-05,0.0,0.0
18340884.0,18340884.0,283.15,293.15,293.88986570581824,-0.00899548280693415,-0.008542328469377958,-0.008995482806934131,-0.006644034825498706,-0.04267065927389659,-0.07584813174182656,297.00399011234873,297.3387804822448,296.96557994259757,297.04858572111755,297.163826249954,0.0,-0.0003953754938142125,0.0,0.0,0.0,0.0,0.0,292.5311236588235,0.8907298094117647,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-0.0003953754938142125,0.0,0.0
18340893.0,18340893.0,283.15,293.15,294.2178205234779,-0.006579704997372642,-0.0062482472953208764,-0.006579704997372631,-0.004859748958956146,-0.031211262964963397,-0.055478747733116514,297.0048721663942,297.3397393816143,296.9663803560569,297.0494215048036,297.1626147552856,0.0,-0.00021153063385443295,0.0,0.0,0.0,0.0,0.0,292.53591592040436,0.8906149854044118,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-0.00021153063385443295,0.0,0.0
18340902.0,18340902.0,283.15,293.15,294.30210976959194,0.004170317639506922,0.003960234680580412,0.004170317639506915,0.003080183207900913,0.008814237796132633,0.024195254650323322,297.005160217111,297.34048891855934,296.966699890209,297.0498413661965,297.1623224945778,0.0,-4.023280999403075e-05,0.0,0.0,0.0,0.0,0.0,292.54071235441177,0.890499390882353,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-4.023280999403075e-05,0.0,0.0
18340911.0,18340911.0,283.15,293.15,294.3225905334326,0.00846319304703202,0.00845605193088293,0.008463193047032006,0.00842564832026698,0.008988148306562048,0.04279596319100506,297.0037468542781,297.3407515368588,296.9658951102112,297.0490201771255,297.16306395401506,0.0,-0.00012587097091168394,0.0,0.0,0.0,0.0,0.0,292.5455129376838,0.8903830238602941,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-0.00012587097091168394,0.0,0.0
18340920.0,18340920.0,283.15,293.15,294.33258451305755,0.008506637874404553,0.008497308690876308,0.008506637874404541,0.008457739403898344,0.009194207270801075,0.043161970503985236,297.0007754171929,297.3410368757966,296.964167290129,297.04722500336925,297.1646989990988,0.0,-0.00012803317010778124,0.0,0.0,0.0,0.0,0.0,292.5503176470588,0.8902658823529411,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-0.00012803317010778124,0.0,0.0
18340929.0,18340929.0,283.15,293.15,294.32035673461303,0.0003745211258225982,0.0003556543493866961,0.0003745211258225977,0.00027662016814127867,0.0017765642795791285,0.0031578786676264244,297.0021932937125,297.3429379751094,296.96560763601093,297.0487572732427,297.1657689548664,0.0,-6.853475277797518e-07,0.0,0.0,0.0,0.0,0.0,292.555126459375,0.890147964375,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-6.853475277797518e-07,0.0,0.0
18340938.0,18340938.0,283.15,293.15,294.31360435580206,0.0010437064980601985,0.000991129016840659,0.001043706498060197,0.0007708784515522018,0.008782597199892253,0.012632008406077554,297.00289842584755,297.3440301215265,296.9662605999144,297.0495785521715,297.1659449327637,0.0,-1.096641769607409e-05,0.0,0.0,0.0,0.0,0.0,292.5599393514706,0.8900292679411764,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.096641769607409e-05,0.0,0.0
18340947.0,18340947.0,283.15,293.15,294.30665373670985,0.0010524139357570813,0.0009993978101775496,0.0010524139357570798,0.0007773097347664998,0.008782685366717871,0.012664211509686076,297.0036008557895,297.3451231113138,296.9669180104197,297.05040236435116,297.16613867124374,0.0,-1.102240290832558e-05,0.0,0.0,0.0,0.0,0.0,292.56475630018383,0.8899097910661764,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.102240290832558e-05,0.0,0.0
18340956.0,18340956.0,283.15,293.15,294.29959758525973,0.0010576329184398103,0.0010043538819737427,0.0010576329184398086,0.0007811644556386997,0.008782738231142777,0.012683513067458059,297.0042966734462,297.34620655771886,296.96757140083014,297.0512212175522,297.1663372728603,0.0,-1.1056027058147693e-05,0.0,0.0,0.0,0.0,0.0,292.5695772823529,0.8897895317647059,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1056027058147693e-05,0.0,0.0
18340965.0,18340965.0,283.15,293.15,294.29237973767465,0.0010613260377836525,0.0010078609569159841,0.001061326037783651,0.0007838921784701786,0.008782775653885565,0.01269717153725811,297.0049814133587,297.3472773024315,296.9682180519166,297.0520318540152,297.16654062722154,0.0,-1.1079851643488441e-05,0.0,0.0,0.0,0.0,0.0,292.5744022748162,0.8896684880514707,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1079851643488441e-05,0.0,0.0
18340974.0,18340974.0,283.15,293.15,294.28499313088975,0.0010652207772720084,0.0010115594952385992,0.001065220777272007,0.0007867688173215662,0.008782815116559256,0.012711575647022192,297.0056541702103,297.3483363088536,296.9688580439231,297.05283414096715,297.1667490577526,0.0,-1.11050046350881e-05,0.0,0.0,0.0,0.0,0.0,292.57923125441175,0.8895466579411765,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.11050046350881e-05,0.0,0.0
18340983.0,18340983.0,283.15,293.15,294.2774399172129,0.001069125963451135,0.0010152679539910284,0.0010691259634511335,0.0007896531720600758,0.008782854684549165,0.012726018378725506,297.00631514167657,297.34938358144746,296.969491437472,297.0536281731641,297.1669625197638,0.0,-1.1130253702801003e-05,0.0,0.0,0.0,0.0,0.0,292.5840641979779,0.8894240394485294,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1130253702801003e-05,0.0,0.0
18340992.0,18340992.0,283.15,293.15,294.26973568177834,0.0010729091533395192,0.0010188605621051909,0.0010729091533395177,0.0007924474207067974,0.008782893017595416,0.012740009928188448,297.00696566328094,297.35042030956015,296.97011882488096,297.0544146645582,297.1671804499987,0.0,-1.1154741346703505e-05,0.0,0.0,0.0,0.0,0.0,292.5889010823529,0.8893006305882354,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1154741346703505e-05,0.0,0.0
18341001.0,18341001.0,283.15,293.15,294.26189315155557,0.0010767470906146426,0.0010225051596662233,0.001076747090614641,0.0007952821056076069,0.008782931904310788,0.012754203958716707,297.00760680381643,297.3514477277479,296.9707407247473,297.0551942045051,297.1674023339501,0.0,-1.1179610862604426e-05,0.0,0.0,0.0,0.0,0.0,292.593741884375,0.8891764293750001,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1179610862604426e-05,0.0,0.0
18341010.0,18341010.0,283.15,293.15,294.2538993410558,0.001080459441310153,0.001026030497163952,0.0010804594413101512,0.0007980240326420634,0.0087829695197491,0.012767933528778426,297.0082374727953,297.35246457639323,296.9713566079517,297.05596619168927,297.16762869656907,0.0,-1.1203692940290323e-05,0.0,0.0,0.0,0.0,0.0,292.59858658088234,0.8890514338235295,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1203692940290323e-05,0.0,0.0
18341019.0,18341019.0,283.15,293.15,294.2457542502791,0.0010840462062621523,0.0010294365753926865,0.0010840462062621508,0.0008006732024292908,0.008783005863918503,0.012781198641445446,297.00885767022504,297.3534708555038,296.9719664744998,297.05673062611623,297.16785953785177,0.0,-1.1226984955635169e-05,0.0,0.0,0.0,0.0,0.0,292.60343514871323,0.8889256419485294,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1226984955635169e-05,0.0,0.0
18341028.0,18341028.0,283.15,293.15,294.2374609566522,0.00108752740595643,0.0010327424062917519,0.001087527405956428,0.0008032444020404013,0.008783041139422958,0.012794073339032987,297.0094675671026,297.35446677291833,296.97257042932347,297.05748763081243,297.1680947806274,0.0,-1.1249614576047753e-05,0.0,0.0,0.0,0.0,0.0,292.60828756470585,0.8887990517647059,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1249614576047753e-05,0.0,0.0
