,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18341037.0,18341037.0,283.15,293.15,294.22907865155764,0.001091288125123904,0.001036313675663815,0.0010912881251239025,0.000806022053879446,0.008783079243261159,0.012807981791415358,297.0100704522542,297.3554563260821,296.97317049058046,297.0582395719807,297.1683329406597,0.0,-1.1274086809557609e-05,0.0,0.0,0.0,0.0,0.0,292.6131438056985,0.8886716612867648,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1274086809557609e-05,0.0,0.0
18341046.0,18341046.0,283.15,293.15,294.2204995630637,0.0010951901951880142,0.0010400191752781883,0.0010951901951880125,0.0008089041070658304,0.008783118777027903,0.012822413005652239,297.0106596986083,297.3564323624643,296.97376278421007,297.0589817780199,297.16857686267923,0.0,-1.1299506961460016e-05,0.0,0.0,0.0,0.0,0.0,292.6180038485294,0.8885434685294118,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1299506961460016e-05,0.0,0.0
18341055.0,18341055.0,283.15,293.15,294.2117876904725,0.0010989902489924436,0.0010436277977776862,0.001098990248992442,0.0008117108113563502,0.008783157278045657,0.012836466930225773,297.01123933995314,297.3573991155962,296.9743495562283,297.0597170252652,297.1688248544135,0.0,-1.1324290041786167e-05,0.0,0.0,0.0,0.0,0.0,292.6228676700367,0.888414471507353,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1324290041786167e-05,0.0,0.0
18341064.0,18341064.0,283.15,293.15,294.2029408647217,0.0011027732951084876,0.0010472202693654542,0.0011027732951084859,0.0008145049538289276,0.008783195606512055,0.012850457954641068,297.0118087776591,297.35835626558134,296.97493041805143,297.0604447314337,297.16907718306663,0.0,-1.1348989168701513e-05,0.0,0.0,0.0,0.0,0.0,292.6277352470588,0.8882846682352942,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1348989168701513e-05,0.0,0.0
18341073.0,18341073.0,283.15,293.15,294.19396849362425,0.0011065595310342576,0.001050815770076735,0.0011065595310342556,0.00081730145229889,0.008783233966788198,0.012864460775737111,297.0123680634644,297.3593039339067,296.97550541432406,297.06116487536974,297.1693338428909,0.0,-1.1373736060977786e-05,0.0,0.0,0.0,0.0,0.0,292.6326065564338,0.8881540567279411,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1373736060977786e-05,0.0,0.0
18341082.0,18341082.0,283.15,293.15,294.18491390242315,0.0011103478558538514,0.001054413254452362,0.0011103478558538492,0.000820099493619894,0.00878327234789663,0.01287847132216633,297.0129207006433,297.36024539248,296.97607656906223,297.0618800666532,297.16959333916265,0.0,-1.1398523579763633e-05,0.0,0.0,0.0,0.0,0.0,292.637481575,0.888022635,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1398523579763633e-05,0.0,0.0
18341091.0,18341091.0,283.15,293.15,294.17580378464504,0.0011141375916656733,0.0010580120787388578,0.0011141375916656714,0.0008228985770877343,0.008783310743077914,0.01289248708695002,297.0134688476317,297.3611826571879,296.97664512930197,297.0625919130975,297.1698547509534,0.0,-1.1423347327089248e-05,0.0,0.0,0.0,0.0,0.0,292.64236027959555,0.8878904010661764,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.1423347327089248e-05,0.0,0.0
18341100.0,18341100.0,283.15,293.15,294.16663814029005,0.0011179287379305264,0.0010616122424242217,0.0011179287379305244,0.0008256987023043268,0.0087833491523266,0.01290650806809142,297.0140125044327,297.3621157280332,296.9772110950455,297.0633004147047,297.1701180782615,0.0,-1.144820732957167e-05,0.0,0.0,0.0,0.0,0.0,292.6472426470588,0.8877573529411765,297.15,278.4523082056861,293.15,285.63308578681887,0.008333152426091017,0.008333077634792185,0.008333152426091017,0.00833227866658355,0.008333072972954126,0.0,0.0,-1.144820732957167e-05,0.0,0.0
18341100.0,18341100.0,283.15,293.15,294.16663814029005,0.0011179287379305264,0.0010616122424242217,0.0011179287379305244,0.0008256987023043268,0.0087833491523266,0.01290650806809142,297.0140125044327,297.3621157280332,296.9772110950455,297.0633004147047,297.1701180782615,0.0,-1.144820732957167e-05,0.0,0.0,0.0,0.0,0.0,292.6472426470588,0.8877573529411765,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.144820732957167e-05,0.0,0.0
18341109.0,18341109.0,283.15,293.15,294.1573590039423,0.0010945060324561602,0.0010393694725152943,0.0010945060324561585,0.0008083987610804558,0.00899302508674821,0.0130297960547615,297.01455524511306,297.36304649800564,296.9777770095197,297.06400818030716,297.1703824600185,0.0,-1.1667967418416856e-05,0.0,0.0,0.0,0.0,0.0,292.6521286542279,0.8876234886397059,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.1667967418416856e-05,0.0,0.0
18341118.0,18341118.0,283.15,293.15,294.14836809119635,0.001340305184597612,0.0012727863075644795,0.0013403051845976097,0.000989945247782812,0.009304466564960352,0.014247796734164642,297.0150668461547,297.3639568309502,296.9783208915359,297.06469239666535,297.1706530136149,0.0,-1.3951322976058062e-05,0.0,0.0,0.0,0.0,0.0,292.6570182779412,0.8874888061764706,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.3951322976058062e-05,0.0,0.0
18341127.0,18341127.0,283.15,293.15,294.1331955176916,0.0013923866297318652,0.0013222441095748722,0.0013923866297318628,0.0010284124343795276,0.009629810227204555,0.014765226716349332,297.0155624435293,297.3648623842145,296.9788590619034,297.065361313854,297.17096633245757,0.0,-1.4983049393041239e-05,0.0,0.0,0.0,0.0,0.0,292.66191149503675,0.8873533035661766,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.4983049393041239e-05,0.0,0.0
18341136.0,18341136.0,283.15,293.15,294.1164747771978,0.0013678967805608132,0.0012989879542573085,0.0013678967805608108,0.001010324304760898,0.009882568751493345,0.01492766199926717,297.0160804185826,297.3657826377597,296.97941196841373,297.0660547077574,297.17125858802314,0.0,-1.5314525928757128e-05,0.0,0.0,0.0,0.0,0.0,292.6668082823529,0.8872169788235295,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.5314525928757128e-05,0.0,0.0
18341145.0,18341145.0,283.15,293.15,294.10925391135834,0.0013382778697281566,0.001270861117170381,0.0013382778697281544,0.000988447864041092,0.01006527310082018,0.015001126013339458,297.0165570938495,297.3666684617264,296.9799350707773,297.06671421668705,297.17154472918264,0.0,-1.5465632640934494e-05,0.0,0.0,0.0,0.0,0.0,292.6717086167279,0.8870798299632352,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.5465632640934494e-05,0.0,0.0
18341154.0,18341154.0,283.15,293.15,294.1024756891185,0.001242795125697607,0.0011801883870442582,0.0012427951256976048,0.0009179246018927773,0.010193220963600222,0.014776913927416898,297.01703131096093,297.3675517696079,296.98045712199377,297.0673717253269,297.1718315351893,0.0,-1.5006778031555408e-05,0.0,0.0,0.0,0.0,0.0,292.67661247499996,0.886941855,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.5006778031555408e-05,0.0,0.0
18341163.0,18341163.0,283.15,293.15,294.0978861767155,0.004539259519024159,0.0043105909109876946,0.004539259519024152,0.0033526829231344483,0.010314002402027456,0.02705574052911922,297.01727025056965,297.3682777019483,296.98081222197663,297.0677915682079,297.17215306787836,0.0,-5.030820501997458e-05,0.0,0.0,0.0,0.0,0.0,292.6815198340073,0.8868030519485294,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-5.030820501997458e-05,0.0,0.0
18341172.0,18341172.0,283.15,293.15,294.094148935454,0.0018374638803274976,0.0017449002599203465,0.0018374638803274953,0.0013571450981296241,0.010344387332591918,0.017121342745361073,297.01739030349046,297.368881006862,296.9811121111928,297.0682612561056,297.17273325940425,0.0,-2.01463147246217e-05,0.0,0.0,0.0,0.0,0.0,292.6864306705882,0.8866634188235294,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-2.01463147246217e-05,0.0,0.0
18341181.0,18341181.0,283.15,293.15,294.0848355650572,0.0013026235751222516,0.0012370029350728948,0.00130262357512225,0.0009621137102178072,0.010373778574294806,0.01517812992080505,297.0179071094852,297.3698067513139,296.9816665025985,297.0689494520367,297.17302968536836,0.0,-1.5832755437893766e-05,0.0,0.0,0.0,0.0,0.0,292.69134496158085,0.886522953639706,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.5832755437893766e-05,0.0,0.0
18341190.0,18341190.0,283.15,293.15,294.065282367817,0.0012862482274293803,0.001221452507259059,0.0012862482274293785,0.0009500189268773739,0.010401488683736268,0.015145444759570399,297.01842578705595,297.3707342185017,296.98221977733766,297.06963867468863,297.17332607826125,0.0,-1.576463914569839e-05,0.0,0.0,0.0,0.0,0.0,292.69626268382353,0.8863816544117648,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.576463914569839e-05,0.0,0.0
18341199.0,18341199.0,283.15,293.15,294.05548887032614,0.0013542787928518686,0.0012860559808690365,0.0013542787928518668,0.001000266085404962,0.010419812127312108,0.015414678845386384,297.01891185574686,297.37163366485487,296.9827504830699,297.07030192746174,297.1736185617427,0.0,-1.6330103352728107e-05,0.0,0.0,0.0,0.0,0.0,292.7011838141544,0.8862395191544118,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.6330103352728107e-05,0.0,0.0
18341208.0,18341208.0,283.15,293.15,294.0498602499425,0.0012340597148928728,0.0011718930282633023,0.0012340597148928708,0.0009114726449930531,0.01042987967234399,0.014981353478895551,297.0193914270485,297.37252067032745,296.98327547479107,297.0709577275827,297.17390207035436,0.0,-1.5424889936104288e-05,0.0,0.0,0.0,0.0,0.0,292.70610832941173,0.8860965458823529,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.5424889936104288e-05,0.0,0.0
18341217.0,18341217.0,283.15,293.15,294.03882639875235,0.0013106939871627063,0.001244666790508548,0.0013106939871627044,0.0009680744744534605,0.010437820134338938,0.015271937064996383,297.0198719427284,297.37341324490893,296.9838037501425,297.0716175943902,297.174197855221,0.0,-1.6029066213384563e-05,0.0,0.0,0.0,0.0,0.0,292.7110362064338,0.8859527326102941,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.6029066213384563e-05,0.0,0.0
18341226.0,18341226.0,283.15,293.15,294.02610198803416,0.0014503616390522092,0.001377298578337604,0.001450361639052207,0.0010712325603820774,0.010443840458759275,0.015793080600356942,297.0203510714408,297.3743053810834,296.9843324545553,297.0722778181508,297.1744987408985,0.0,-1.7141691513762773e-05,0.0,0.0,0.0,0.0,0.0,292.7159674220588,0.8858080773529412,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.7141691513762773e-05,0.0,0.0
18341235.0,18341235.0,283.15,293.15,294.0193465132853,0.0013546618252470977,0.0012864197137041251,0.0013546618252470958,0.00100054897272035,0.010445753963347664,0.015442033471926662,297.0208196224564,297.3751810591769,296.9848522196385,297.07292685948227,297.17478848795054,0.0,-1.638811302514619e-05,0.0,0.0,0.0,0.0,0.0,292.720901953125,0.885662578125,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.638811302514619e-05,0.0,0.0
18341244.0,18341244.0,283.15,293.15,294.0135412674137,0.001221011306994089,0.0011595019401521008,0.0012210113069940874,0.0009018351146163979,0.010446244560850975,0.014949593326990692,297.0212838589384,297.37605101216553,296.98536927289433,297.0735722157533,297.1750774740401,0.0,-1.5359558380753412e-05,0.0,0.0,0.0,0.0,0.0,292.7258397764706,0.8855162329411765,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.5359558380753412e-05,0.0,0.0
18341253.0,18341253.0,283.15,293.15,294.0010922219972,0.0013474253229115985,0.0012795477537012434,0.0013474253229115967,0.0009952041055583207,0.01044866254641585,0.015418252431009263,297.0217528875657,297.3769310282296,296.9858929361969,297.07422510740963,297.17538187016294,0.0,-1.6337675847439455e-05,0.0,0.0,0.0,0.0,0.0,292.7307808689338,0.8853690398161764,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.6337675847439455e-05,0.0,0.0
18341262.0,18341262.0,283.15,293.15,293.9886750076852,0.0014722098643354339,0.0013980461786187867,0.0014722098643354315,0.0010873695710592584,0.0104506502551531,0.015880471367959406,297.0222190506602,297.37780755715886,296.9864152215546,297.0748757979042,297.17568739370785,0.0,-1.733192295348111e-05,0.0,0.0,0.0,0.0,0.0,292.7357252073529,0.8852209967647059,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.733192295348111e-05,0.0,0.0
18341271.0,18341271.0,283.15,293.15,293.98964121239925,0.0011517813859645155,0.001093759526180597,0.001151781385964514,0.0008507021004974624,0.006187158174209595,0.01043517374044097,297.02268617296625,297.37866271538616,296.98693331053533,297.0755180534824,297.17595962801903,0.0,-7.483751187048928e-06,0.0,0.0,0.0,0.0,0.0,292.7406727685661,0.8850721018014706,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-7.483751187048928e-06,0.0,0.0
18341280.0,18341280.0,283.15,293.15,293.9797472249091,0.0011589399485495895,0.001100557470078712,0.001158939948549588,0.0008559893890280796,0.007413511923972091,0.011687929151937875,297.02317974643523,297.3795434070549,296.9874724434717,297.0761836559868,297.17624495385365,0.0,-9.388476257744543e-06,0.0,0.0,0.0,0.0,0.0,292.7456235294117,0.8849223529411765,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-9.388476257744543e-06,0.0,0.0
18341289.0,18341289.0,283.15,293.15,293.97536592578444,0.001815192820809349,0.0017237511054153851,0.0018151928208093473,0.0013406956833320223,0.010454998685342243,0.017149813608895417,297.023563127812,297.3803136438911,296.98793137964674,297.07670198305595,297.17656563772283,0.0,-2.0213372535181148e-05,0.0,0.0,0.0,0.0,0.0,292.7505774667279,0.8847717481985296,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-2.0213372535181148e-05,0.0,0.0
18341298.0,18341298.0,283.15,293.15,293.96653984951763,0.0016358569935991927,0.001553449455334201,0.0016358569935991912,0.0012082388020825713,0.010453292753324663,0.016486679475624676,297.02398561054343,297.38116250970063,296.9884292956516,297.07732449769605,297.1768884851543,0.0,-1.8680408152023247e-05,0.0,0.0,0.0,0.0,0.0,292.7555345573529,0.8846202855882354,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.8680408152023247e-05,0.0,0.0
18341307.0,18341307.0,283.15,293.15,293.95777465327603,0.0020098481414035957,0.001908600517581657,0.002009848141403594,0.0014844674770275346,0.010457149599199377,0.017869894284257715,297.02440629664267,297.3819959479336,296.9889243538096,297.07793309910096,297.1771970388712,0.0,-2.1946432727383548e-05,0.0,0.0,0.0,0.0,0.0,292.760494778125,0.884467963125,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-2.1946432727383548e-05,0.0,0.0
18341316.0,18341316.0,283.15,293.15,293.94827972209976,0.0013124559571572464,0.0012463400054643962,0.0013124559571572453,0.0009693758227686995,0.010450134150106523,0.015290749757070269,297.0249256430078,297.3828706822417,296.9895028258461,297.07858891987047,297.17749227712,0.0,-1.6068581255556856e-05,0.0,0.0,0.0,0.0,0.0,292.7654581058823,0.8843147788235294,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.6068581255556856e-05,0.0,0.0
18341325.0,18341325.0,283.15,293.15,293.9393168446432,0.0014849795296541781,0.001410172552870229,0.001484979529654177,0.0010968011678433268,0.01045190752896107,0.0159288263372271,297.0252292390775,297.3837100055621,296.9898776647514,297.079209978292,297.1778566908089,0.0,-1.7437632732239344e-05,0.0,0.0,0.0,0.0,0.0,292.7704245174632,0.8841607306985294,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.7437632732239344e-05,0.0,0.0
18341334.0,18341334.0,283.15,293.15,293.92969595953883,0.0012645495546159435,0.001200846911343477,0.0012645495546159424,0.0009339922890471649,0.010449694481667974,0.01511362103155311,297.0257573146164,297.3845748673237,296.99046281879623,297.07985975468944,297.1781330234893,0.0,-1.5698459179463185e-05,0.0,0.0,0.0,0.0,0.0,292.7753939897059,0.8840058167647059,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.5698459179463185e-05,0.0,0.0
18341343.0,18341343.0,283.15,293.15,293.92062740881505,0.0014411359547763499,0.0013685376282234882,0.0014411359547763488,0.0010644184328015053,0.010451493004053519,0.01576670749290748,297.0261318694288,297.3854109845866,296.99090864194,297.08047848229603,297.17846587428744,0.0,-1.7084488968394943e-05,0.0,0.0,0.0,0.0,0.0,292.7803664994485,0.8838500350367647,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.7084488968394943e-05,0.0,0.0
18341352.0,18341352.0,283.15,293.15,293.9107524767865,0.001292130970495248,0.0012270388870321061,0.0012921309704952465,0.0009543638249208852,0.010449991513285609,0.015215644170531265,297.02663077051767,297.3862744462566,296.9914605158678,297.08113373748944,297.17875102187094,0.0,-1.5911116599962894e-05,0.0,0.0,0.0,0.0,0.0,292.7853420235294,0.8836933835294117,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.5911116599962894e-05,0.0,0.0
18341361.0,18341361.0,283.15,293.15,293.9008854588168,0.0011523171487615007,0.0010942682953200143,0.0011523171487614996,0.0008510977801004422,0.00625136681226803,0.010501358304906725,297.0271231263362,297.3871362688075,296.9920066209867,297.0817875913709,297.1790389451889,0.0,-7.5789828642318205e-06,0.0,0.0,0.0,0.0,0.0,292.7903205387867,0.883535860257353,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-7.5789828642318205e-06,0.0,0.0
18341370.0,18341370.0,283.15,293.15,293.8918086935594,0.001346973378468682,0.0012791185559839085,0.0013469733784686807,0.0009948702381911416,0.010450554926277554,0.015418477950900823,297.02745410698884,297.38796143797055,296.99241346278086,297.08239821581043,297.1793905048239,0.0,-1.6338153787186255e-05,0.0,0.0,0.0,0.0,0.0,292.7953020220588,0.8833774632352942,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.6338153787186255e-05,0.0,0.0
18341379.0,18341379.0,283.15,293.15,293.88266498315625,0.0014415643112853501,0.0013689443912483937,0.0014415643112853488,0.0010647347907354002,0.010451514629454504,0.015768308994679722,297.02785163798956,297.38879131146865,296.9928850278592,297.08301549426164,297.17971495618156,0.0,-1.7087959855257065e-05,0.0,0.0,0.0,0.0,0.0,292.8002864501838,0.8832181904779413,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.7087959855257065e-05,0.0,0.0
18341388.0,18341388.0,283.15,293.15,293.8734059039533,0.00135728892666081,0.001288914451232141,0.0013572889266608087,0.0010024892633925383,0.01045066334223899,0.015456632363870085,297.02836385742296,297.3896292922842,296.99346813279766,297.0836442398908,297.17999269105286,0.0,-1.6419114302829307e-05,0.0,0.0,0.0,0.0,0.0,292.80527379999995,0.88305804,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.6419114302829307e-05,0.0,0.0
18341397.0,18341397.0,283.15,293.15,293.8637424317492,0.0012493778385144645,0.0011864394711439633,0.0012493778385144632,0.000922786479059916,0.010449572412911072,0.015057542553738602,297.0288649209468,297.3904761887382,296.9940306559281,297.0842873438669,297.18027457892384,0.0,-1.558217831606367e-05,0.0,0.0,0.0,0.0,0.0,292.8102640483456,0.8828970098161765,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.558217831606367e-05,0.0,0.0
18341406.0,18341406.0,283.15,293.15,293.85055496567577,0.0014500385998292278,0.0013769917930455242,0.0014500385998292265,0.001070993873646241,0.010451603975466493,0.015799653138797526,297.02930668655137,297.39131116702345,296.99454599436086,297.0849125591323,297.1805862587764,0.0,-1.7155962050689334e-05,0.0,0.0,0.0,0.0,0.0,292.8152571720588,0.8827350979411764,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.7155962050689334e-05,0.0,0.0
18341415.0,18341415.0,283.15,293.15,293.8364289681615,0.001215679715098067,0.001154438916390201,0.001215679715098066,0.0008978971482015514,0.010449232934198457,0.014932917277163992,297.02977011950804,297.39216109629604,296.99507620847317,297.0855556010419,297.18089824968706,0.0,-1.532531077322408e-05,0.0,0.0,0.0,0.0,0.0,292.8202531479779,0.882572302389706,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.532531077322408e-05,0.0,0.0
18341424.0,18341424.0,283.15,293.15,293.82280244319554,0.0014464047231650605,0.0013735409743851571,0.0014464047231650592,0.001068309897600722,0.01045156819954782,0.015786215139628516,297.0301933744077,297.3929843561391,296.9955795134277,297.0861699360757,297.18121601868677,0.0,-1.7126791313714484e-05,0.0,0.0,0.0,0.0,0.0,292.82525195294113,0.8824086211764706,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.7126791313714484e-05,0.0,0.0
18341433.0,18341433.0,283.15,293.15,293.8135202507919,0.0014316611062299904,0.0013595400776805313,0.001431661106229989,0.001057420305504233,0.010451419248763043,0.015731688641158474,297.0306209190003,297.39380443717744,296.99608569585666,297.086785140943,297.18152822867205,0.0,-1.700868179321175e-05,0.0,0.0,0.0,0.0,0.0,292.83025356378675,0.8822440523161765,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.700868179321175e-05,0.0,0.0
18341442.0,18341442.0,283.15,293.15,293.8082959305548,0.0013014392230679126,0.0012358782211448244,0.0013014392230679113,0.0009612388359211898,0.010450101604304207,0.015250085458971337,297.0310425088191,297.39461427290746,296.9965871464102,297.08739351639065,297.1818344258561,0.0,-1.5983229165234843e-05,0.0,0.0,0.0,0.0,0.0,292.8352579573529,0.8820785938235294,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.5983229165234843e-05,0.0,0.0
18341451.0,18341451.0,283.15,293.15,293.7966349263959,0.0013997378328916186,0.0013292249621872196,0.0013997378328916173,0.001033841870480137,0.010451096480511188,0.015613626240469688,297.0314654856709,297.3954324029157,296.9970924512146,297.08800638618624,297.1821523437728,0.0,-1.6754347912207984e-05,0.0,0.0,0.0,0.0,0.0,292.8402651104779,0.8819122437132353,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.6754347912207984e-05,0.0,0.0
18341460.0,18341460.0,283.15,293.15,293.78530526881065,0.0014855556520004165,0.0014107196418614765,0.0014855556520004152,0.0010972266326354386,0.010451965026139919,0.01593100889220525,297.0318871297729,297.3962481003219,296.99759735648104,297.08861747847527,297.1824701436198,0.0,-1.744241164045266e-05,0.0,0.0,0.0,0.0,0.0,292.84527499999996,0.881745,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.744241164045266e-05,0.0,0.0
18341469.0,18341469.0,283.15,293.15,293.77992501700226,0.001360377545211529,0.0012918474777904169,0.001360377545211528,0.0010047704810957825,0.010450698322856389,0.015468059159502827,297.03230523377965,297.39705220910656,296.9980982141225,297.08922102973395,297.18277768626746,0.0,-1.644339995708538e-05,0.0,0.0,0.0,0.0,0.0,292.8502876027573,0.8815768606985295,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.644339995708538e-05,0.0,0.0
18341478.0,18341478.0,283.15,293.15,293.7711580189048,0.001356998545361602,0.00128863869693759,0.0013569985453616008,0.0010022747591798388,0.010450664186745529,0.015455562578988155,297.0327240243689,297.39785985702866,296.99860099791937,297.0898255207506,297.18309181244604,0.0,-1.6416841581062952e-05,0.0,0.0,0.0,0.0,0.0,292.85530289558824,0.8814078238235294,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.6416841581062952e-05,0.0,0.0
18341487.0,18341487.0,283.15,293.15,293.7612476741604,0.0011365045842991676,0.001079252288730609,0.0011365045842991665,0.0008394186265781789,0.005391084042661573,0.009582756140762599,297.0331825149536,297.39868924841034,296.99913006357485,297.09045524610417,297.18339771698345,0.0,-6.311038717324205e-06,0.0,0.0,0.0,0.0,0.0,292.8603208553309,0.8812378873897059,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-6.311038717324205e-06,0.0,0.0
18341496.0,18341496.0,283.15,293.15,293.75625471060374,0.0011201840112430685,0.0010637538765836346,0.0011201840112430674,0.0008273643011985907,0.005313666397503968,0.009445144769970874,297.033648754985,297.39950728122216,296.9996595528824,297.0910809996384,297.18368227021654,0.0,-6.131083196972825e-06,0.0,0.0,0.0,0.0,0.0,292.86534145882354,0.8810670494117647,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-6.131083196972825e-06,0.0,0.0
18341505.0,18341505.0,283.15,293.15,293.7513682927478,0.001116395965211857,0.0010601566557468603,0.0011163959652118558,0.0008245664599582827,0.005295697615437516,0.009413204886288582,297.03411445296064,297.4003234399035,297.0001888224515,297.09170544788986,297.1839671513398,0.0,-6.089687329722979e-06,0.0,0.0,0.0,0.0,0.0,292.8703646829044,0.8808953079044117,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-6.089687329722979e-06,0.0,0.0
18341514.0,18341514.0,283.15,293.15,293.74666005376866,0.0011104657293077135,0.0010545251595248403,0.0011104657293077127,0.0008201864042694357,0.005267567212597146,0.009363202518962582,297.03458109894,297.4011357838924,297.0007196980313,297.09232788575855,297.1842541853014,0.0,-6.02516306896466e-06,0.0,0.0,0.0,0.0,0.0,292.8753905044117,0.880722660882353,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-6.02516306896466e-06,0.0,0.0
18341523.0,18341523.0,283.15,293.15,293.74276760222915,0.0011288628380220049,0.0010719954980422065,0.0011288628380220038,0.000833774472621697,0.005354835224233287,0.009518322377440502,297.0350210067278,297.4018583602016,297.001211147215,297.093051922933,297.18455031315466,0.0,-6.226454105830473e-06,0.0,0.0,0.0,0.0,0.0,292.8804189001838,0.880549106360294,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-6.226454105830473e-06,0.0,0.0
18341532.0,18341532.0,283.15,293.15,293.7515307015098,0.0015427844192934053,0.0014650654577765202,0.0015427844192934038,0.0011394956182629373,0.010452544249743905,0.016142660523187632,297.0352538612072,297.4025884007886,297.00163071926517,297.0935398240045,297.1848458975338,0.0,-1.7908953095633874e-05,0.0,0.0,0.0,0.0,0.0,292.8854498470588,0.8803746423529413,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.7908953095633874e-05,0.0,0.0
18341541.0,18341541.0,283.15,293.15,293.7434511791772,0.0015048753547696498,0.0014290660910266505,0.0015048753547696483,0.0011114961007599653,0.010452160664318585,0.016002460208918032,297.03566002133584,297.4033768426915,297.00213120683526,297.09412058151713,297.18518078043553,0.0,-1.759922256260792e-05,0.0,0.0,0.0,0.0,0.0,292.89048332187497,0.880199266875,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.759922256260792e-05,0.0,0.0
18341550.0,18341550.0,283.15,293.15,293.73516499215594,0.0013820258856792385,0.0013124052586405525,0.0013820258856792372,0.0010207598741913682,0.010450917508397488,0.015548122021312902,297.03609402092656,297.40417745631305,297.00264922550303,297.0947162190015,297.18550800347657,0.0,-1.6614062969098564e-05,0.0,0.0,0.0,0.0,0.0,292.8955193014706,0.8800229779411766,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.6614062969098564e-05,0.0,0.0
18341559.0,18341559.0,283.15,293.15,293.72800407764896,0.0012322193250869059,0.0011701453191239426,0.0012322193250869048,0.0009101132263048387,0.010449401588469158,0.014994087646747284,297.03645129696565,297.40494086264357,297.0031243491824,297.0952651684093,297.1858763613217,0.0,-1.5451123429328405e-05,0.0,0.0,0.0,0.0,0.0,292.9005577626838,0.8798457735661765,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.5451123429328405e-05,0.0,0.0
18341568.0,18341568.0,283.15,293.15,293.7255012583801,0.00294588268944811,0.002797481398578566,0.002945882689448108,0.0021758194588098853,0.010466743932157447,0.021331781446923,297.03657940168785,297.40658390452535,297.00341107592936,297.09563015696256,297.1861734936862,0.0,-3.127333683731101e-05,0.0,0.0,0.0,0.0,0.0,292.9055986823529,0.8796676517647058,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-3.127333683731101e-05,0.0,0.0
18341577.0,18341577.0,283.15,293.15,293.722249153776,0.003217865444400087,0.0030557624938958284,0.0032178654444000843,0.002376705034506997,0.010469496636286685,0.022337663384709574,297.03666697785803,297.40895268422423,297.0036693322743,297.0959723850946,297.1864523719977,0.0,-3.4292208508821926e-05,0.0,0.0,0.0,0.0,0.0,292.91064203731617,0.8794886105514707,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-3.4292208508821926e-05,0.0,0.0
18341586.0,18341586.0,283.15,293.15,293.71795967662763,0.002745556088748112,0.0026072459570500063,0.00274555608874811,0.0020278588609929185,0.010464716848319417,0.020590907695550498,297.03686735391517,297.4109616882447,297.004028672248,297.09641080590364,297.186750628694,0.0,-2.9138752528341156e-05,0.0,0.0,0.0,0.0,0.0,292.91568780441173,0.8793086479411766,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-2.9138752528341156e-05,0.0,0.0
18341595.0,18341595.0,283.15,293.15,293.71187039890026,0.0019681257224274003,0.001868979337577617,0.0019681257224273985,0.001453651298720515,0.010456849292632582,0.01771571317767273,297.0372292476951,297.4124040308523,297.0045169404491,297.096970643873,297.18705759652676,0.0,-2.1569359660095285e-05,0.0,0.0,0.0,0.0,0.0,292.92073596047794,0.8791277619485294,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-2.1569359660095285e-05,0.0,0.0
18341604.0,18341604.0,283.15,293.15,293.70397334199833,0.001225249747347062,0.0011635265257862186,0.001225249747347061,0.0009049655014020342,0.01044933154627359,0.014968311297606559,297.03773937341873,297.41284367590356,297.0051359183037,297.0976475326568,297.18742218517275,0.0,-1.5398045012648367e-05,0.0,0.0,0.0,0.0,0.0,292.9257864823529,0.8789459505882353,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.5398045012648367e-05,0.0,0.0
18341613.0,18341613.0,283.15,293.15,293.69489065404247,0.0007925883140456027,0.0007526608964813974,0.000792588314045602,0.000585403163918509,0.0037596953679099785,0.006682930868838006,297.0383388798162,297.41263015969537,297.00582817526845,297.09838640255475,297.18782094462347,0.0,-3.069402968314848e-06,0.0,0.0,0.0,0.0,0.0,292.93083934687496,0.878763211875,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-3.069402968314848e-06,0.0,0.0
18341622.0,18341622.0,283.15,293.15,293.68562795539833,0.0007048567091084133,0.0006693488964986739,0.0007048567091084127,0.0005206048825974704,0.003343534654261758,0.005943197269816513,297.03894897099053,297.41233626812436,297.00652055602654,297.0991199225758,297.18821802212386,0.0,-2.4275057272180197e-06,0.0,0.0,0.0,0.0,0.0,292.9358945308823,0.8785795438235294,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-2.4275057272180197e-06,0.0,0.0
18341631.0,18341631.0,283.15,293.15,293.6769118613685,0.0008757458324034885,0.0008316293581388657,0.0008757458324034879,0.0006468230333577607,0.0041541585661627346,0.007384096523093887,297.0395201203245,297.41233092402086,297.007170222558,297.09980928183757,297.1885930955772,0.0,-3.7472675446179335e-06,0.0,0.0,0.0,0.0,0.0,292.9409520112132,0.8783949444485295,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-3.7472675446179335e-06,0.0,0.0
18341640.0,18341640.0,283.15,293.15,293.6690426893353,0.001124516921758139,0.0010678683979754387,0.0011245169217581385,0.0008305645511109348,0.005334220788937649,0.009481679109698183,297.0400405783329,297.41288480865114,297.0077634355946,297.1004441815873,297.18892315749935,0.0,-6.1786056637049435e-06,0.0,0.0,0.0,0.0,0.0,292.9460117647059,0.8782094117647059,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-6.1786056637049435e-06,0.0,0.0
18341649.0,18341649.0,283.15,293.15,293.69714247551417,0.0028119642728272965,0.0026703104891056028,0.002811964272827295,0.0020769082164952637,0.010465389881858517,0.02083650677373445,297.03814538225055,297.42122351924627,297.00697084493004,297.1000588633067,297.1891511837813,0.0,-2.9838005842324598e-05,0.0,0.0,0.0,0.0,0.0,292.9510737681985,0.8780229437867647,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-2.9838005842324598e-05,0.0,0.0
18341658.0,18341658.0,283.15,293.15,293.67545846033573,0.0013992140700056085,0.0013287281191773023,0.0013992140700056078,0.0010334552322395698,0.010451093759515204,0.015611685525245675,297.0389129137331,297.42170397920205,297.00774283415313,297.1008761213613,297.18955184876853,0.0,-1.675018316575017e-05,0.0,0.0,0.0,0.0,0.0,292.9561379985294,0.8778355385294119,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.675018316575017e-05,0.0,0.0
18341667.0,18341667.0,283.15,293.15,293.66602029243506,0.0014900092750813837,0.0014149494734856903,0.001490009275081383,0.0011005162870687687,0.01045201254814189,0.015947475246215374,297.0394576817606,297.42212369738667,297.0084052108344,297.10156798411936,297.18988909492,0.0,-1.7478487366606078e-05,0.0,0.0,0.0,0.0,0.0,292.96120443253676,0.8776471940073529,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.7478487366606078e-05,0.0,0.0
18341676.0,18341676.0,283.15,293.15,293.6609566075967,0.0013712745781467325,0.0013021960759475426,0.001371274578146732,0.001012819197374017,0.010450810955289372,0.015508356105769087,297.0400043115968,297.42254785881846,297.0090580703607,297.1022466167202,297.19021568374586,0.0,-1.652918730965015e-05,0.0,0.0,0.0,0.0,0.0,292.9662730470588,0.8774579082352942,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.652918730965015e-05,0.0,0.0
18341685.0,18341685.0,283.15,293.15,293.6560223804942,0.0012510082156536211,0.0011879881725413218,0.0012510082156536205,0.0009239908253717571,0.010449593863850151,0.015063572280401446,297.040552267771,297.42298848372644,297.009709492843,297.10292002812025,297.1905430169043,0.0,-1.5594660444261e-05,0.0,0.0,0.0,0.0,0.0,292.9713438189338,0.8772676792279412,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.5594660444261e-05,0.0,0.0
18341694.0,18341694.0,283.15,293.15,293.6512264015435,0.00113297833853706,0.0010759040920471372,0.0011329783385370593,0.0008368143157409355,0.005374357043689321,0.00955302097007181,297.04110167262115,297.42344473360845,297.0103597374878,297.1035884972172,297.1908710611958,0.0,-6.271933337257411e-06,0.0,0.0,0.0,0.0,0.0,292.976416725,0.877076505,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-6.271933337257411e-06,0.0,0.0
18341703.0,18341703.0,283.15,293.15,293.6280384708291,0.0010700114391508993,0.0010161091739864826,0.0010700114391508986,0.0007903071558534774,0.005075669447317981,0.009022097214510251,297.0416804793405,297.42397196757105,297.0110500885436,297.1042928760327,297.1912310030689,0.0,-5.5941611943142215e-06,0.0,0.0,0.0,0.0,0.0,292.98149174209556,0.8768843835661766,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-5.5941611943142215e-06,0.0,0.0
18341712.0,18341712.0,283.15,293.15,293.61660067704094,0.00111051176142952,0.0010545692717339199,0.0011105117614295193,0.0008202205657894139,0.0052677854208712585,0.009363587200724756,297.0422560804979,297.424474837892,297.01171435343946,297.10496826099813,297.19155924654524,0.0,-6.025658159817217e-06,0.0,0.0,0.0,0.0,0.0,292.9865688470588,0.8766913129411765,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-6.025658159817217e-06,0.0,0.0
18341721.0,18341721.0,283.15,293.15,293.6065952965608,0.0012028643147264254,0.0011422695224045135,0.0012028643147264247,0.0008884318734053324,0.010449106343845093,0.014885519686850906,297.0428332422579,297.4249942439429,297.0123794722966,297.1056404833155,297.1918886892831,0.0,-1.5228179046575076e-05,0.0,0.0,0.0,0.0,0.0,292.99164801672794,0.876497291139706,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.5228179046575076e-05,0.0,0.0
18341730.0,18341730.0,283.15,293.15,293.601118195648,0.0012591269351507396,0.001195697883990244,0.001259126935150739,0.0009299872665298052,0.0104496756848087,0.01509359750957246,297.04338930847916,297.4255107245105,297.013030981862,297.1062944360694,297.19222029298356,0.0,-1.5656890026229034e-05,0.0,0.0,0.0,0.0,0.0,292.99672922794116,0.8763023161764706,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.5656890026229034e-05,0.0,0.0
18341739.0,18341739.0,283.15,293.15,293.6058203479717,0.0009479711539776239,0.0009002167013257446,0.0009479711539776233,0.0007001685628548335,0.00449676350371663,0.007993081664924281,297.0439769218334,297.4260418996087,297.0136958611417,297.1069552003231,297.1925263109215,0.0,-4.3908486942375345e-06,0.0,0.0,0.0,0.0,0.0,293.00181245753674,0.8761063860661764,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-4.3908486942375345e-06,0.0,0.0
18341748.0,18341748.0,283.15,293.15,293.599206442554,0.001199403780313317,0.0011389832966593062,0.0011994037803133163,0.0008858759191593711,0.010449071222138808,0.014872721465620542,297.0445444111732,297.4265897218945,297.0143513582263,297.10760404815784,297.1928538565897,0.0,-1.5202004640038599e-05,0.0,0.0,0.0,0.0,0.0,293.0068976823529,0.8759094988235294,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.5202004640038599e-05,0.0,0.0
18341757.0,18341757.0,283.15,293.15,293.5922654106661,0.0010030389170051597,0.000952510394955067,0.001003038917005159,0.0007408414363394015,0.004757981119496627,0.008457400673439341,297.04516112731494,297.42717800483564,297.0150378628138,297.1082796472053,297.1931734537009,0.0,-4.915795226525119e-06,0.0,0.0,0.0,0.0,0.0,293.0119848792279,0.8757116524632353,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-4.915795226525119e-06,0.0,0.0
18341766.0,18341766.0,283.15,293.15,293.6123103052507,0.001251103751446527,0.0011880788398208285,0.0012511037514465263,0.0009240613395415165,0.01044959447799641,0.0150639249325491,297.04552870650366,297.42756712467656,297.0155832625564,297.1087323589544,297.1935024123964,0.0,-1.5595390623632706e-05,0.0,0.0,0.0,0.0,0.0,293.017074025,0.8755128449999999,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.5595390623632706e-05,0.0,0.0
18341775.0,18341775.0,283.15,293.15,293.5974233710621,0.000979666888510665,0.0009303157278685723,0.0009796668885106643,0.0007235789147343118,0.004647114444076058,0.008260332984941485,297.04609967549436,297.428177008663,297.01625936498846,297.1093946632795,297.1938565728609,0.0,-4.689376264032272e-06,0.0,0.0,0.0,0.0,0.0,293.0221650965073,0.8753130744485295,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-4.689376264032272e-06,0.0,0.0
18341784.0,18341784.0,283.15,293.15,293.59960051388157,0.0009572646518121668,0.000909042009088287,0.0009572646518121663,0.0007070326884787827,0.0045408480025452775,0.00807144288156421,297.0466494809342,297.42874786423175,297.01690381063383,297.11001928400196,297.1941764983777,0.0,-4.477363217367173e-06,0.0,0.0,0.0,0.0,0.0,293.02725807058823,0.8751123388235295,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-4.477363217367173e-06,0.0,0.0
18341793.0,18341793.0,283.15,293.15,293.59332835792253,0.001218386653368971,0.0011570098665561886,0.0012183866533689704,0.0008998965814533557,0.010449263115486366,0.01494292608732668,297.04723468173944,297.42935188438213,297.01756962145083,297.11066376193463,297.1945106140293,0.0,-1.5345861282903612e-05,0.0,0.0,0.0,0.0,0.0,293.03235292408084,0.874910636139706,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.5345861282903612e-05,0.0,0.0
