,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18341802.0,18341802.0,283.15,293.15,293.58755376288997,0.0012108968103836748,0.001149897323020009,0.0012108968103836742,0.0008943646028239757,0.010449187295198658,0.014915226125868819,297.0477937075756,297.42995958530935,297.01822433427685,297.11128952115166,297.1948642796208,0.0,-1.5289020236548713e-05,0.0,0.0,0.0,0.0,0.0,293.0374496338235,0.8747079644117648,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.5289020236548713e-05,0.0,0.0
18341811.0,18341811.0,283.15,293.15,293.5818087012155,0.001202829024826174,0.0011422359511301535,0.0012028290248261733,0.0008884057576926459,0.010449105626221694,0.014885388734153836,297.04835382817055,297.430570819552,297.01888001287966,297.1119145471115,297.1952182915529,0.0,-1.522791111339063e-05,0.0,0.0,0.0,0.0,0.0,293.0425481766544,0.8745043216544117,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.522791111339063e-05,0.0,0.0
18341820.0,18341820.0,283.15,293.15,293.576156876687,0.0011929366666440522,0.0011328419204844442,0.0011929366666440515,0.0008810992890647472,0.01044900549283744,0.014848803446562095,297.0489174056994,297.43119320932584,297.0195387416646,297.11253725885126,297.1955733973614,0.0,-1.5153148824527704e-05,0.0,0.0,0.0,0.0,0.0,293.04764852941173,0.874299705882353,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.5153148824527704e-05,0.0,0.0
18341829.0,18341829.0,283.15,293.15,293.5703064223136,0.0011099717508655535,0.0010540563976971903,0.0011099717508655529,0.0008198216588476603,0.005265224394661827,0.009359034530888974,297.0495110945792,297.43183517591285,297.02021534875155,297.11317486047034,297.19591727115244,0.0,-6.019800113643629e-06,0.0,0.0,0.0,0.0,0.0,293.0527506689338,0.8740941151102942,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-6.019800113643629e-06,0.0,0.0
18341838.0,18341838.0,283.15,293.15,293.5641997320481,0.0009229903419365508,0.0008764942634643646,0.0009229903419365503,0.0006817177738337008,0.0043782657335443,0.0077824493098778745,297.05014362765644,297.43250239696823,297.02091501924815,297.1138316703239,297.1962466555015,0.0,-4.162483958422783e-06,0.0,0.0,0.0,0.0,0.0,293.0578545720588,0.8738875473529412,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-4.162483958422783e-06,0.0,0.0
18341847.0,18341847.0,283.15,293.15,293.55850746289633,0.0009595681676754191,0.0009112294606054585,0.0009595681676754185,0.0007087340386680663,0.004551775097659476,0.008090865333261608,297.0507334982817,297.4331524915683,297.0215908676739,297.11445952478505,297.1965925181188,0.0,-4.498937055011573e-06,0.0,0.0,0.0,0.0,0.0,293.06296021562497,0.8736800006250001,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-4.498937055011573e-06,0.0,0.0
18341856.0,18341856.0,283.15,293.15,293.55305567481184,0.0011258732337083935,0.0010691568249072254,0.001125873233708393,0.0008315664353264504,0.00534065422428241,0.009493112269175222,297.0512986125912,297.43379264791173,297.0222528924388,297.11507057691,297.1969479427188,0.0,-6.193515169308766e-06,0.0,0.0,0.0,0.0,0.0,293.0680675764706,0.8734714729411764,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-6.193515169308766e-06,0.0,0.0
18341865.0,18341865.0,283.15,293.15,293.5474720879946,0.0010145766408997704,0.000963466849133208,0.00101457664089977,0.0007493631191429708,0.004812711489385918,0.00855468443300188,297.05191681722556,297.43446855223397,297.02295049595756,297.1157119598036,297.1972872221975,0.0,-5.029536441736117e-06,0.0,0.0,0.0,0.0,0.0,293.0731766314338,0.8732619623161765,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-5.029536441736117e-06,0.0,0.0
18341874.0,18341874.0,283.15,293.15,293.5418714190798,0.0008539103192972777,0.0008108941695509539,0.0008539103192972772,0.0006306954771196609,0.004050580168118933,0.007199982055151166,297.0525445215415,297.4351512301779,297.0236546135954,297.1163585525894,297.1976237666485,0.0,-3.5627290878664456e-06,0.0,0.0,0.0,0.0,0.0,293.0782873573529,0.8730514667647059,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-3.5627290878664456e-06,0.0,0.0
18341883.0,18341883.0,283.15,293.15,293.531150761861,0.0008683917152912753,0.0008246460521196325,0.0008683917152912748,0.000641391379918713,0.004119273745634504,0.0073220849470765435,297.05320113558895,297.4357486833641,297.0243358592189,297.11693219572766,297.1980007844975,0.0,-3.6845927872551873e-06,0.0,0.0,0.0,0.0,0.0,293.08339973106615,0.8728399843014707,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-3.6845927872551873e-06,0.0,0.0
18341892.0,18341892.0,283.15,293.15,293.52570215897333,0.0010305066678478678,0.000978594380928783,0.0010305066678478673,0.0007611289736785653,0.004888276683917014,0.008689002733944743,297.0537965567736,297.43637586484226,297.02501214495965,297.1174511941827,297.1983482079594,0.0,-5.188715267419367e-06,0.0,0.0,0.0,0.0,0.0,293.0885137294117,0.8726275129411765,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-5.188715267419367e-06,0.0,0.0
18341901.0,18341901.0,283.15,293.15,293.5288904655985,0.0018308236666496032,0.0017385950029270392,0.0018308236666496024,0.0013522405766077904,0.010455460556792586,0.0172079194227794,297.054284541048,297.4369869983274,297.0256339788812,297.11800662111136,297.19870977590386,0.0,-2.035057567845893e-05,0.0,0.0,0.0,0.0,0.0,293.0936293292279,0.8724140506985295,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-2.035057567845893e-05,0.0,0.0
18341910.0,18341910.0,283.15,293.15,293.5243983070702,0.0011840069982327942,0.001124362045400962,0.0011840069982327938,0.0008745038250870801,0.01044850812905327,0.014815370951310091,297.05484016124973,297.4376670979451,297.0263138718381,297.11861649397997,297.1991040975114,0.0,-1.5084990166841397e-05,0.0,0.0,0.0,0.0,0.0,293.0987465073529,0.8721995955882353,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-1.5084990166841397e-05,0.0,0.0
18341919.0,18341919.0,283.15,293.15,293.51975230856686,0.001129825108066184,0.0010729095919959715,0.0011298251080661835,0.0008344852495533021,0.005359400416277558,0.009526433532156082,297.0554254576957,297.4383605069912,297.0270062743855,297.1192304593591,297.19946972626525,0.0,-6.2370705252507705e-06,0.0,0.0,0.0,0.0,0.0,293.103865240625,0.871984145625,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-6.2370705252507705e-06,0.0,0.0
18341928.0,18341928.0,283.15,293.15,293.5149946723305,0.001072535165795903,0.0010185056565542637,0.0010725351657959027,0.0007921710768605769,0.005087641804164668,0.009043377631528298,297.05601100731747,297.4390543361441,297.02769900259347,297.1198445391479,297.1998355178342,0.0,-5.620582208679548e-06,0.0,0.0,0.0,0.0,0.0,293.10898550588234,0.8717676988235294,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-5.620582208679548e-06,0.0,0.0
18341937.0,18341937.0,283.15,293.15,293.5057880290156,0.0010616270354896508,0.0010081470264577412,0.0010616270354896504,0.0007841143643732454,0.005035898388390021,0.00895140271887832,297.05660666137476,297.43976492545073,297.0284047324554,297.1204631911476,297.20020780733296,0.0,-5.506836268311512e-06,0.0,0.0,0.0,0.0,0.0,293.1141072799632,0.8715502531985294,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-5.506836268311512e-06,0.0,0.0
18341946.0,18341946.0,283.15,293.15,293.4965813857008,0.0010507189037224074,0.0009977883950241908,0.001050718903722407,0.0007760576508476822,0.004984154965172827,0.008859427792353408,297.0572023150645,297.44047551430464,297.02911046173,297.12108184283693,297.200580096597,0.0,-5.394253067438495e-06,0.0,0.0,0.0,0.0,0.0,293.1192305397059,0.8713318067647059,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-5.394253067438495e-06,0.0,0.0
18341955.0,18341955.0,283.15,293.15,293.49148933286665,0.0010398068823474428,0.0009874260695361924,0.0010398068823474424,0.0007679980641556959,0.004932393095286888,0.008767420087458736,297.05779665628233,297.4411834883926,297.0298182825413,297.12169295645754,297.2009478200061,0.0,-5.282793122138706e-06,0.0,0.0,0.0,0.0,0.0,293.1243552619485,0.8711123575367647,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-5.282793122138706e-06,0.0,0.0
18341964.0,18341964.0,283.15,293.15,293.487105484391,0.0010288941911206293,0.000977063107925446,0.0010288941911206291,0.0007599379827010645,0.004880628048067165,0.008675406735294992,297.05839077129616,297.441891012053,297.0305264628647,297.1223027723718,297.201314757348,0.0,-5.172490028421235e-06,0.0,0.0,0.0,0.0,0.0,293.1294814235294,0.8708919035294117,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-5.172490028421235e-06,0.0,0.0
18341973.0,18341973.0,283.15,293.15,293.4828471252811,0.001017971347125219,0.0009666905051497889,0.0010179713471252187,0.0007518704025676056,0.004828814838961494,0.008583307774998352,297.05898848580625,297.44260348785497,297.03124120026433,297.12291216134884,297.2016828852427,0.0,-5.063249663101349e-06,0.0,0.0,0.0,0.0,0.0,293.1346090012867,0.8706704427573531,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-5.063249663101349e-06,0.0,0.0
18341982.0,18341982.0,283.15,293.15,293.47864732439706,0.0010070437646007438,0.0009563134026524549,0.0010070437646007436,0.0007437993226539584,0.0047769791512955444,0.008491168859130534,297.05958787978693,297.44331827427436,297.0319589971367,297.12352135093863,297.2020515685717,0.0,-4.9551285594705515e-06,0.0,0.0,0.0,0.0,0.0,293.1397379720588,0.8704479732352941,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-4.9551285594705515e-06,0.0,0.0
18341991.0,18341991.0,283.15,293.15,293.4745251802973,0.0009960925662453317,0.0009459138741007034,0.0009960925662453313,0.0007357108002572054,0.004725031439177646,0.008398830818448048,297.0601898197986,297.4440362315589,297.0326818531345,297.12413019855086,297.2024210572618,0.0,-4.847944483601349e-06,0.0,0.0,0.0,0.0,0.0,293.1448683126838,0.8702244929779411,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-4.847944483601349e-06,0.0,0.0
18342000.0,18342000.0,283.15,293.15,293.4704774962908,0.0009851187246757505,0.0009354928431111164,0.0009851187246757503,0.0007276055537456715,0.004672976316321937,0.008306301853895625,297.0607942010204,297.44475722916025,297.0334095599757,297.12473871825125,297.20279131815073,0.0,-4.741714380516279e-06,0.0,0.0,0.0,0.0,0.0,293.15,0.87,297.15,278.4816320022431,293.15,285.6443987157237,0.010000009231616109,0.010000009314619225,0.010000009231616109,0.010000009440919642,0.01000000696328595,0.0,0.0,-4.741714380516279e-06,0.0,0.0
18342000.0,18342000.0,283.15,293.15,293.4704774962908,0.0009851187246757505,0.0009354928431111164,0.0009851187246757503,0.0007276055537456715,0.004672976316321937,0.008306301853895625,297.0607942010204,297.44475722916025,297.0334095599757,297.12473871825125,297.20279131815073,0.0,-4.741714380516279e-06,0.0,0.0,0.0,0.0,0.0,293.15,0.87,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,-4.741714380516279e-06,1.0,1.0
18342009.0,18342009.0,283.20191865473396,293.15,293.4664127968683,0.0009741044479725882,0.0009250334139759145,0.0009741044479725879,0.0007194704420109482,0.004620729386242339,0.00821343194866596,297.06139821310614,297.4454778375346,297.0341365267398,297.1253472926195,297.2031614656036,0.0,-4.636276171882039e-06,0.0,270.0833572782049,0.0,0.0,0.0,293.15513730606614,0.8697741614746094,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,270.08335264192874,1.0,1.0
18342018.0,18342018.0,283.8705305823221,293.15,293.46239697884073,0.0009628954434778697,0.0009143890666736653,0.0009628954434778694,0.0007111915050369908,0.004567558750808151,0.008118920139960118,297.06200459350777,297.4462013161957,297.0348684032393,297.12595552226725,297.20353231921024,0.0,-4.530190976691296e-06,0.0,558.5590028569646,0.0,0.0,0.0,293.16028447794116,0.869546651171875,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,558.5589983267737,1.0,1.0
18342027.0,18342027.0,284.7164219260602,293.15,293.45833337374205,0.0009515344959225194,0.0009036004306304597,0.0009515344959225191,0.0007028003434888936,0.004513667362253536,0.008023127179344709,297.062613287252,297.44692734706916,297.03560531782125,297.12656330940763,297.2039037773107,0.0,-4.423920608915708e-06,0.0,524.4588855171095,0.0,0.0,0.0,293.16544145496323,0.8693174770019532,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,524.4588810931889,1.0,1.0
18342036.0,18342036.0,285.3177595384626,293.15,293.4540959273363,0.0009400366589603465,0.0008926818011628736,0.0009400366589603461,0.0006943080759463081,0.004459126628602599,0.007926179995982996,297.06322419809754,297.44765557184536,297.03634736404666,297.12717051568933,297.2042757054612,0.0,-4.317653958924972e-06,0.0,485.61034013209576,0.0,0.0,0.0,293.1706081764706,0.869086646875,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,485.6103358144418,1.0,1.0
18342045.0,18342045.0,285.6849809563593,293.15,293.44958272824266,0.0009284181024722652,0.0008816485335838453,0.0009284181024722649,0.0006857266454305054,0.004404013252779177,0.007828214930820237,297.06383724922057,297.4483856824273,297.0370946641632,297.12777703274776,297.20464799648846,0.0,-4.21158387040713e-06,0.0,453.6544293748188,0.0,0.0,0.0,293.17578458180145,0.8688541687011718,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,453.6544251632349,1.0,1.0
18342054.0,18342054.0,285.9030027531233,293.15,293.44472541591404,0.0009166961408565214,0.0008705170700677877,0.000916696140856521,0.0006770688402994624,0.0043484093668032485,0.007729377975120155,297.0644523924275,297.44911744016326,297.03784737231763,297.12838279417264,297.2050205811579,0.0,-4.105906564060156e-06,0.0,425.0199637918239,0.0,0.0,0.0,293.1809706102941,0.868620050390625,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,425.01995968591734,1.0,1.0
18342063.0,18342063.0,286.04244036639034,293.15,293.4394790649586,0.0009048894138120172,0.0008593051113268128,0.0009048894138120169,0.0006683484277738161,0.004292403389349089,0.007629826294790478,297.06506959762766,297.44985065045586,297.0386056760335,297.12898776342615,297.20539341713277,0.0,-4.000822397831637e-06,0.0,399.10767524763673,0.0,0.0,0.0,293.18616620128677,0.8683842998535157,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,399.10767124681433,1.0,1.0
18342072.0,18342072.0,286.143950569471,293.15,293.43381830735365,0.0008930176654127331,0.0008480314068144281,0.0008930176654127328,0.000659579990761959,0.004236088977769764,0.007529726367585701,297.06568884655,297.45058516042906,297.0393697809882,297.12959192744677,297.2057664839725,0.0,-3.896533009749485e-06,0.0,375.6377204259215,0.0,0.0,0.0,293.19137129411763,0.8681469250000001,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,375.63771652938846,1.0,1.0
18342081.0,18342081.0,286.2256068619036,293.15,293.4277313768309,0.0008811020657989138,0.0008367160602113405,0.0008811020657989134,0.0006507791654601108,0.004179566554060913,0.007429256695537342,297.06631012554124,297.4513208458211,297.04013990813604,297.1301952837957,297.2061397763132,0.0,-3.7932433072260024e-06,0.0,354.33814659678757,0.0,0.0,0.0,293.19658582812497,0.8679079337402343,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,354.33814280354426,1.0,1.0
18342090.0,18342090.0,286.29470802436526,293.15,293.42121664217404,0.0008691652413531897,0.0008253805580814402,0.0008691652413531894,0.0006419626636403079,0.004122943448003136,0.007328608059391212,297.06693343500933,297.45205760550874,297.0409162534081,297.1307869086485,297.20651328760425,0.0,-3.6911607850144807e-06,0.0,334.96941894481733,0.0,0.0,0.0,293.201809742647,0.867667333984375,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,334.96941525365656,1.0,1.0
18342099.0,18342099.0,286.35463293984697,293.15,293.41427904508055,0.000857230944119723,0.0008140474559441124,0.0008572309441197227,0.0006331480284844181,0.0040663323290299255,0.007227980731222155,297.06755881672194,297.4527953491761,297.04169891639043,297.1313375814424,297.2068869798392,0.0,-3.5904918377846817e-06,0.0,317.3204495130398,0.0,0.0,0.0,293.207042977022,0.8674251336425782,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,317.320445922548,1.0,1.0
18342108.0,18342108.0,286.406798651402,293.15,293.40692894350536,0.0008453245731374414,0.0008027408733450355,0.0008453245731374411,0.0006243540196392102,0.004009853679206565,0.00712758887020113,297.0681863349414,297.4535339967912,297.04248792108945,297.1318408978984,297.2072607936684,0.0,-3.4914453897258763e-06,0.0,301.20650217291757,0.0,0.0,0.0,293.2122854705882,0.867181340625,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,301.20649868147217,1.0,1.0
18342117.0,18342117.0,286.4519493420731,293.15,293.3991812230403,0.0008334728810393184,0.0007914862152356775,0.000833472881039318,0.0006156003965115185,0.003953634401464256,0.0070276580487046575,297.0688160553848,297.45427347631346,297.04328327059744,297.13229659014274,297.2076346626159,0.0,-3.394229584306551e-06,0.0,286.4657544608068,0.0,0.0,0.0,293.2175371626838,0.866935962841797,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,286.46575106657724,1.0,1.0
18342126.0,18342126.0,286.28140540111065,293.1475313437046,293.35085538305725,0.017402394039752144,0.016525738464774304,0.01740239403975214,0.012853352277197087,0.08254942276301466,0.1467349129308163,297.0701615723636,297.45536743526685,297.0447344817493,297.13329059393664,297.2085131941046,0.0,0.6381939785329129,5620.191846369356,85.79386929007069,85.7553862835297,0.0,0.0,293.22279799264703,0.866689008203125,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,5792.37929592149,1.0,1.0
18342135.0,18342135.0,285.94254731949593,293.18338668543515,292.6410760194336,0.05005422297342407,0.0500444614960686,0.05005422297332853,0.040034843469753806,0.23021647440472676,0.42043384692441416,297.069763419244,297.4528648662734,297.04561973487597,297.13223301131836,297.20717013424036,0.0,6.935155973067473,4970.638767125511,17.776744452749245,984.4080907994604,0.0,0.0,293.22806789981615,0.8664404846191407,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,5979.7587583507875,1.0,1.0
18342144.0,18342144.0,285.63732678675933,293.3293498949563,291.4768665539334,0.05015001665592197,0.05013676865810348,0.05015001665582776,0.04010586197136682,0.2306915578639137,0.42126984184128363,297.0662554209283,297.44615412201404,297.0438601025897,297.1271184214249,297.20306911887735,0.0,8.572938644972755,4829.032404992526,10.885469090190693,1376.7294457727712,0.0,0.0,293.23334682352936,0.8661904,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,6225.220258500461,1.0,1.0
18342153.0,18342153.0,285.3533201965636,293.49294582706676,290.2971842434015,0.05011506359810512,0.050104383107339605,0.050115063598011704,0.04008020565020558,0.23053820625793112,0.4209971319195877,297.0623252671585,297.43884199362327,297.04158758437006,297.1215456534807,297.1985003906831,0.0,9.050292709321871,4936.292748857589,10.074520742234546,1443.6343159962569,0.0,0.0,293.238634703125,0.8659387622558594,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,6399.051878305402,1.0,1.0
18342162.0,18342162.0,285.0798404752504,293.654223313821,289.27939645418616,0.05016709677253205,0.050154269561815,0.05016709677243912,0.04011872642974261,0.23079245091576214,0.4214438952986858,297.05686704149724,297.4294615543807,297.0379398632771,297.1140589280645,297.1924898426315,0.0,9.426964837072148,5080.339577540398,10.007164256461548,1454.2921429525975,0.0,0.0,293.24393147794115,0.8656855792968751,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,6554.065849586529,1.0,1.0
18342171.0,18342171.0,284.81620904349137,293.81252197046973,288.4768489499719,0.0501979696243206,0.050183865735176865,0.050197969624227984,0.04014157687416444,0.2309433338033732,0.4217108393893639,297.05072912264234,297.41919189930456,297.0336968470737,297.1057378511494,297.1857871009978,0.0,9.81727891371069,5217.966543216308,10.014373991938811,1456.7171497482002,0.0,0.0,293.24923708731615,0.8654308590332032,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,6694.515345870158,1.0,1.0
18342180.0,18342180.0,284.5624901195164,293.9690998995248,287.9281283561977,0.05022399636525502,0.0502087512924023,0.05022399636516257,0.04016083249652503,0.23106944561667336,0.4219343632477059,297.0444647819344,297.40893003868183,297.0292439685701,297.0972748621951,297.1789290442122,0.0,10.175672830569141,5344.070141515733,10.023356247728543,1457.625408376142,0.0,0.0,293.25455147058824,0.865174609375,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,6821.894578970173,1.0,1.0
18342189.0,18342189.0,284.318047756681,294.12476743965817,287.5790184865063,0.05024778899802924,0.05023144639297705,0.05024778899793689,0.04017842700735469,0.2311838480253086,0.42213741607573013,297.0381676144134,297.3988228978028,297.02468138690335,297.08879863573884,297.1720001570627,0.0,10.520601942885738,5474.363768476283,10.195869090233408,1458.059798941371,0.0,0.0,293.25987456709555,0.8649168382324218,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,6953.140038450774,1.0,1.0
18342198.0,18342198.0,284.08038761935074,294.28037068290024,287.3711840349328,0.0502708183231129,0.05025337522631478,0.050270818323020626,0.040195450303020214,0.23129397501600676,0.4223330544785328,297.0319006927513,297.3889625071718,297.020080334185,297.08039591814907,297.1650536491421,0.0,10.866369273785155,5633.64450488356,10.776092941863382,1458.3074061444224,0.0,0.0,293.26520631617643,0.8646575535156251,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,7113.594373243632,1.0,1.0
18342207.0,18342207.0,283.84773451326487,294.43690986897326,287.25506871277713,0.05029355235167412,0.050274999094739904,0.05029355235158187,0.04021225056403494,0.23140232213122575,0.42252562547770733,297.02570018020725,297.379389535436,297.0154799641532,297.0721116547304,297.15812131790545,0.0,11.215046494616026,5796.976384265708,11.518491234561031,1458.4537754072812,0.0,0.0,293.2705466571691,0.8643967631347657,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,7278.163697402166,1.0,1.0
18342216.0,18342216.0,283.61990626063897,294.59509949373313,287.19289019808446,0.05031614352568886,0.05029647284491454,0.05031614352559663,0.04022894208868995,0.23150977384433025,0.4227166529298623,297.0195822269465,297.37011161277513,297.01089830149056,297.06396342467775,297.15122609869013,0.0,11.565946540366912,5947.990846409699,12.261362176240228,1458.5401225796024,0.0,0.0,293.27589552941174,0.8641344750000001,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,7430.358277705908,1.0,1.0
18342225.0,18342225.0,283.39736375010074,294.7547509818558,287.1578495855598,0.05033868091480842,0.05031788700749196,0.050338680914716216,0.04024559179725759,0.23161684569056085,0.42290702804166774,297.01354890994656,297.36111555987486,297.00633991645475,297.05595140014606,297.14437812145195,0.0,11.918693550787056,6084.496580613377,12.982628293455017,1458.590959727524,0.0,0.0,293.28125287224265,0.8638706970214844,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,7567.988862185142,1.0,1.0
18342234.0,18342234.0,283.18052793017995,294.8826585261334,287.1331799153333,0.05036121707537976,0.05033929479199251,0.05036121707528755,0.04026223920447813,0.23172383743462358,0.4230972714923445,297.0075951564948,297.35238312043015,297.0018021912968,297.0480668741893,297.1375779099118,0.0,12.273149800743608,6203.1862195534495,13.685397660410143,1458.6200919094003,98.17501042144139,0.0,293.28661862499996,0.8636054371093751,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,7785.939869345445,1.0,1.0
18342243.0,18342243.0,282.97004937803774,294.96308295328157,287.10588457581184,0.05038377180457996,0.05036071723516268,0.050383771804487755,0.04027889943765613,0.2318308766111771,0.42328760263733023,297.0017146411224,297.3439021663828,296.9972788773386,297.0403000308356,297.1308230521033,0.0,12.628984491179395,6302.2490142939705,14.37115518166994,1458.6366626473155,157.53854727813336,0.0,293.29199272702203,0.8633387031738282,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,7945.424363892269,1.0,1.0
18342252.0,18342252.0,282.7657305403075,295.0200583360548,287.068697957464,0.050406386649715515,0.050382195334816,0.05040638664962334,0.040295603589226986,0.23193818246206352,0.42347840785389024,296.99589034467806,297.3356283354524,296.9927597825848,297.0326233689498,297.12410274055486,0.0,12.986427941585134,6386.0374665005165,15.043100162495806,1458.6471007491464,205.68956890746452,0.0,293.29737511764705,0.863070503125,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,8078.403664261208,1.0,1.0
18342261.0,18342261.0,282.56776995934985,295.06960838231674,287.01946556073835,0.05042905929167087,0.050403727398592654,0.0504290592915787,0.040312350113657365,0.23204575069576186,0.4236696793321597,296.99010856296655,297.32753161722144,296.98823384460894,297.0250188068463,297.1174069127646,0.0,13.34531396985254,6457.241504018706,15.699014182277855,1458.6537050291706,255.87598164442824,0.0,293.3027657362132,0.862800844873047,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,8200.815518844436,1.0,1.0
18342270.0,18342270.0,282.3764453125524,295.1093905695152,286.9571772523302,0.05045177640578177,0.050425301052055886,0.05045177640568958,0.04032912925424571,0.23215352189270178,0.423861311134017,296.9843619035239,297.31959756380803,296.9836941366067,297.017480957837,297.1107299645535,0.0,13.705359560045611,6515.865454678752,16.336621281326416,1458.6576480980177,311.07466179307676,0.0,293.3081645220588,0.862529736328125,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,8315.639745411218,1.0,1.0
18342279.0,18342279.0,282.1918101051871,295.1378192077033,286.8820951003474,0.050474520192187684,0.0504468996556354,0.0504745201920955,0.04034592795010836,0.23226141508047884,0.42405315918411823,296.9786401236398,297.31180235540114,296.97913292198234,297.0099995913096,297.1040643044186,0.0,14.066212475379224,6562.631827175969,16.95549076987895,1458.6600296829436,373.7799627196573,0.0,293.313571414522,0.8622571854003906,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,8426.093522823829,1.0,1.0
18342288.0,18342288.0,282.0138755902222,295.1545990680659,286.7950122935447,0.05049726653193234,0.05046850041328399,0.05049726653184016,0.04036272842501716,0.23236931721180534,0.42424502251666774,296.97293720418196,297.30413160018185,296.97454580624833,297.0025682466489,297.09740550641726,0.0,14.42746292376029,6598.136957172372,17.554659021585312,1458.6613009698747,446.1261274571632,0.0,293.3189863529411,0.8619832,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,8534.906507544756,1.0,1.0
18342297.0,18342297.0,281.8426433737191,295.1595400613193,286.696855369851,0.0505200048572237,0.050490093398110655,0.05052000485713152,0.04037952291190451,0.23247717952627586,0.4244368144602712,296.96724697620573,297.2965703136568,296.9699283744115,296.995180333242,297.09074908104174,0.0,14.788912513934813,6623.134043210751,18.133506124122583,1458.6619121287267,529.4778828987324,0.0,293.32440927665436,0.8617077880371093,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,8644.196256876266,1.0,1.0
18342306.0,18342306.0,281.6781200178755,295.1527644572006,286.5886099140708,0.05054273497730876,0.050511678493166914,0.050542734977216584,0.0403963112939671,0.23258500189954123,0.4246285338489296,296.9615648537204,297.2891072295125,296.9652773738735,296.987830893164,297.0840917291411,0.0,15.150395992053777,6638.314910113863,18.69120172547404,1458.6621286394097,624.5191875442907,0.0,293.329840125,0.861430957421875,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,8755.337824015092,1.0,1.0
18342315.0,18342315.0,281.5202036174064,295.1350034723068,286.47185305742283,0.0505656054725731,0.05053339685400355,0.05056560547248091,0.040413203335630137,0.23269348984129848,0.42482141622331293,296.95588511425905,297.2817270288996,296.9605893177519,296.9805132345217,297.07742941852337,0.0,15.51152000766706,6644.819981523608,19.228106206150045,1458.662200594342,731.1620711845632,0.0,293.33527883731614,0.8611527160644532,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,8869.38387951633,1.0,1.0
18342324.0,18342324.0,281.3688074442082,295.10737603893926,286.3485500532959,0.050588126404427246,0.0505547832521578,0.05058812640433504,0.04042983718439733,0.23280031957586272,0.42501138421063,296.95020337113414,297.27441694731823,296.9558618551732,296.9732224136165,297.070759368922,0.0,15.872326254170568,6643.855305461115,19.74455000317551,1458.6622409619129,848.630220000374,0.0,293.34072535294115,0.8608730718750001,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,8986.764642680748,1.0,1.0
18342333.0,18342333.0,281.2238214509601,295.07093067552097,286.220293453087,0.0506106744791618,0.05057619541928425,0.05061067447906961,0.040446491075317094,0.23290727805269199,0.4252015728464249,296.9445184782702,297.2671709883126,296.95109532257163,296.96595703255383,297.06408140878005,0.0,16.232784123659044,6636.290097912529,20.240471757801213,1458.6622630462273,975.7084026145086,0.0,293.3461796112132,0.8605920327636719,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9107.134019454725,1.0,1.0
18342342.0,18342342.0,281.0851215828762,295.0267356937614,286.0884790233406,0.050633282956803013,0.05059766493681001,0.05063328295671082,0.04046318956927569,0.2330145230652677,0.42539225507533895,296.9388302231772,297.2599848114915,296.9462909137214,296.95871672379513,297.0573961817608,0.0,16.59246960826664,6622.952901766999,20.71596460288734,1458.6622747758606,1109.1255803369554,0.0,293.35164155147055,0.8603096066406251,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9228.04919109097,1.0,1.0
18342351.0,18342351.0,280.95255437403756,294.9759807659706,285.95442627152556,0.05065583893913772,0.05061908459045808,0.050655838939045524,0.040479849275212,0.23312151909120815,0.4255824905715473,296.9331387018787,297.25285459907747,296.9414502227694,296.95150150573494,297.05070463260404,0.0,16.951118632468727,6604.715723550715,21.1713819829043,1458.6622811479795,1245.2587827216778,0.0,293.3571111130515,0.8600258014160156,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9346.759288035746,1.0,1.0
18342360.0,18342360.0,280.82595321881524,294.9198171015482,285.81924734889066,0.05067827344809839,0.05064038888685392,0.05067827344800619,0.04049641925799899,0.23322793890540672,0.4257717076124804,296.9274442630733,297.2457774679858,296.9365750104207,296.9443117609579,297.044007866308,0.0,17.30867039974536,6582.392510952948,21.607128494435806,1458.662284687414,1381.2887181855808,0.0,293.3625882352941,0.859740625,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9461.259312720123,1.0,1.0
18342369.0,18342369.0,280.7052966706488,294.8590933836893,285.6837690739563,0.0507006192335625,0.05066160893224206,0.0507006192334703,0.040512923713960015,0.2333339378436242,0.42596017506780576,296.9217486499295,297.23875405021954,296.93166748052334,296.93714997232803,297.0373081538499,0.0,17.664926469350593,6556.6202952322,22.022907309604733,1458.662286535627,1514.7231217077117,0.0,293.36807285753673,0.8594540853027344,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9569.693537254494,1.0,1.0
18342378.0,18342378.0,280.59012952162254,294.7950917882164,285.54888094287196,0.05072288765003396,0.05068275550685165,0.050722887649941754,0.04052937102646125,0.23343956977389832,0.4261479874181523,296.9160542303572,297.231781879526,296.9267327291055,296.9300173906461,297.03060857898083,0.0,18.019948725848643,6528.173866852955,22.420432861509777,1458.66228758569,1644.3181133348805,0.0,293.3735649191176,0.859166190234375,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9671.594649360884,1.0,1.0
18342387.0,18342387.0,280.48039396687096,294.72861932639415,285.4152625167714,0.050745062640268415,0.050703813360367354,0.050745062640176204,0.04054574933318421,0.23354475853339188,0.42633500921657536,296.91036348468197,297.2248627763442,296.9217737771098,296.92291732158674,297.02391212643346,0.0,18.37345299588164,6497.5925756414135,22.799659065526615,1458.6622881678427,1768.601228750861,0.0,293.379064359375,0.858876947705078,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9766.029204621525,1.0,1.0
18342396.0,18342396.0,280.3759166799225,294.6604441036458,285.28347340531576,0.05076713546043253,0.05072477418840123,0.05076713546034032,0.04056205217466235,0.23364946264826958,0.4265211668035128,296.9046790499306,297.2179979516358,296.9167943322734,296.9158526390982,297.0172219023891,0.0,18.725292684333457,6465.372891078625,23.161038377416823,1458.6622884803105,1886.6425332335514,0.0,293.38457111764706,0.858586365625,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9852.564043854238,1.0,1.0
18342405.0,18342405.0,280.276519012946,294.59126139480816,285.15399734347403,0.05078909678507901,0.050745629134919826,0.0507890967849868,0.04057827266269309,0.23375363788383619,0.4267063817821077,296.8990037585622,297.2111889858571,296.91179827472985,296.9088264122225,297.01054117767234,0.0,19.0753335516078,6431.957974660706,23.505069555783816,1458.6622886418036,1997.814154339379,0.0,293.390085133272,0.8582944519042969,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9931.01482074928,1.0,1.0
18342414.0,18342414.0,280.1820080041083,294.521736231324,285.0272793822553,0.050810936242399844,0.05076636835087221,0.05081093624230765,0.040594403137019806,0.23385723504009903,0.42689056715720547,296.8933408101449,297.20443790704275,296.9067898932647,296.90184210198686,297.0038735950422,0.0,19.42345248848785,6397.756277272287,23.832358393755797,1458.662288728039,2101.759835605057,0.0,293.3956063455882,0.858001214453125,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10001.434212487626,1.0,1.0
18342423.0,18342423.0,280.0921907413861,294.45242261087543,284.90366281663074,0.050832642460878354,0.05078698103870967,0.05083264246078616,0.040610435200049574,0.23396020017241467,0.42707362769038554,296.88769356644644,297.197747109023,296.90177358514046,296.894903333122,296.99722292693644,0.0,19.769537169327275,6363.110793653415,24.14350312956514,1458.662288771394,2198.320408689577,0.0,293.4011346939338,0.8577066611816406,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10064.006531413279,1.0,1.0
18342432.0,18342432.0,280.0070531607535,294.3839222408055,284.78364514775706,0.05085418992000455,0.05080744296476772,0.05085418991991235,0.040626350003926934,0.23406241221910012,0.42725534886429534,296.88206637560745,297.191121774799,296.89675383471524,296.88801599090567,296.9905940139203,0.0,20.113253176001162,6328.382414570702,24.438460897059365,1458.6622888044926,2287.1489987165396,0.0,293.406670117647,0.8574108,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10118.745416164795,1.0,1.0
18342441.0,18342441.0,279.9260534716629,294.3165424267552,284.6671379513487,0.05087559387990695,0.05082776862273803,0.05087559387981475,0.0406421588225454,0.23416394356110287,0.42743586020321184,296.8764611940331,297.18455971664525,296.8917353163116,296.8811798968309,296.98398904608297,0.0,20.454943677557235,6293.753666416611,24.719230905027885,1458.662288825221,2369.0268912904553,0.0,293.41221255606615,0.8571136388183593,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10166.617021114873,1.0,1.0
18342450.0,18342450.0,279.849110054,294.25071237013304,284.5544281761343,0.050896832733102366,0.05084793749618357,0.050896832733010176,0.04065784569979762,0.23426469169454095,0.42761498008779203,296.87088317707156,297.17806671373114,296.88672357284105,296.874401529978,296.97741370058856,0.0,20.794344767585606,6259.4782200119935,24.986053891963973,1458.6622888379538,2443.995698106522,0.0,293.4177619485294,0.856815185546875,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10207.91660561602,1.0,1.0
18342459.0,18342459.0,279.77611051422406,294.1865803748298,284.445551491555,0.05091789777697923,0.05086794132197524,0.05091789777688703,0.04067340420927801,0.2343646153348654,0.4277926354289408,296.8653343891201,297.171644393321,296.881721209905,296.8676830474568,296.9708702543532,0.0,21.131353749653634,6225.703585831396,25.239170938004367,1458.6622888446584,2512.123061895801,0.0,293.42331823437496,0.8565154480957031,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10242.859461259513,1.0,1.0
18342468.0,18342468.0,279.7068973680521,294.1243529007468,284.340549807174,0.05093878069343544,0.05088777220252134,0.05093878069334323,0.04068882820906054,0.23446367502032375,0.427968756429862,296.8598178656913,297.1652952078764,296.87673201560915,296.8610276551653,296.9643620561141,0.0,21.465883673114423,6192.587890077841,25.47908898876857,1458.6622888479178,2573.6491761250377,0.0,293.4288813529412,0.8562144343750001,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10271.844327712679,1.0,1.0
18342477.0,18342477.0,279.6412874613915,294.06421243312553,284.239402471882,0.050959476630137814,0.05090742553114829,0.050959476630045616,0.04070411411670289,0.23456184772998512,0.42814330217959246,296.8543369303104,297.1590217221041,296.8717601735473,296.85443877614745,296.9578927768537,0.0,21.797868085721586,6160.270898804867,25.706451810896677,1458.6622888494749,2628.909195758394,0.0,293.4344512435662,0.8559121522949219,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10295.346703309355,1.0,1.0
18342486.0,18342486.0,279.5796949754382,294.0066102962054,284.1426486134602,0.050979927074408786,0.050926845744245185,0.05097992707431659,0.040719218716684574,0.23465885590068514,0.42831577897593714,296.84890366565156,297.15283830723513,296.86681073391185,296.84792692260504,296.9514718908197,0.0,22.126354820934914,6129.057287183386,25.919543336399027,1458.6622888498066,2677.1625489908465,0.0,293.4400278455882,0.8556086097656249,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10312.928023181372,1.0,1.0
18342495.0,18342495.0,279.5212419426802,293.95121824108185,284.04943245388915,0.05100019927590225,0.05094609670182067,0.05100019927581006,0.04073419167705145,0.2347550185410984,0.42848675356993304,296.84351762742,297.1467317027131,296.8618818709646,296.84147763389535,296.9450944769244,0.0,22.45237642950702,6098.776825104876,26.121710923615915,1458.6622888498619,2720.0207132997557,0.0,293.4456110983456,0.8553038146972657,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10326.033914607615,1.0,1.0
18342504.0,18342504.0,279.4656462810294,293.89802800227966,283.95950804403424,0.05102029941736431,0.05096518427504034,0.05102029941727211,0.040749037564212484,0.23485036497984232,0.4286562783970277,296.8381816353107,297.140700904165,296.8569755810276,296.8350895326635,296.93876197403375,0.0,22.77605255413359,6069.4280890919335,26.313990083899846,1458.662288849896,2758.0575722201343,0.0,293.45120094117647,0.854997775,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10335.237992799997,1.0,1.0
18342513.0,18342513.0,279.4129190651618,293.84716660192726,283.87296466777735,0.051040212382433434,0.050984094108792836,0.05104021238234123,0.04076374521296497,0.23494482351207016,0.4288242252575685,296.8329001106376,297.13475102109663,296.85209579028043,296.8287677450921,296.9324789514976,0.0,23.097066917448963,6041.095042960926,26.496268858963386,1458.6622888499146,2791.308876278175,0.0,293.4567973134191,0.8546904985839844,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10340.659543865428,1.0,1.0
