,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18342522.0,18342522.0,279.36297579605866,293.7986757808527,283.7898210036609,0.05105993134004839,0.05100281971516087,0.051059931339956184,0.04077830957671408,0.23503836173690473,0.4289905361920003,296.82767599383317,297.1288848722607,296.8472458670587,296.8225155937315,296.9262486894149,0.0,23.415268324837506,6013.812611126722,26.668813746538458,1458.6622888499248,2819.9827927783126,0.0,293.46240015441174,0.854381993359375,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10342.541774826335,1.0,1.0
18342531.0,18342531.0,279.3157137256877,293.7525608432652,283.71009298639626,0.05107945209998333,0.05102135711396967,0.051079452099891134,0.04079272755931001,0.23513095978065346,0.42915517564097744,296.82251159156095,297.1231044426215,296.84242875168894,296.81633563695453,296.9200738514594,0.0,23.73055603684733,5987.597544638902,26.83196229173744,1458.6622888499296,2844.314440661543,0.0,293.4680094034926,0.8540722672363282,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10341.13679247896,1.0,1.0
18342540.0,18342540.0,279.2709881242996,293.7087943375231,283.6337998793145,0.0510987728324375,0.051039704566392355,0.0510987728323453,0.040806997807804495,0.23522260896698124,0.42931812800989433,296.8174094945575,297.11741177694904,296.8376479903313,296.810230695639,296.913957502033,0.0,24.042870125504237,5962.443974646521,26.986233501965245,1458.6622888499319,2864.6288179505314,0.0,293.47362499999997,0.853761328125,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10336.764185074455,1.0,1.0
18342549.0,18342549.0,279.22867774438566,293.66734239477233,283.560958109518,0.05111789133566163,0.05105785998067687,0.051117891335569425,0.040821118694879546,0.23531329885438548,0.42947937464096575,296.81237171525885,297.1118084080143,296.832906411609,296.80420294235574,296.90790204316556,0.0,24.35215299050844,5938.3455806695465,27.132049895876325,1458.6622888499326,2881.1949243479357,0.0,293.479246883272,0.8534491839355469,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10329.6869967538,1.0,1.0
18342558.0,18342558.0,279.1887207078659,293.62817545485404,283.4915639645751,0.051136803603199034,0.05107581955180797,0.05113680360310682,0.040835087260911375,0.2354030104390855,0.4296388817142473,296.8073992282573,297.1062950456635,296.8282054077304,296.79825340834753,296.9019086450749,0.0,24.658327704372223,5915.308842379734,27.26958000547946,1458.6622888499326,2894.141274905675,0.0,293.48487499264706,0.8531358425781249,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10320.040313845193,1.0,1.0
18342567.0,18342567.0,279.15094282170105,293.591204505264,283.42560196293954,0.05115551025129483,0.05109358386393935,0.05115551025120263,0.04084890395978901,0.2354917466473322,0.429796654339387,296.80249474338007,297.1008736437359,296.8235488658287,296.7923849500062,296.89598056666125,0.0,24.961382407082368,5893.296063394915,27.39947898827401,1458.6622888499326,2903.8391195681465,0.0,293.4905092674632,0.8528213119628906,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10308.15833320835,1.0,1.0
18342576.0,18342576.0,279.11528220426936,293.5564066640515,283.36307066864674,0.051174007542988065,0.05111114936793725,0.05117400754289586,0.04086256603089017,0.23557948975382148,0.42995266096549906,296.79765927172434,297.0955449552106,296.81893821306403,296.78659864719623,296.8901190173484,0.0,25.261243737581207,5872.308455471899,27.521940442322908,1458.662288849932,2910.4250138409598,0.0,293.4961496470588,0.8525056000000001,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10294.178942342696,1.0,1.0
18342585.0,18342585.0,279.0815974786018,293.5236808508641,283.30384634135385,0.05119229466911204,0.05112851529493107,0.05119229466901984,0.04087607287600516,0.23566623592159194,0.4301068948898468,296.7928947860082,297.0903101685743,296.81437639241716,296.7808964640539,296.8843264198245,0.0,25.557902940788,5852.304758139633,27.63746785438454,1458.6622888499328,2914.1995542545797,0.0,293.50179607077206,0.8521887145996094,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10278.361972039318,1.0,1.0
18342594.0,18342594.0,279.0497899468599,293.4929809953647,283.24791753410074,0.05121036977079156,0.05114567987907804,0.05121036977069936,0.0408894231214365,0.23575197633471112,0.43025934039229485,296.7882028426946,297.085170410639,296.80986562670387,296.775280044984,296.87860464403855,0.0,25.851315181131984,5833.266399451449,27.746426794458465,1458.6622888499319,2915.378341276615,0.0,293.5074484779411,0.851870663671875,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10260.904771553587,1.0,1.0
18342603.0,18342603.0,279.0197610000289,293.4642480616662,283.19521492366783,0.05122822909436924,0.05116263955543167,0.05122822909427704,0.04090261399428433,0.2358366931885694,0.4304099659336849,296.7835854309562,297.08012721795967,296.8054085352083,296.76975148148506,296.8729560257446,0.0,26.141423114829518,5815.168498481394,27.849175439104243,1458.662288849932,2914.1833557203295,0.0,293.51310680790436,0.8515514551269532,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10242.00474160559,1.0,1.0
18342612.0,18342612.0,278.99139269143336,293.43736257161197,283.14549871376636,0.05124587379199651,0.05117939541832664,0.0512458737919043,0.0409156463458005,0.23592039194787476,0.4305587815221852,296.77904285853896,297.0751799392244,296.80100631222325,296.76431080455484,296.86738118650203,0.0,26.42826968759608,5797.962589848872,27.94612586980001,1458.6622888499326,2910.838451606826,0.0,293.51877099999996,0.8512310968750001,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10221.837725863026,1.0,1.0
18342621.0,18342621.0,278.9649034312908,293.4125942960004,283.099144750067,0.05126324198098934,0.05119588870220608,0.05126324198089714,0.04092847446932178,0.2360027790685495,0.4307052649045236,296.7745920635553,297.07034886786494,296.7966726050782,296.7589774683526,296.8618972593135,0.0,26.71081183637646,5781.800115834364,28.036484720696105,1458.6622888499328,2905.1544333220522,0.0,293.52444099356615,0.8509095968261718,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10200.364134563422,1.0,1.0
18342630.0,18342630.0,278.9399986120488,293.3896366056093,283.0556109448502,0.05128037061335491,0.051212154496928605,0.05128037061326271,0.04094112565666269,0.2360840298368497,0.43084972773906255,296.77022477922543,297.06562241927156,296.7924023072683,296.7537231693959,296.8564964872033,0.0,26.98964120440569,5766.52689138928,28.12131278932281,1458.6622888499328,2897.5871754362083,0.0,293.53011672794116,0.850586962890625,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10177.88730966915,1.0,1.0
18342639.0,18342639.0,278.9166011428629,293.368418420664,283.01474772830164,0.05129725151923809,0.0512281850435627,0.05129725151914589,0.040953593872814824,0.23616410550031006,0.43099210123177994,296.7659432551217,297.06100238570673,296.7881982411184,296.74853609120197,296.8511816446177,0.0,27.264633154439437,5752.114525130965,28.200886821734034,1458.6622888499323,2888.317768549211,0.0,293.5357981424632,0.8502632029785158,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10154.560102506282,1.0,1.0
18342648.0,18342648.0,278.8946097024588,293.34883952869404,282.9763696946547,0.05131388892245267,0.05124398435304859,0.05131388892236047,0.0409658822373599,0.2362430260951815,0.4311324210200113,296.76174719615085,297.05648754915796,296.7840611198849,296.74341835048455,296.8459528932283,0.0,27.535836376594716,5738.517269214742,28.27556955836752,1458.6622888499323,2877.5439665710346,0.0,293.5414851764706,0.849938325,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10130.53493057067,1.0,1.0
18342657.0,18342657.0,278.8740315654045,293.33091911316853,282.94048005980994,0.05133024856797634,0.05125951989507055,0.05133024856788414,0.04097796544853355,0.23632062913298346,0.4312703983808573,296.7576453398176,297.0520872492603,296.77999899932485,296.73838135452223,296.8408196934902,0.0,27.80272647600509,5725.755097329625,28.345340781944426,1458.6622888499326,2865.3760210850437,0.0,293.54717776930147,0.8496123368652344,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10105.94147452255,1.0,1.0
18342666.0,18342666.0,278.8544625122667,293.3141856288905,282.90636748345764,0.051346430225849136,0.05127488641448752,0.05134643022575693,0.040989917197143254,0.23639738787751824,0.431406874655656,296.7536107448972,297.0477687502526,296.77599046079774,296.7334018751068,296.835754722705,0.0,28.06689227568642,5713.5837295046485,28.411620976445477,1458.6622888499326,2852.218348313907,0.0,293.5528758602941,0.8492852464843751,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10080.94287992062,1.0,1.0
18342675.0,18342675.0,278.835952444339,293.2987029650554,282.8741153652618,0.051362396224157184,0.051290048136294036,0.05136239622406498,0.041001709657810505,0.23647312363184309,0.4315415322637362,296.7496533945362,297.04354302073244,296.7720442837154,296.72849161322324,296.8307685952083,0.0,28.327740302356602,5702.044316401051,28.47423931324594,1458.6622888499326,2838.1167686855297,0.0,293.55857938878677,0.8489570617675781,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10055.625353552115,1.0,1.0
18342684.0,18342684.0,278.81848480025195,293.28445237687913,282.84369159197684,0.051378133173350264,0.051304992344812686,0.05137813317325806,0.041013332940280235,0.23654777288349108,0.43167425837403817,296.74577610747616,297.03941277907154,296.7681631741707,296.72365495688814,296.8258644534746,0.0,28.58506789053167,5691.134119794038,28.53325248581524,1458.6622888499326,2823.141738291015,0.0,293.5642882941176,0.8486277906249999,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10030.056467311333,1.0,1.0
18342693.0,18342693.0,278.8016838569356,293.2709897846778,282.81443716930886,0.05139374650958875,0.051319819165746884,0.05139374650949655,0.041024864920530195,0.23662183577343615,0.43180594210293594,296.7419500199733,297.0353436002087,296.76432367283263,296.71886536703164,296.821012739298,0.0,28.840565012147383,5680.61899197684,28.589979371260227,1458.6622888499326,2807.6120710509654,0.0,293.570002515625,0.8482974409667969,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,10004.323896261147,1.0,1.0
18342702.0,18342702.0,278.78568473628906,293.2584734105918,282.78658679463393,0.05140917347521795,0.05133446900172916,0.05140917347512575,0.041036259244532206,0.23669501460975265,0.4319360543371453,296.7381919795402,297.0313544167967,296.7605400302594,296.7141411629069,296.81623112855635,0.0,29.093228242153085,5670.590924381278,28.64395057134512,1458.6622888499326,2791.5027431845506,0.0,293.57572199264706,0.847966020703125,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9978.493135229259,1.0,1.0
18342711.0,18342711.0,278.7705563362094,293.246983931204,282.76026013882546,0.051424379980755906,0.05134890947996055,0.0514243799806637,0.04104749073317725,0.23676714768833354,0.4320643076626531,296.73451057690374,297.0274548829799,296.7568195130075,296.70949168582223,296.81152863435204,0.0,29.342508330371682,5661.098829549407,28.694920643345792,1458.6622888499326,2774.8019135944032,0.0,293.58144666452205,0.8476335377441406,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9952.60046096746,1.0,1.0
18342720.0,18342720.0,278.75622684272474,293.2364372553299,282.73533246599027,0.051439394704756156,0.05136316783491594,0.05143939470466396,0.04105858056911085,0.2368383710461015,0.4321909438615814,296.7308968586122,297.02363493758605,296.75315454784095,296.7049072004318,296.80689586296177,0.0,29.588855380104537,5652.098776046868,28.743123882693354,1458.6622888499326,2757.5254736488123,0.0,293.5871764705882,0.8473,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9926.618517808409,1.0,1.0
18342729.0,18342729.0,278.7431845540273,293.22742359620463,282.71265956662415,0.05145403736935363,0.05137707286890317,0.051454037369261435,0.04106939559793682,0.2369078295267618,0.4323144426659972,296.7274010321023,297.01995225062535,296.7495871419353,296.7004387878644,296.8023850259411,0.0,29.82930869358058,5643.913995361548,28.786850248604456,1458.6622888499326,2739.4543148201114,0.0,293.5929113501838,0.8469654153808595,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9900.646757973776,1.0,1.0
18342738.0,18342738.0,278.73093823955327,293.21935301745384,282.6913817832008,0.05146842390635654,0.05139073467436499,0.05146842390626434,0.041080021447453804,0.2369760730585943,0.4324357818306024,296.7239916227472,297.01636790684546,296.7460919082579,296.6960598999277,296.79796439186913,0.0,30.065776304941323,5636.233787077481,28.827848125538207,1458.6622888499326,2721.0927209109227,0.0,293.59865124264707,0.846629791796875,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9874.882421268816,1.0,1.0
18342747.0,18342747.0,278.7192651037413,293.2119615399376,282.67110862068984,0.05148263913224185,0.051404233796076254,0.051482639132149656,0.04109052076403576,0.23704350397159615,0.43255567653017707,296.7206444467579,297.01285438326397,296.7426486485714,296.69174548388094,296.7936087169799,0.0,30.29961738522478,5628.914623784384,28.866886413328075,1458.6622888499326,2702.5279186222783,0.0,293.60439608731616,0.8462931371582032,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9849.271335055148,1.0,1.0
18342756.0,18342756.0,278.70804208323307,293.20510335837133,282.65162438365206,0.051496729503440454,0.05141761435073844,0.05149672950334826,0.041100927860914876,0.23711034263349687,0.43267451848902233,296.7173461392447,297.00939647070516,296.73924620038184,296.6874816927912,296.78930405022396,0.0,30.531576364559292,5621.877467324278,28.904389143976307,1458.6622888499326,2683.808516574537,0.0,293.61014582352936,0.845955459375,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9823.784238257282,1.0,1.0
18342765.0,18342765.0,278.69733324853564,293.1988480790313,282.63304272064784,0.05151065106382593,0.051430834596106645,0.051510651063733724,0.04111121027170481,0.2371763805366239,0.43279193707015634,296.71410853954853,297.0060068198413,296.73589524509185,296.68328263474825,296.7850630371621,0.0,30.760938297526717,5615.166216999096,28.940137488082105,1458.6622888499326,2664.9799048917766,0.0,293.615900390625,0.8456167663574219,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9798.509486526415,1.0,1.0
18342774.0,18342774.0,278.68722123643767,293.1932854786212,282.61551021319326,0.05152434708233602,0.051443840658419254,0.05152434708224382,0.04112132609433844,0.23724134857487575,0.4329074539185976,296.71094691782747,297.0027017472687,296.732609559383,296.6791665061145,296.78090198780365,0.0,30.98677982526426,5608.8373014861645,28.97384982183473,1458.6622888499326,2646.100068633838,0.0,293.62165972794116,0.845277066015625,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9773.560288617035,1.0,1.0
18342783.0,18342783.0,278.677639667749,293.18834344271073,282.59890911757526,0.051537858381027035,0.051456671303748404,0.05153785838093483,0.041131305480408074,0.2373054403892002,0.4330214132408503,296.70784900890476,296.99946814773483,296.7293780777407,296.67511869160035,296.7768078017114,0.0,31.20975663985732,5602.848261776565,29.00574424387546,1458.6622888499326,2627.1246712335546,0.0,293.6274237748162,0.8449363662597656,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9748.850722743784,1.0,1.0
18342792.0,18342792.0,278.6685884712605,293.18402187575396,282.5832393133794,0.05155118250365783,0.05146932419959006,0.05155118250356563,0.04114114661574483,0.2373686443282413,0.4331337943235595,296.70481481880563,296.9963060259416,296.7262008074726,296.67113920367626,296.7727804860402,0.0,31.42982410682555,5597.2004882606325,29.03581700475931,1458.6622888499326,2608.0552701857455,0.0,293.6331924705882,0.8445946750000001,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9724.383688407896,1.0,1.0
18342801.0,18342801.0,278.65998256323496,293.18020661355735,282.56835692428723,0.05156430472084809,0.051481785360902955,0.051564304720755884,0.04115083862413412,0.23743089051557506,0.4332444726603353,296.7018510422894,296.9932201933746,296.72308597700356,296.6672421950166,296.7688280778083,0.0,31.646655018600455,5591.840116229736,29.064389864093755,1458.6622888499326,2589.164253133556,0.0,293.6389657545956,0.8442520001464844,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9700.377703095919,1.0,1.0
18342810.0,18342810.0,278.65186851217476,293.17696014109947,282.5543406974822,0.051577229276629465,0.051494058816645046,0.05157722927653726,0.04116038463864112,0.23749219908666303,0.4333534842021181,296.698954015839,296.99020801766915,296.720029083413,296.6634199205531,296.7649461788643,0.0,31.86035889532757,5586.798513423569,29.091281564294906,1458.6622888499326,2570.3038103643853,0.0,293.64474356617643,0.843908349609375,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9676.71625309751,1.0,1.0
18342819.0,18342819.0,278.64424631807987,293.1742824583804,282.5411906329644,0.05158995377911434,0.05150614229542232,0.05158995377902214,0.04116978289262614,0.23755255869541905,0.4334608087783545,296.69612373990356,296.98726949951754,296.7170301271523,296.659672380954,296.76113478966784,0.0,32.07089202308361,5582.076835793736,29.11648898728202,1458.6622888499326,2551.474834781116,0.0,293.6505258446691,0.8435637312988281,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9653.40134043515,1.0,1.0
18342828.0,18342828.0,278.6369773670348,293.17198834759455,282.5286653741801,0.051602496924184976,0.051518053555566115,0.05160249692409278,0.041179047200008596,0.23761205801489785,0.4335666034803219,296.6933569970748,296.9843989091968,296.71408844095663,296.656004037011,296.75739176119833,0.0,32.27845443164513,5577.583314993401,29.140510241416468,1458.6622888499326,2532.9117498631076,0.0,293.65631252941176,0.843218153125,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9630.576318379502,1.0,1.0
18342837.0,18342837.0,278.63003887057704,293.1700473584879,282.516725241529,0.05161486001222759,0.051529793832657385,0.05161486001213539,0.041188178522105996,0.23767070321156977,0.43367087918003006,296.6906532587528,296.98159530524674,296.7112039154943,296.6524156226417,296.75371674051985,0.0,32.48304658491443,5573.303431867194,29.163425777054936,1458.6622888499326,2514.6527778269337,0.0,293.6621035597426,0.842871622998047,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9608.26497090603,1.0,1.0
18342846.0,18342846.0,278.62380271093696,293.1689174456983,282.5060216659392,0.05162517627937848,0.05153959040063813,0.05162517627928628,0.041195798071167265,0.23771963916716354,0.43375789153059413,296.6880471601951,296.9788993330262,296.7084044020882,296.64893177372716,296.7501448259755,0.0,32.65376100476761,5569.483573022541,29.183924608607985,1458.6622888499326,2496.459928235078,0.0,293.667898875,0.842524148828125,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9586.443475720927,1.0,1.0
18342855.0,18342855.0,278.6180044635712,293.1682846003291,282.49608734036207,0.051633242431888535,0.05154725021254269,0.05163324243179633,0.04120175570207017,0.23775790152746598,0.4338259250332139,296.6855104389956,296.97627908786495,296.7056664481259,296.6455283518669,296.7466468450865,0.0,32.78707258242022,5565.943052388805,29.202930034835045,1458.6622888499326,2478.4452377883463,0.0,293.67369841452205,0.8421757385253906,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9565.040581644338,1.0,1.0
18342864.0,18342864.0,278.6126280929374,293.16810592568123,282.48688452360653,0.051639506895900966,0.051553199101899476,0.05163950689580877,0.04120638261734864,0.23778761744034674,0.43387876186170565,296.68305761344953,296.9737486085205,296.7030048782325,296.64223535058716,296.7432394502367,0.0,32.89062832759425,5562.660333491826,29.220515533966744,1458.6622888499326,2460.848051062368,0.0,293.679502117647,0.8418264000000001,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9544.281817265688,1.0,1.0
18342873.0,18342873.0,278.60744818095395,293.1681356519594,282.4780195989869,0.05164506918736648,0.05155848118999245,0.051645069187274274,0.04121049090883352,0.23781400255217247,0.43392567636327906,296.68064529911976,296.9712612108287,296.70038018346384,296.6389960277188,296.73987571704464,0.0,32.98270899439483,5559.494280469507,29.237443586092123,1458.6622888499326,2443.475022203253,0.0,293.6853099237132,0.8414761411621093,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9523.85174410318,1.0,1.0
18342882.0,18342882.0,278.60257984568506,293.16848436426073,282.4696824123679,0.05164966825522782,0.05156284856307455,0.05164966825513562,0.04121388774873916,0.23783581858651773,0.4339644681690947,296.67830191052184,296.9688458383003,296.6978177989254,296.6358468900159,296.7365855663889,0.0,33.059408464528744,5556.511225321177,29.25332621514857,1458.6622888499326,2426.4842298441517,0.0,293.6911217720588,0.841124969921875,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9503.970478694939,1.0,1.0
18342891.0,18342891.0,278.5978763829031,293.16900186972407,282.4616244811378,0.05165375839572423,0.05156673263870599,0.05165375839563203,0.04121690868715023,0.23785522051003946,0.4339989682801425,296.6759949891139,296.9664685723297,296.6952883802768,296.6327454667978,296.73333434517446,0.0,33.127983285900136,5553.623843072721,29.268657740431333,1458.6622888499326,2409.707755696848,0.0,293.69693760202205,0.8407728941894531,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9484.390528645832,1.0,1.0
18342900.0,18342900.0,278.5933587758006,293.16970656944386,282.4538784414699,0.051657293621639115,0.05157008974765402,0.05165729362154691,0.041219519759736756,0.2378719901756069,0.43402878876064915,296.67373047691194,296.964135307764,296.69279719459166,296.62970086734134,296.7301283109871,0.0,33.18753935320242,5550.843747771923,29.283367794164636,1458.6622888499326,2393.1877577327446,0.0,293.70275735294115,0.840419921875,297.15,278.520365787013,293.2952443371137,285.6593794457965,0.04999999069562468,0.049999990625520616,0.04999999069553234,0.03999999050699864,0.229999992432579,1.0,1.0,9465.164701501966,1.0,1.0
18342900.0,18342900.0,278.5933587758006,293.16970656944386,282.4538784414699,0.051657293621639115,0.05157008974765402,0.05165729362154691,0.041219519759736756,0.2378719901756069,0.43402878876064915,296.67373047691194,296.964135307764,296.69279719459166,296.62970086734134,296.7301283109871,0.0,33.18753935320242,5482.735455714549,29.283367794164636,1458.6622888499326,2240.2368977085694,0.0,293.70275735294115,0.840419921875,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,9244.105549420417,1.0,1.0
18342909.0,18342909.0,278.5934021579587,293.17506255027257,282.44684040094484,0.05165972983600826,0.05157240321287849,0.05165972983501834,0.04122132086875375,0.2378835457574486,0.43404934198128886,296.67156217933035,296.9619012093307,296.69039254047135,296.6267875308854,296.7270246838444,0.0,33.22850651809318,5479.5280971246475,29.29671286292721,1458.6622888499326,2206.2136868885245,0.0,293.7085809641544,0.8400660608886719,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,9206.929292244124,1.0,1.0
18342918.0,18342918.0,278.595017436095,293.180281002016,282.44027442993047,0.05166147053287943,0.05157405620529605,0.05166147053072965,0.04122260879324913,0.23789180183954484,0.43406402927627324,296.66945289901645,296.9597270869832,296.6880408267116,296.6239586656194,296.72398360388587,0.0,33.25796993205417,5476.597744016877,29.309298147341867,1458.6622888499326,2172.904794637388,0.0,293.71440837499995,0.839711319140625,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,9170.732095583593,1.0,1.0
18342927.0,18342927.0,278.59704527044886,293.1852493299482,282.4342175432993,0.05166256313332985,0.0515750937535715,0.05166256313008236,0.04122341791906916,0.23789698367837267,0.4340732499531397,296.6673963039399,296.9576095923639,296.6857393238675,296.6212089065658,296.72100184415996,0.0,33.27658964914545,5473.98472942785,29.321199910132574,1458.6622888499326,2140.1458211846752,0.0,293.7202395248162,0.8393557045410157,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,9135.390629021735,1.0,1.0
18342936.0,18342936.0,278.59922801873597,293.19007275121584,282.4286022814437,0.05166311503202107,0.05157561784053325,0.05166311502778741,0.04122382746874317,0.2378996007586422,0.43407790979311234,296.6653820731891,296.95553927100303,296.683479724962,296.6185246856421,296.7180695707687,0.0,33.286200936637336,5471.655843620914,29.332543952852483,1458.6622888499326,2107.920789170319,0.0,293.72607435294117,0.838999225,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,9100.857666530655,1.0,1.0
18342945.0,18342945.0,278.60133823169434,293.19495396511917,282.42356174743236,0.051663019057368066,0.05157552669041186,0.05166301905234929,0.04122375810668991,0.23789914479607888,0.4340771048615405,296.6634052351034,296.9535256182632,296.68127073121764,296.61591969266965,296.71519699734927,0.0,33.285092827858726,5469.705474475957,29.343261101694242,1458.6622888499326,2076.5211690977394,0.0,293.7319127987132,0.8386418884277345,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,9067.51728635318,1.0,1.0
18342954.0,18342954.0,278.6033983433382,293.1999070491763,282.4190485562775,0.05166231358628754,0.05157485674689404,0.051662313580643875,0.04122323825794763,0.2378957977962068,0.43407115894327436,296.66146557332496,296.95156540697695,296.679109582978,296.61338968608595,296.7123808671087,0.0,33.27389360374163,5468.086190695064,29.353403970529193,1458.6622888499326,2045.9459607703673,0.0,293.73775480147054,0.838283702734375,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,9035.321737889633,1.0,1.0
18342963.0,18342963.0,278.60528342512345,293.2051554647281,282.41532170789253,0.051660693174667496,0.0515733179507495,0.0516606931685985,0.04122204224298633,0.23788811090606332,0.4340574958839488,296.65958013557304,296.9496860576086,296.677021293409,296.61097370777634,296.7096506149305,0.0,33.247554507539114,5466.9197682461945,29.36275000170753,1458.6622888499326,2016.772683594356,0.0,293.74360030055146,0.8379246758300781,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,9004.96504519973,1.0,1.0
18342972.0,18342972.0,278.6070761298412,293.2105397208059,282.41224939854305,0.051658331006457565,0.05157107476379938,0.05165833100015822,0.041220297986377205,0.23787690562554215,0.4340375761978213,296.6577399906339,296.94787221789517,296.674991675343,296.60864887272857,296.7069894986629,0.0,33.20891179731392,5466.15999567839,29.371404161846925,1458.6622888499326,1988.6053691373643,0.0,293.7494492352941,0.837564815625,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8976.007969624847,1.0,1.0
18342981.0,18342981.0,278.60874299867555,293.2161825004393,282.40969617049507,0.051655240669219414,0.051568140086002585,0.05165524066276007,0.041218015764111465,0.23786224630105327,0.4340115151242587,296.6559447392777,296.94612284236126,296.67302068828616,296.606416190915,296.7043975030052,0.0,33.158299988305025,5465.634756776084,29.379497061187678,1458.6622888499326,1961.706137112568,0.0,293.75530154503673,0.837204130029297,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8948.540979788077,1.0,1.0
18342990.0,18342990.0,278.6103238767468,293.2220019438157,282.4074976600063,0.051651654553954235,0.05156473460271772,0.05165165454738295,0.041215367264510555,0.23784523527126197,0.4339812726500867,296.65418016365,296.94441751627414,296.6710897642726,296.6042464792913,296.7018527377468,0.0,33.09954341265673,5465.269855301119,29.387206675756474,1458.6622888499326,1935.705988066647,0.0,293.7611571691176,0.836842626953125,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8922.124882306112,1.0,1.0
18342999.0,18342999.0,278.61183521626646,293.22796425068407,282.40558600062025,0.05164766914573355,0.051560949939015714,0.051647669139089206,0.04121242376974981,0.2378263302098182,0.4339476625303039,296.6524403932243,296.94274781043947,296.6691912366231,296.6021276882243,296.6993461644482,0.0,33.03423114019695,5465.034680305596,29.394606431641574,1458.6622888499326,1910.450570285822,0.0,293.76701604687497,0.8364803143066406,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8896.576377013189,1.0,1.0
18343008.0,18343008.0,278.61327262487504,293.2340691503404,282.4039592976383,0.05164318158766515,0.05155668841782151,0.05164318158097156,0.04120910933749273,0.23780504319872608,0.4339098175181552,296.6507322812318,296.9411225857431,296.66733345756853,296.60007393510864,296.6968877430911,0.0,32.96070875834391,5464.9048692306715,29.401647943643436,1458.6622888499326,1886.1194626185588,0.0,293.77287811764705,0.8361172000000001,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8872.04897740115,1.0,1.0
18343017.0,18343017.0,278.6146319598519,293.2403163874692,282.40261576404595,0.05163809553314476,0.051551858544482694,0.05163809552641155,0.04120535283232151,0.23778091720251418,0.4338669252597644,296.6490622914903,296.93955019958975,296.66552430475207,296.5980985351444,296.69448686770386,0.0,32.87742840818397,5464.857436733102,29.408285545459773,1458.6622888499326,1862.8780079962198,0.0,293.77874332077204,0.8357532919433593,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8848.683447532898,1.0,1.0
18343026.0,18343026.0,278.6159168992551,293.24670618874956,282.4015569864195,0.05163250008044665,0.05154654493028499,0.05163250007369605,0.0412012200389631,0.2377543748727233,0.4338197369988472,296.64742468571893,296.9380232327836,296.663756784799,296.5961896676433,296.6921351986666,0.0,32.78583138743115,5464.912881443579,29.41455945351377,1458.6622888499326,1840.560573858461,0.0,293.7846115955882,0.835388598046875,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8826.336134992918,1.0,1.0
18343035.0,18343035.0,278.61712854020647,293.2532313587557,282.400770320226,0.051626394758178235,0.05154074712745176,0.05162639475143025,0.041196710613427716,0.23772541397159447,0.4337682487934835,296.64581967932065,296.9365418141181,296.66203107512945,296.5943478346675,296.689832977522,0.0,32.68591755127444,5465.063634665869,29.42047374252336,1458.6622888499326,1819.165581035367,0.0,293.7904828814338,0.8350231262207031,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8804.997895844966,1.0,1.0
18343044.0,18343044.0,278.61828168521436,293.25979481591156,282.4000851638359,0.05161974727921302,0.051534434473575724,0.051619747272457765,0.04119180076493261,0.2376938813203122,0.43371218881850604,296.64425017522706,296.93510767622865,296.6603495652513,296.5925798035994,296.68758345855946,0.0,32.57719700203029,5465.206923107391,29.426085337271797,1458.6622888499326,1798.7885912703855,0.0,293.79635711764706,0.8346568843750001,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8784.661085567011,1.0,1.0
18343053.0,18343053.0,278.6193678991204,293.2664518818183,282.39959873399897,0.05161257998828954,0.051527628188771026,0.05161257998153415,0.04118650696509913,0.237659882925565,0.4336517452488817,296.6427145196532,296.933719832427,296.6587108940688,296.5908817189268,296.68538478794346,0.0,32.460023058747325,5465.401346337031,29.431361598447204,1458.6622888499326,1779.3591175858705,0.0,293.80223424356615,0.8342898804199219,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8765.314137430028,1.0,1.0
18343062.0,18343062.0,278.6203871819247,293.27320255647584,282.3993110307152,0.05160489566891435,0.051520330916323465,0.051604895662166,0.041180831269816434,0.2376234319911082,0.43358694155754374,296.6412127128759,296.93237828312,296.6571150619326,296.58925358119586,296.68323696605876,0.0,32.33444794808228,5465.646929761827,29.43630240635564,1458.6622888499326,1760.8672109001154,0.0,293.8081141985294,0.8339221222656251,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8746.947179866313,1.0,1.0
18343071.0,18343071.0,278.6213649662022,293.279886788851,282.39900592082114,0.051596744936646094,0.05151259072291179,0.05159674492989965,0.041174811088750846,0.23758476860143257,0.43351820477987946,296.6397420413739,296.9310765149266,296.65555714059326,296.58769234305703,296.6811349035929,0.0,32.20129755679778,5465.856281782428,29.441038112239912,1458.6622888499319,1743.2442772702586,0.0,293.813996921875,0.8335536178222657,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8729.405183571655,1.0,1.0
18343080.0,18343080.0,278.6222963806466,293.2865352348138,282.3987248020482,0.051588121583239784,0.05150440171286039,0.05158812157649247,0.04116844183168969,0.23754386330996374,0.43344548252395904,296.6383030251989,296.92981577583555,296.65403807437866,296.586198588799,296.6790795757659,0.0,32.06047894050726,5466.046127002725,29.445543659112108,1458.6622888499326,1726.492641097032,0.0,293.81988235294114,0.8331843750000001,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8712.70707954931,1.0,1.0
18343089.0,18343089.0,278.62308414719377,293.2933417604597,282.3988077681444,0.05157864171037038,0.05149539932194273,0.05157864170363004,0.041161439925620595,0.237498895092808,0.43336553749215917,296.63694052553666,296.92865857545104,296.65261517598896,296.5848609378514,296.67713843202625,0.0,31.905744195257743,5466.310951186969,29.449328240075676,1458.6622888499326,1711.718623279928,0.0,293.82577043106613,0.8328144017089844,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8698.046935752163,1.0,1.0
18343098.0,18343098.0,278.6238591577644,293.30012795979906,282.39888945130735,0.05156906449312636,0.05148630448957959,0.05156906448639246,0.04115436612131129,0.23745346511786228,0.4332847716031626,296.63558744106587,296.92751340563,296.6512037416749,296.58354339258864,296.67521111699216,0.0,31.74947828567595,5466.568309459237,29.45305018879598,1458.6622888499326,1697.2332115610443,0.0,293.83166109558823,0.832443705859375,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8683.666338344685,1.0,1.0
18343107.0,18343107.0,278.6245771525824,293.30682288793184,282.3989651540117,0.05155897556814283,0.05147672372325767,0.05155897556141302,0.04114691437127749,0.23740560783076195,0.4331996906427363,296.6342765008012,296.92642206977007,296.6498436145218,296.58231582812954,296.6733456957918,0.0,31.584931636281787,5466.791413942893,29.456491046466677,1458.6622888499326,1683.844039035643,0.0,293.83755428584556,0.8320722953613282,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8670.339164511217,1.0,1.0
18343116.0,18343116.0,278.6252678098572,293.3134740539381,282.3990379892445,0.05154865650665756,0.05146692441187282,0.051548656499930706,0.04113929264314621,0.23735665887951524,0.4331126690156553,296.63298576442753,296.92535654321875,296.6485080845211,296.5811314038571,296.67150994664485,0.0,31.416699107006906,5466.998196097057,29.459797235492434,1458.6622888499326,1670.9997177935095,0.0,293.84344994117646,0.8317001781250001,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8657.536699082999,1.0,1.0
18343125.0,18343125.0,278.62593112958865,293.32008145781776,282.39910795700575,0.0515381093085055,0.05145690845451664,0.05153810930178046,0.04113150241398865,0.23730662775047853,0.4330237235861755,296.63171523210593,296.9243168261917,296.64719715186925,296.57999012010595,296.66970386977266,0.0,31.244817586293088,5467.188644344678,29.46296872578578,1458.6622888499326,1658.6956324895084,0.0,293.8493480009191,0.8313273620605469,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8645.254351996198,1.0,1.0
18343134.0,18343134.0,278.62656111329886,293.3265944872239,282.3991567742769,0.051527211132974225,0.051446559199255344,0.05152721112625056,0.04112345295346119,0.23725493173917964,0.4329318182576283,296.63047206869436,296.9233115033567,296.64591925963987,296.578890193598,296.667937849713,0.0,31.067248194204677,5467.353692989078,29.46597668102029,1458.6622888499326,1647.0890664451958,0.0,293.8552484044117,0.8309538550781249,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8633.638273159431,1.0,1.0
18343143.0,18343143.0,278.6271564477448,293.3330020616282,282.3991804383678,0.05151593790876856,0.051435853787531044,0.051515937902045957,0.04111512648245291,0.23720145666153553,0.4328367499968196,296.6292578429748,296.9223424543906,296.64467625649223,296.57783123418847,296.66621416019825,0.0,30.88359669890669,5467.491340859397,29.468814760778212,1458.6622888499326,1636.209450750918,0.0,293.8611510909926,0.8305796650878907,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8622.715491919931,1.0,1.0
18343152.0,18343152.0,278.6277199043537,293.33932756503435,282.39918739643065,0.05150435054458202,0.05142485005944499,0.051504350537859844,0.041106567988199616,0.23714649144263686,0.4327390325297576,296.6280692449112,296.92140571336546,296.64346424188744,296.5768140662874,296.6645280037374,0.0,30.694881617294524,5467.605753915629,29.471496243831254,1458.6622888499326,1625.9765252371387,0.0,293.867056,0.8302048000000001,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8612.410945863825,1.0,1.0
18343161.0,18343161.0,278.62825151441297,293.3455706104923,282.39917751129184,0.05149245199062332,0.05141355081661198,0.051492451983900955,0.04109777964973625,0.2370900500769366,0.43263869073176564,296.6269062800055,296.92050128078506,296.6422832191206,296.5758385658637,296.66287938568024,0.0,30.50115687919566,5467.696878287612,29.47402126420933,1458.6622888499326,1616.385149230929,0.0,293.872963070772,0.8298292677246094,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8602.719494511879,1.0,1.0
18343170.0,18343170.0,278.628757410584,293.35165535224434,282.3991238956017,0.05148020865676472,0.05140192416604598,0.05148020865004253,0.0410887366616674,0.23703197321400937,0.432535440681389,296.62576998757334,296.9196292040713,296.64113378665076,296.57488035499455,296.6612693006633,0.0,30.301750221705667,5467.757234437219,29.476421623989143,1458.6622888499326,1607.4110476471994,0.0,293.87887224264705,0.829453076171875,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8593.608742780045,1.0,1.0
18343179.0,18343179.0,278.6292341052469,293.357624923468,282.3990418400879,0.051467645182888724,0.05138999350352412,0.051467645176166546,0.04107945722056003,0.2369723777424287,0.4324294905393726,296.62465977687503,296.9187894566613,296.64001560451527,296.57395329770503,296.65969718347253,0.0,30.097145382136027,5467.79104703523,29.478679201170923,1458.6622888499326,1599.060861235645,0.0,293.8847834549632,0.8290762332519532,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8585.090021704114,1.0,1.0
18343188.0,18343188.0,278.6296815984017,293.3634793241634,282.39893134475034,0.05145476521038873,0.05137776228700089,0.05145476520366637,0.041069944015934,0.23691128093539918,0.43232087101329403,296.6235756481104,296.91798203881217,296.63892867295453,296.5730573942627,296.6581630343829,0.0,29.887408866313994,5467.798299075455,29.480793974005525,1458.6622888499326,1591.3303510680068,0.0,293.8906966470588,0.828698746875,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8577.159141833714,1.0,1.0
18343197.0,18343197.0,278.6301103046942,293.369176067588,282.3987832977647,0.05144160548524977,0.05136526541554154,0.05144160547852727,0.04106022419287835,0.2368488570882601,0.432209891322306,296.6225144536224,296.91720164476203,296.637868418581,296.5721848537199,296.65666139907455,0.0,29.673062833327005,5467.7790560612075,29.482818247590153,1458.6622888499326,1584.0672654001432,0.0,293.89661175827206,0.8283206249511719,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8569.664491392201,1.0,1.0
