,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18343206.0,18343206.0,278.6305007902995,293.3746628070408,282.39858351588487,0.05142958593139786,0.05135385127950266,0.05142958592467523,0.041051346497878546,0.23679184171931958,0.43210852809619466,296.6214913123696,296.91646746779276,296.63685332345756,296.5713530806102,296.65521475668595,0.0,29.47756750760724,5467.721187653176,29.484656543396525,1458.6622888499326,1577.6556065654654,0.0,293.90252872794116,0.827941875390625,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8563.001307119577,1.0,1.0
18343215.0,18343215.0,278.6308535558084,293.3799680836654,282.3983461252437,0.05141905816439959,0.051343853779865445,0.051419058157676764,0.04104357063111662,0.23674190274623885,0.4320197472845007,296.62050296336,296.91577582128065,296.635879883138,296.5705602980123,296.65381892271245,0.0,29.306644137236127,5467.637078683591,29.486310875960275,1458.6622888499326,1572.0633965934717,0.0,293.9084474954044,0.8275625061035156,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8557.155719140192,1.0,1.0
18343224.0,18343224.0,278.6311910611735,293.3851515846881,282.3980853523026,0.05140921087534596,0.051334502480854034,0.05140921086862299,0.04103629736573932,0.2366951916610395,0.43193670554633845,296.61953191911357,296.91510453453736,296.63492675671387,296.5697851537712,296.6524479492915,0.0,29.146873636289175,5467.540445606038,29.487891600852755,1458.6622888499326,1566.8454903668796,0.0,293.91436799999997,0.8271825250000001,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8551.682990059991,1.0,1.0
18343233.0,18343233.0,278.6315021478206,293.3900997317385,282.39779198106476,0.051399903799299575,0.0513256641868958,0.051399903792576515,0.04102942310669944,0.2366510430975504,0.43185821943137165,296.6185925387122,296.91447003102707,296.63401058569025,296.56904277092355,296.651122256789,0.0,28.995884419734054,5467.42614787099,29.489345199538647,1458.6622888499326,1562.281429527033,0.0,293.92029018106615,0.8268019399902344,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8546.855095867228,1.0,1.0
18343242.0,18343242.0,278.63180874295017,293.39500766214326,282.39749307879447,0.05139071190600683,0.05131693527434521,0.05139071189928368,0.04102263392254547,0.23660744090840258,0.43178070463203944,296.6190836079174,296.9159772410336,296.6345244713781,296.5699617393938,296.6512510092527,0.0,28.84679009999094,5467.309862484242,29.490777221016376,1458.6622888499326,1557.8329542952229,0.0,293.92621397794113,0.826420758984375,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8542.142672950406,1.0,1.0
18343251.0,18343251.0,278.63209871902853,293.39975976635975,282.3971769915385,0.05138177394664207,0.05130844750952158,0.051381773939918905,0.04101603230031514,0.23656504325574274,0.4317053308916558,296.618133777017,296.91528248811863,296.6336015367229,296.5691982703141,296.6499301661135,0.0,28.701748370816723,5467.186973730028,29.492129381274577,1458.6622888499326,1553.7990502297673,0.0,293.9321393299632,0.8260389898925782,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8537.84219056182,1.0,1.0
18343260.0,18343260.0,278.6323750325658,293.4043764947215,282.3968500169191,0.05137300742405432,0.05130012255052515,0.05137300741733114,0.04100955730716252,0.2365234588102494,0.43163140241238296,296.6172020205058,296.91461149344474,296.6326994902239,296.5684542456197,296.64863444124416,0.0,28.559434500795668,5467.057748817585,29.49341599489103,1458.6622888499326,1550.109446334721,0.0,293.93806617647056,0.8256566406250001,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8533.882334497925,1.0,1.0
18343269.0,18343269.0,278.63263678157386,293.4088421988799,282.39651406085846,0.0513644130889351,0.051291961111043755,0.051364413082211895,0.04100320949853863,0.2364826911305264,0.4315589253875584,296.6162900872966,296.9139663056793,296.63182027488733,296.56773164197904,296.64736617808376,0.0,28.419847438584085,5466.920828747501,29.494632821657905,1458.6622888499326,1546.7883503022426,0.0,293.9439944568014,0.8252737190917969,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8530.285948159919,1.0,1.0
18343278.0,18343278.0,278.6328838468172,293.413147913847,282.3961714882761,0.051355990971178954,0.05128396321974946,0.05135599096445574,0.040996988896868564,0.23644274035751797,0.43148789998369713,296.6153987980034,296.91334770289666,296.63096474340125,296.56703143388773,296.64612640570715,0.0,28.28298313709563,5466.77526185885,29.495779393062097,1458.6622888499326,1543.8407243804759,0.0,293.9499241102941,0.824890233203125,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8527.057037619415,1.0,1.0
18343287.0,18343287.0,278.6331167610329,293.4172911774948,282.39582439391427,0.05134773896622882,0.05127612687805618,0.051347738959505604,0.040990893947675876,0.23640359650820708,0.4314183084122128,296.61452812258443,296.91275533383106,296.63013275950897,296.5663536642439,296.644914961587,0.0,28.14880303053923,5466.6207111398435,29.496858369012337,1458.6622888499326,1541.2550953854316,0.0,293.95585507628675,0.8245061908691406,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8524.183756774759,1.0,1.0
18343296.0,18343296.0,278.63333623879964,293.42127189445335,282.3954740899277,0.05133965437837207,0.05126844952590588,0.05133965437164884,0.040984922659742413,0.23636524679568527,0.43135012791889843,296.6136777662623,296.9121885045093,296.6293238795958,296.56569806786854,296.6437313096129,0.0,28.017260572950224,5466.457250546618,29.497873273701273,1458.6622888499326,1539.0150060066892,0.0,293.96178729411764,0.8241216,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8521.649679249891,1.0,1.0
18343305.0,18343305.0,278.6335430234595,293.4250909814782,282.3951211799696,0.05133173397642264,0.05126092809470283,0.051331733969699415,0.04097907264630394,0.23632767589311546,0.43128333124683094,296.61284735978217,296.9116464339197,296.62853757429417,296.56506427404224,296.6425748060241,0.0,27.88830277960681,5466.285186749818,29.498827758814773,1458.6622888499326,1537.1027595472096,0.0,293.967720703125,0.8237364685058595,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8519.437365685382,1.0,1.0
18343314.0,18343314.0,278.6337378695862,293.4287500425914,282.3947658351964,0.05132397400341077,0.051253559016492645,0.05132397399668757,0.04097334113217888,0.23629086597975238,0.4312178867186034,296.61203650293464,296.91112830042243,296.62777327464323,296.56445184954185,296.64144475351003,0.0,27.761870835315936,5466.104949994493,29.499725521681267,1458.6622888499326,1535.4998347274213,0.0,293.97365524264706,0.8233508042968749,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8517.528669928844,1.0,1.0
18343323.0,18343323.0,278.6339169161391,293.43218061738384,282.39440712785387,0.051316430545204766,0.051246395552876016,0.051316430538481554,0.04096776954353513,0.23625508309959825,0.43115426709226967,296.6112533682994,296.9106434226131,296.6270399122882,296.5638696642577,296.6403518178714,0.0,27.63886367264646,5465.913796833607,29.500548433638496,1458.6622888499326,1534.3068878879506,0.0,293.97959085202206,0.8229646152832031,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8516.022385677776,1.0,1.0
18343332.0,18343332.0,278.63408298325317,293.43541698483284,282.394045706971,0.0513090703252441,0.05123940610139834,0.05130907031852089,0.040962333299701205,0.23622016940931248,0.4310921920020704,296.6104938282964,296.9101866109669,296.62633277643613,296.56331318241814,296.63929029740916,0.0,27.5187952960805,5465.713626470134,29.50130994436785,1458.6622888499326,1533.4506599712292,0.0,293.98552747058824,0.8225779093750001,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8514.846680531744,1.0,1.0
18343341.0,18343341.0,278.6342415829476,293.4385311649359,282.3936831119708,0.05130183282836101,0.05123253319431573,0.051301832821637784,0.04095698770309336,0.23618583785423286,0.43103115135846753,296.60974906419347,296.9097468823098,296.6256418606515,296.5627726242835,296.6382481544248,0.0,27.40065973403259,5465.5082476371235,29.502036270606627,1458.6622888499326,1532.7870336534643,0.0,293.9914650376838,0.8221906944824218,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8513.860266145159,1.0,1.0
18343350.0,18343350.0,278.63439292628345,293.44152661122547,282.39331937603896,0.05129471439936043,0.05122577336046507,0.051294714392637206,0.04095173005387332,0.23615207109597686,0.43097111435091756,296.60901865836627,296.90932375386654,296.6249667065092,296.56224753982985,296.6372248412216,0.0,27.284398708580536,5465.297804842236,29.502728405478724,1458.6622888499326,1532.3104504513149,0.0,293.99740349264704,0.821802978515625,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8513.057671257542,1.0,1.0
18343359.0,18343359.0,278.63453803379343,293.4444177641123,282.39295486742657,0.05128770101368703,0.05121911328105954,0.0512877010069638,0.04094654999266037,0.23611880261015805,0.43091196279491883,296.6082990239905,296.90891514515135,296.62430540385486,296.5617360316245,296.6362180500951,0.0,27.169810264485054,5465.083003354242,29.50339118773024,1458.662288849933,1531.9938905944034,0.0,294.00334277481613,0.8214147693847655,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8512.412384250792,1.0,1.0
18343368.0,18343368.0,278.6346746540085,293.4471571950708,282.3925902063934,0.05128082940165202,0.051212587836056235,0.0512808293949288,0.040941474648284584,0.23608620662959248,0.4308540063841278,296.60758726969556,296.9085274001151,296.6236642832776,296.56124421031626,296.63523522435423,0.0,27.057529952933756,5464.862239044293,29.504014143711625,1458.662288849933,1531.8922411990923,0.0,294.00928282352936,0.821026075,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8511.978313189964,1.0,1.0
18343377.0,18343377.0,278.63480390943863,293.449768550435,282.39222508369795,0.05127408025038222,0.05120617868550141,0.051274080243659,0.04093648975635038,0.2360541915423066,0.4307970822798598,296.60688483714296,296.908157356067,296.62304018874204,296.5607690295491,296.6342726532278,0.0,26.947222414446937,5464.6363077238075,29.504602492989832,1458.6622888499326,1531.978091125018,0.0,294.01522357812496,0.8206369032714844,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8511.728512606194,1.0,1.0
18343386.0,18343386.0,278.63492715753847,293.4522536729009,282.39186214742404,0.051267450883652366,0.05119988328324443,0.051267450876929146,0.04093159333442409,0.23602274466693948,0.4307411685614699,296.60615750463035,296.9078045938373,296.62243351910564,296.5603101365625,296.63333034254754,0.0,26.83894669543136,5464.405622401214,29.505162919320533,1458.6622888499326,1532.2039127369349,0.0,294.02116497794117,0.820247262109375,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8511.615933602832,1.0,1.0
18343395.0,18343395.0,278.63504431125665,293.45461244429856,282.3915012277543,0.05126094077464229,0.05119370112930888,0.051260940767919067,0.04092678499376972,0.23599186350361567,0.4306862607447051,296.6054074666512,296.907469140443,296.6218442489298,296.55986755412846,296.63240829209985,0.0,26.732686173742337,5464.170154472911,29.505694992937425,1458.6622888499326,1532.5727854893285,0.0,294.02710696231617,0.8198571594238281,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8511.643609978852,1.0,1.0
18343404.0,18343404.0,278.63515476365933,293.45684404073785,282.3911411406998,0.0512545501959414,0.05118763248467319,0.05125455018921818,0.0409220649383071,0.23596154933934424,0.4306323608387358,296.6046500241259,296.9071511834855,296.6212722000654,296.5594414401733,296.6315064994906,0.0,26.628397445058997,5463.929716473457,29.506195723756797,1458.6622888499326,1533.1060227941934,0.0,294.0330494705882,0.819466603125,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8511.832621286398,1.0,1.0
18343413.0,18343413.0,278.6352585147466,293.45894846221876,282.3907818862605,0.051248278524290106,0.051181676757475356,0.05124827851756687,0.04091743270769929,0.23593179921764906,0.4305794635876925,296.60388517704854,296.90685072309225,296.6207173726397,296.55903179483664,296.6306249648674,0.0,26.526069063293605,5463.684306823006,29.506665110721457,1458.6622888499326,1533.8037084166333,0.0,294.03899244209555,0.819075601123047,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8512.183038263587,1.0,1.0
18343422.0,18343422.0,278.63535556451853,293.4609257087413,282.3904234644365,0.05124212514663969,0.05117583336554988,0.051242125139916474,0.04091288784915106,0.23590261023048958,0.43052756382181157,296.6031129254141,296.9065677593903,296.6201797667797,296.55863861825765,296.6297636883776,0.0,26.42568978251109,5463.433924160654,29.507103152840223,1458.6622888499326,1534.6659518505166,0.0,294.04493581617646,0.818684161328125,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8512.694957796455,1.0,1.0
18343431.0,18343431.0,278.6354460612802,293.4627773386744,282.3900660138305,0.051236088076814096,0.051170100422325414,0.05123608807009087,0.040908428895130425,0.23587397295758614,0.4304766448568885,296.60233347230377,296.90630210491764,296.6196592560875,296.5582617048473,296.6289224830886,0.0,26.327237039000615,5463.178607065782,29.50751056166995,1458.6622888499326,1535.6880845127812,0.0,294.0508795321691,0.8182922916503906,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8513.363728029166,1.0,1.0
18343440.0,18343440.0,278.6355344908124,293.464550487909,282.38971372675746,0.05123012492218662,0.05116443765710133,0.051230124915463394,0.04090402451796728,0.23584568634544445,0.4304263511661507,296.601552960452,296.9060480858046,296.6191520137073,296.55789483209384,296.6280956905488,0.0,26.230352418823994,5462.919556167554,29.5079088869513,1458.6622888499326,1536.724912198184,0.0,294.05682352941176,0.8179000000000001,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8514.045018521447,1.0,1.0
18343449.0,18343449.0,278.6356023460365,293.46588824403017,282.3893695528099,0.051224545984060704,0.05115913974258962,0.05122454597733748,0.040899903908908256,0.23581922232102287,0.4303792991170619,296.6007507568616,296.9058558324913,296.618707260627,296.5575855720432,296.62734117796145,0.0,26.140014608328723,5462.64279470963,29.508211678656167,1458.6622888499326,1538.2250497650484,0.0,294.0627677472426,0.8175072942871094,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8515.178359611597,1.0,1.0
18343458.0,18343458.0,278.6356701831947,293.46722556397543,282.38902539271,0.05121897702456139,0.05115385130399734,0.05121897701783817,0.04089579066999739,0.2357928056309828,0.43033233121983105,296.5999485348138,296.90566364141927,296.61826257150426,296.55727636826526,296.62658673675134,0.0,26.04985680069299,5462.366010278895,29.508514389351376,1458.6622888499326,1539.7262553904575,0.0,294.068712125,0.8171141824218751,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8516.31292570933,1.0,1.0
18343467.0,18343467.0,278.63573802035285,293.4685628839207,282.38868123261005,0.05121341765187495,0.05114857196927576,0.05121341764515173,0.0408916845118754,0.23576643441665163,0.4302854441676465,296.59914630945,296.90547144946026,296.6178178803327,296.55696716284405,296.62583229201084,0.0,25.95987212855669,5462.089221498424,29.508817102103766,1458.6622888499326,1541.2281731341882,0.0,294.07465660202206,0.8167206723144531,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8517.448372713205,1.0,1.0
18343476.0,18343476.0,278.6358019779067,293.4698010184315,282.38834083521664,0.05120796185240701,0.05114339098576767,0.05120796184568378,0.04088765484720984,0.23574055452179724,0.4302394314092227,296.59834850724735,296.9052940343706,296.6173900503285,296.55667005111576,296.62509554424685,0.0,25.871683511816915,5461.808134397457,29.50910207047507,1458.6622888499326,1542.7938700503594,0.0,294.080601117647,0.8163267718750001,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8518.645078880041,1.0,1.0
18343485.0,18343485.0,278.63586127168213,293.4709199194242,282.3880049610752,0.05120262807919982,0.051138325876034695,0.051202628072476594,0.04088371530426918,0.23571525348227898,0.43019444873294194,296.5975560229995,296.90513438325036,296.6169824901384,296.55638747798724,296.62438007135535,0.0,25.785609126002598,5461.521881140094,29.509365707064195,1458.6622888499326,1544.436192907584,0.0,294.0865456112132,0.8159324890136719,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8519.915337730676,1.0,1.0
18343494.0,18343494.0,278.6359185968323,293.47198849081275,282.38767099624164,0.051197350669870745,0.05113331428856159,0.05119735066314752,0.04087981738877288,0.2356902198151843,0.43014994180939353,296.59676578169893,296.90498223010036,296.6165834850118,296.5561110409294,296.6236735769283,0.0,25.700514716785847,5461.233444864777,29.509620340045526,1458.6622888499326,1546.1113985904456,0.0,294.0924900220588,0.815537831640625,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8521.217267361986,1.0,1.0
18343503.0,18343503.0,278.6359716529814,293.47294732982317,282.3873414691602,0.05119219500477366,0.05112841830882505,0.051192194998050444,0.04087600938886911,0.23566576366052475,0.4301064623550704,296.59598048189275,296.90484704758956,296.61620395267164,296.5558485744734,296.6229874769463,0.0,25.617487903513094,5460.940295386857,29.50985549356306,1458.6622888499326,1547.8507826291514,0.0,294.09843428952206,0.8151428076660157,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8522.580710263017,1.0,1.0
18343512.0,18343512.0,278.6360194370085,293.4737701908257,282.38701765237766,0.051187195244795806,0.05112367037702776,0.05118719523807258,0.040872316535920494,0.2356420470623257,0.43006429855699313,296.59520134212704,296.9047333580504,296.61584916983776,296.5556038525831,296.62232726121323,0.0,25.53707084418479,5460.641338414794,29.51006662603795,1458.6622888499326,1549.6645323178604,0.0,294.1043783529411,0.8147474250000001,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8524.015297052809,1.0,1.0
18343521.0,18343521.0,278.63606722103555,293.4745930518282,282.3866938355951,0.051182203289253075,0.05111892985651194,0.05118220328252985,0.04086862944730235,0.2356183674850034,0.430022200572568,296.5944221993158,296.9046196679931,296.6154943853867,296.5553591294106,296.62166704241304,0.0,25.456794342351195,5460.3423780608455,29.510277759513638,1458.6622888499326,1551.479307593504,0.0,294.1103221516544,0.8143516915527345,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8525.451046606147,1.0,1.0
18343530.0,18343530.0,278.6361134056071,293.47537286192863,282.386372128499,0.051177275374646745,0.05111425015333559,0.051177275367923526,0.04086498966218601,0.23559499168325235,0.4299806425131313,296.5936489823175,296.9045130402432,296.6151496670538,296.55511804025565,296.6210154000518,0.0,25.377497665389377,5460.0421118046015,29.51048164656717,1458.6622888499326,1553.3098563520095,0.0,294.116265625,0.8139556152343751,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8526.9022363185,1.0,1.0
18343539.0,18343539.0,278.63615369871724,293.47599409760613,282.38605819225745,0.051172561952159315,0.05110977414633181,0.05117256194543609,0.04086150831157462,0.23557263331377634,0.42994089278190495,296.59289760083004,296.90443242739883,296.61484203090066,296.55489034020127,296.6203953566348,0.0,25.301424827771402,5459.737045065599,29.51065883916189,1458.6622888499326,1555.1958037357717,0.0,294.12220871231614,0.8135592039550781,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8528.407221318237,1.0,1.0
18343548.0,18343548.0,278.6361939918273,293.4766153332836,282.3857442560159,0.051167855591974044,0.05110530484586097,0.05116785558525082,0.0408580321771555,0.23555030844482122,0.4299012026061486,296.5921462164605,296.9043518141878,296.61453439334423,296.55466263896005,296.61977531033745,0.0,25.2254789296094,5459.431975967741,29.510836032461384,1458.6622888499326,1557.0828516816937,0.0,294.12815135294113,0.813162465625,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8529.913431461438,1.0,1.0
18343557.0,18343557.0,278.6362336894398,293.4772203702178,282.38543125612665,0.05116317969267683,0.05110086447314385,0.05116317968595361,0.040854578542699665,0.2355281280653397,0.4298617691752986,296.5913981715111,296.9042740726003,296.61423096400557,296.55443644531704,296.6191587690073,0.0,25.150009949136557,5459.126652608236,29.5110105409487,1458.6622888499326,1558.9738154304011,0.0,294.1340934862132,0.8127654081542969,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8531.423777378655,1.0,1.0
18343566.0,18343566.0,278.63626688445544,293.47764887271614,282.385128770436,0.05115876973395815,0.051096676658729134,0.051158769727234925,0.04085132134896097,0.23550720915159132,0.42982457695575954,296.5906880392372,296.9042284056154,296.61397438648737,296.5542271733882,296.61858113501114,0.0,25.078549557192986,5458.81892682499,29.511155743261465,1458.6622888499326,1560.8927226051167,0.0,294.1400350514706,0.8123680394531251,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8532.963643580493,1.0,1.0
18343575.0,18343575.0,278.6362996792354,293.47806666342444,282.38482705949616,0.05115438371774476,0.05109251158154409,0.05115438371102154,0.04084808184010562,0.235486403808348,0.4297875865446287,296.5899808614014,296.9041850244701,296.61372107883074,296.55401913699984,296.6180061574839,0.0,25.007470296616205,5458.511206438121,29.511299150140736,1458.6622888499326,1562.8126793612648,0.0,294.1459759880514,0.8119703674316406,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8534.504944096076,1.0,1.0
18343584.0,18343584.0,278.6363324740153,293.47848445413274,282.3845253485563,0.051150003954176855,0.05108835244202171,0.05115000394745363,0.04084484694943204,0.23546562812496502,0.42975064886153713,296.58927368090633,296.904141643128,296.6134677700176,296.5538110995345,296.6174311772872,0.0,24.936503148589235,5458.20348503627,29.511442557481637,1458.6622888499326,1564.733764998783,0.0,294.1519162352941,0.8115724000000001,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8536.047484591058,1.0,1.0
18343593.0,18343593.0,278.63636375943867,293.47886146826403,282.3842266040809,0.05114571464926068,0.051084279216750135,0.051145714642537456,0.04084167888650207,0.2354452815029354,0.42971447249764083,296.5885789990684,296.9041062246448,296.6132261224457,296.55360836458544,296.6168659529754,0.0,24.86667947965871,5457.896852523311,29.511579199214705,1458.6622888499326,1566.6533695368244,0.0,294.15785573253675,0.8111741450683594,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8537.590769588942,1.0,1.0
18343602.0,18343602.0,278.63639103899465,293.4791302604191,282.38393573267064,0.051141654672408415,0.051080423800202494,0.05114165466568519,0.04083868024508347,0.23542602262017007,0.42968022602833184,296.58791749347273,296.9040919401822,296.6130154261096,296.55341970448177,296.61632662551864,0.0,24.799697774394318,5457.593112333534,29.51169788401236,1458.6622888499326,1568.5671699785391,0.0,294.1637944191176,0.8107756105468751,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8539.133966820413,1.0,1.0
18343611.0,18343611.0,278.6364183185506,293.4793990525742,282.3836448612604,0.05113760030935812,0.05107657371465471,0.051137600302634895,0.04083568574999713,0.23540679036687123,0.4296460269006358,296.5872559854058,296.9040776556545,296.6128047288047,296.55323104340135,296.61578729554384,0.0,24.73281639552851,5457.289372240078,29.51181656912622,1458.6622888499326,1570.4820833576694,0.0,294.169732234375,0.8103768043457032,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8540.678377412334,1.0,1.0
18343620.0,18343620.0,278.6364455981066,293.4796678447293,282.38335398985015,0.05113355156095309,0.0510727289609076,0.051133551554229856,0.04083269540186591,0.23538758474703894,0.4296118751216604,296.5865944748676,296.90406337106174,296.6125940305309,296.5530423813441,296.61524796305093,0.0,24.6660353142763,5456.985632242863,29.511935254556278,1458.6622888499326,1572.3981080853264,0.0,294.17566911764703,0.809977734375,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8542.223999746955,1.0,1.0
18343629.0,18343629.0,278.6364671670132,293.47978873986546,282.38306952206443,0.051129703160600656,0.051069074416973365,0.05112970315387743,0.04082985297434658,0.23536932962008678,0.42957941787450005,296.58604289368174,296.90408829983687,296.61243746168316,296.55286990444534,296.614761674039,0.0,24.603945685650295,5456.677091422572,29.512028524007235,1458.6622888499326,1574.2542710691791,0.0,294.181605008272,0.8095784085449219,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8543.70962555134,1.0,1.0
18343638.0,18343638.0,278.63648796920796,293.47988977834325,282.3827859140295,0.05112588572049803,0.05106544926752731,0.051125885713774806,0.040827033406474623,0.23535122137240969,0.42954722238561255,296.58550606994737,296.9041184935319,296.6122881596895,296.55269959982974,296.61428250476166,0.0,24.542558631310982,5456.367907538803,29.512118381254947,1458.6622888499326,1576.1032823965063,0.0,294.1875398455882,0.8091788347656251,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8545.188155797809,1.0,1.0
18343647.0,18343647.0,278.63650877140265,293.479990816821,282.38250230599454,0.05112207304613645,0.051061828643744936,0.05112207303941323,0.040824217358563605,0.23533313573135425,0.4295150670858591,296.5849692442442,296.90414868736195,296.61213885701864,296.5525292943531,296.61380333328,0.0,24.48125683023131,5456.058725252049,29.51220823868394,1458.6622888499326,1577.9533220311612,0.0,294.1934735689338,0.8087790209472656,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8546.667801202058,1.0,1.0
18343656.0,18343656.0,278.6365295735974,293.4800918552988,282.38221869795956,0.05111826513818255,0.05105821254625929,0.05111826513145933,0.0408214048311059,0.23531507270008276,0.4294829519808604,296.58443241657216,296.90417888132714,296.61198955367064,296.55235898801544,296.61332415959396,0.0,24.42004025978731,5455.7495445623,29.512298096294135,1458.6622888499326,1579.8043885501609,0.0,294.199406117647,0.808378975,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8548.148560318474,1.0,1.0
18343665.0,18343665.0,278.63655037579207,293.4801928937766,282.38193508992464,0.05111446199730931,0.051054600975709435,0.05111446199058609,0.04081859582459856,0.23529703228178744,0.4294508770762905,296.58389558693125,296.9042090754273,296.61184024964547,296.5521886808167,296.6128449837036,0.0,24.35890889743972,5455.440365469582,29.51238795408559,1458.6622888499326,1581.6564805303858,0.0,294.20533743106614,0.8079787048339844,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8549.630431701424,1.0,1.0
18343674.0,18343674.0,278.636569388992,293.4802496615875,282.38165075500496,0.05111078486569546,0.051051109072915185,0.05111078485897224,0.04081587989585712,0.23527958957956907,0.4294198643244916,296.58341392304885,296.90425282070686,296.61170924673615,296.5520229345388,296.61238518923903,0.0,24.299586983402254,5455.1299720388415,29.512469906751388,1458.6622888499326,1583.4702265988744,0.0,294.2112674485294,0.807578218359375,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8551.074544377801,1.0,1.0
18343683.0,18343683.0,278.6365865390635,293.48026014740327,282.3813653423603,0.05110723150701692,0.051047734711391186,0.0511072315002937,0.04081325538970757,0.23526273399331124,0.4293898952460786,296.5829871729198,296.90431062294886,296.61159716349454,296.5518619002855,296.61194554810265,0.0,24.24210047314736,5454.817467544785,29.512543618982136,1458.6622888499326,1585.247276481609,0.0,294.217196109375,0.8071775234863282,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8552.481676968457,1.0,1.0
18343692.0,18343692.0,278.6366026400824,293.48024432002774,282.38107885864156,0.05110374094519761,0.05104441998082606,0.05110374093847439,0.0408106772621427,0.2352461762955448,0.4293604562570975,296.58258766015325,296.9043762313686,296.61149550282437,296.55170343634404,296.611517179922,0.0,24.18562207084862,5454.5025546601355,29.512612680346503,1458.6622888499326,1587.0088561964037,0.0,294.2231233529412,0.8067766281250001,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8553.871934457666,1.0,1.0
18343701.0,18343701.0,278.6366187411013,293.48022849265215,282.38079237492286,0.05110025448931822,0.051041109149360865,0.051100254482595,0.04080810216721113,0.23522963807458927,0.42933105189322573,296.5821881458995,296.90444184008095,296.61139384169263,296.5515449716092,296.61108880977037,0.0,24.129216890901155,5454.187644588778,29.51268174181792,1458.6622888499326,1588.771355628457,0.0,294.22904911856614,0.806375540185547,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8555.263187699886,1.0,1.0
18343710.0,18343710.0,278.6366348421202,293.48021266527655,282.38050589120417,0.05109677213992414,0.051037802217513514,0.05109677213320093,0.04080553010531569,0.23521311933303188,0.42930168215906156,296.5817886301586,296.9045074490861,296.6112921800994,296.55138650608103,296.6106604376478,0.0,24.072884915729418,5453.872737330721,29.5127508033963,1458.6622888499326,1590.5347735592375,0.0,294.23497334558823,0.805974267578125,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8556.655435459017,1.0,1.0
18343719.0,18343719.0,278.63664713333503,293.4801155249786,282.3802137587717,0.05109360797284675,0.05103479746485175,0.05109360796612352,0.04080319308298819,0.23519810983881945,0.42927499268678115,296.58153489273616,296.90460872860507,296.61123593276886,296.5512437056911,296.61028249187564,0.0,24.021112459872445,5453.560675696631,29.51280316061456,1458.6622888499326,1592.1683750784964,0.0,294.2408959733456,0.8055728182128907,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8557.925255245547,1.0,1.0
18343728.0,18343728.0,278.63665902329524,293.4800098206751,282.37992103140766,0.05109048033521814,0.05103182740412968,0.05109048032849491,0.04080088304447164,0.23518327361694283,0.4292486109547786,296.5812965081341,296.9047137654277,296.6111844683439,296.5511025545578,296.60990985556515,0.0,23.969873902780307,5453.248917114027,29.51285375855168,1458.6622888499326,1593.7889866393498,0.0,294.24681694117646,0.8051712000000001,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8559.18292026464,1.0,1.0
18343737.0,18343737.0,278.6366709132555,293.47990411637153,282.37962830404365,0.05108735611569028,0.05102886058931808,0.05108735610896705,0.04079857553055184,0.2351684536090665,0.4292222580478096,296.5810581226201,296.9048188027183,296.6111330036848,296.550961402725,296.60953721753793,0.0,23.918696134441642,5452.937162215099,29.512904356546265,1458.6622888499326,1595.4103695180265,0.0,294.2527361884191,0.8047694208496095,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8560.441421074047,1.0,1.0
18343746.0,18343746.0,278.6366828032157,293.479798412068,282.37933557667964,0.05108423531468678,0.05102589702081928,0.05108423530796356,0.04079627054154172,0.23515364981719997,0.4291959339694448,296.58081973619426,296.9049238404768,296.61108153879155,296.55082025019266,296.6091645777941,0.0,23.867579141843834,5452.6254109998035,29.51295495459836,1458.6622888499326,1597.0325227715362,0.0,294.2586536544117,0.804367488671875,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8561.700756717713,1.0,1.0
18343755.0,18343755.0,278.63669469317597,293.47969270776446,282.3790428493157,0.05108111793263249,0.05102293669903665,0.05108111792590926,0.040793968077755025,0.2351388622433583,0.4291696387232652,296.5805813488565,296.9050288787032,296.6110300736642,296.5506790969608,296.60879193633355,0.0,23.816522912018264,5452.313663468106,29.513005552707845,1458.6622888499326,1598.655445456713,0.0,294.2645692784926,0.8039654113769531,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8562.960926239477,1.0,1.0
18343764.0,18343764.0,278.6367065831362,293.47958700346095,282.37875012195167,0.05107800396995504,0.051019979624376335,0.05107800396323181,0.040791668139507624,0.23512409088957026,0.42914337231287597,296.58034296060697,296.90513391739756,296.6109786083027,296.5505379430294,296.6084192931563,0.0,23.765527432041093,5452.001919619977,29.513056150874842,1458.6622888499326,1600.2791366305676,0.0,294.27048299999996,0.8035631968750001,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8564.221928683393,1.0,1.0
18343773.0,18343773.0,278.63671547943454,293.4794296349311,282.3784594090173,0.0510751685124289,0.051017287034702805,0.05107516850570568,0.04078957391605984,0.2351106406161577,0.429119453049029,296.5802628397678,296.90527363244223,296.6109689314898,296.55041095054673,296.608095238285,0.0,23.718869966666457,5451.697077833895,29.513093726393233,1458.6622888499326,1601.7552867649576,0.0,294.27639475827203,0.8031608530761719,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8565.346617141844,1.0,1.0
18343782.0,18343782.0,278.6367242596613,293.47927026325334,282.3781687741872,0.051072346581360215,0.051014607290458355,0.05107234657463699,0.04078748968366612,0.2350972545053452,0.4290956477964966,296.5801888550723,296.905414692578,296.61096087488954,296.55028450654453,296.6077730658813,0.0,23.672429108717367,5451.392507615097,29.513130797020896,1458.6622888499326,1603.2263173922872,0.0,294.28230449264703,0.802758387890625,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8566.466673763054,1.0,1.0
18343791.0,18343791.0,278.6367330398881,293.47911089157566,282.3778781393571,0.051069527500712274,0.051011930253041946,0.05106952749398905,0.04078540755658291,0.23508388191570292,0.42907186658194096,296.580114870084,296.9055557533394,296.61095281825266,296.55015806192324,296.60745089199634,0.0,23.626038818645274,5451.087941504571,29.513167867679442,1458.6622888499326,1604.6979755116902,0.0,294.28821214246324,0.8023558092285157,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8567.587412552519,1.0,1.0
18343800.0,18343800.0,278.6367418201149,293.478951519898,282.377587504527,0.05106671127081507,0.051009255922766936,0.051066711264091846,0.04078332753505392,0.23507052284879623,0.4290481094081434,296.58004088480277,296.9056968147263,296.61094476157916,296.55003161668293,296.60712871663003,0.0,23.57969908678959,5450.783379502256,29.513204938368812,1458.6622888499326,1606.170260423667,0.0,294.2941176470588,0.801953125,297.15,278.63690650658395,293.46511733581485,286.3330068580775,0.049999991577444086,0.049999991557308325,0.04999999157071101,0.04000000427360478,0.229999990172003,1.0,1.0,8568.708832801014,1.0,1.0
18343800.0,18343800.0,278.6367418201149,293.478951519898,282.377587504527,0.05106671127081507,0.051009255922766936,0.051066711264091846,0.04078332753505392,0.23507052284879623,0.4290481094081434,296.58004088480277,296.9056968147263,296.61094476157916,296.55003161668293,296.60712871663003,0.0,23.57969908678959,5416.53494310507,29.513204938368812,1458.6622888499326,1453.2233325929817,0.0,294.2941176470588,0.801953125,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8381.513468573143,1.0,1.0
18343809.0,18343809.0,278.6388504244936,293.4846249091629,282.3773156015,0.05106386727771532,0.05100655582682388,0.0510638672508845,0.04078122711676048,0.23505701274309207,0.4290240992945739,296.579937186705,296.90583190637363,296.61092951156644,296.5499031142745,296.60679799581936,0.0,23.532705878471496,5416.1195040460225,29.51324416595665,1458.6622888499326,1437.3363094021815,0.0,294.300020945772,0.8015503431152344,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8365.164052342565,1.0,1.0
18343818.0,18343818.0,278.6415933282235,293.4900688482213,282.3771445159724,0.05106106875494697,0.051003899029531743,0.05106106870382324,0.040779160298302045,0.2350437143188012,0.4290004691467158,296.5798763041499,296.90597630670675,296.61092494778904,296.5497780953352,296.6064796727297,0.0,23.486760194392737,5415.834979505247,29.513280355410053,1458.6622888499326,1422.1963511235147,0.0,294.3059219779411,0.801147471484375,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8349.693660028497,1.0,1.0
18343827.0,18343827.0,278.6444400182838,293.4952354832724,282.37703396386047,0.051058297573004,0.051001268178977016,0.051058297498050964,0.04077711366752842,0.2350305460418271,0.42897707024885895,296.5798358876465,296.9061250950472,296.61092538516357,296.54965467751765,296.6061671845422,0.0,23.441340309866998,5415.61274194191,29.51331512974944,1458.6622888499326,1407.3156183756146,0.0,294.3118206829044,0.8007445180175782,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8334.545304607072,1.0,1.0
18343836.0,18343836.0,278.64716395385096,293.50007395144075,282.37712480578483,0.05105558215955206,0.050998690106690316,0.05105558206654193,0.04077510818499059,0.23501764788420973,0.42895414805703797,296.57984488394817,296.90628452600015,296.61093757234596,296.54953526776364,296.6058685431952,0.0,23.397077157558748,5415.582042665672,29.513346838872685,1458.6622888499326,1393.1165493129913,0.0,294.31771699999996,0.800341490625,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8320.271304825028,1.0,1.0
18343845.0,18343845.0,278.6498029663792,293.5048765074462,282.3773062243234,0.05105289425041143,0.050996138083150934,0.05105289414159631,0.0407731230012734,0.23500488236999328,0.42893146034952656,296.5813484829981,296.9088013851956,296.6124282463834,296.5511256195699,296.6062782913306,9001.93387719959,23.353318817254667,5415.627254066029,29.513377388767616,1458.6622888499326,1379.3158335125513,0.0,294.32361086856616,0.7999383972167969,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,17308.405949834127,1.0,1.0
18343854.0,18343854.0,278.65237567070574,293.5096054365226,282.377565715647,0.05105022083461003,0.05099359974861433,0.05105022071231446,0.040771148503585444,0.234992187856055,0.4289088975820932,296.58135717705704,296.90907352821296,296.61241015137034,296.550960068791,296.60674471666727,0.0,23.309990725375595,5415.749194165926,29.513406883771875,1458.6622888499326,1365.8249315269222,0.0,294.32950222794113,0.799535245703125,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8293.059812151929,1.0,1.0
18343863.0,18343863.0,278.65483162597195,293.5143073180957,282.37794728686214,0.051047578704456725,0.05099109102789788,0.0510475785717048,0.04076919709001855,0.2349796446730213,0.4288866022468966,296.5813946813168,296.9091329248907,296.612399159335,296.5507984115359,296.60643333800084,0.0,23.26728557694529,5415.9754700458625,29.513434905660002,1458.6622888499326,1352.8209109781976,0.0,294.3353910174632,0.7991320439941407,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8280.239390356597,1.0,1.0
18343872.0,18343872.0,278.65716627862776,293.51901152875166,282.37845426366414,0.05104496927898353,0.05098861327884667,0.05104496913847139,0.040767269811103596,0.23496725923530679,0.42886458600824534,296.5814622013056,296.9092041448347,296.61239544748656,296.55064045220183,296.6061299471466,0.0,23.22521852687799,5416.299732959309,29.51346146292359,1458.6622888499326,1340.3366985954049,0.0,294.34127717647056,0.7987288,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8268.037400394447,1.0,1.0
