,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18343881.0,18343881.0,278.65937267580324,293.52374043623934,282.3790908001489,0.05104239706672751,0.05098617079460139,0.051042396920787644,0.040765369999907326,0.23495505257725702,0.4288428865233088,296.58156257106936,296.90928785947455,296.6123995215664,296.55048647580395,296.6058351932254,0.0,23.18383420774392,5416.7141097362855,29.513486505193324,1458.6622888499326,1328.4248392714574,0.0,294.3471606443014,0.7983255216308593,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8256.498558570613,1.0,1.0
18343890.0,18343890.0,278.66145391035275,293.5285041186614,282.37984810508493,0.05103986396806346,0.05098376539613998,0.05103986381852406,0.04076349906438179,0.23494303322459237,0.4288215192372882,296.5816964265083,296.9093839141397,296.61241137383695,296.5503365190709,296.60554915794984,0.0,23.143134900969105,5417.202913928392,29.51351008139396,1458.6622888499326,1317.0976865511118,0.0,294.35304136029407,0.797922216796875,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8245.6195343118,1.0,1.0
18343899.0,18343899.0,278.6634153308895,293.5333054273417,282.3807119773796,0.051037371499850645,0.050981398540448974,0.05103737134803351,0.040761658129397124,0.23493120788141883,0.4288004963216137,296.5818640380043,296.90949198888603,296.6124308974625,296.55019057733847,296.6052718215861,0.0,23.103115648682902,5417.748150476991,29.513532260573296,1458.6622888499326,1306.358300648641,0.0,294.35891926378673,0.7975188934082031,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8235.38538788482,1.0,1.0
18343908.0,18343908.0,278.66526329478535,293.5381402742082,282.38166479204614,0.051034920855897704,0.05097907137529294,0.05103492070269915,0.040759848080731596,0.23491958179729777,0.4287798272788561,296.5820654100817,296.9096116701119,296.6124579214316,296.55004861698836,296.6050030938061,0.0,23.063767094575603,5418.3323891275295,29.51355311977957,1458.6622888499326,1296.201736798368,0.0,294.36479429411764,0.7971155593750001,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8225.773734990184,1.0,1.0
18343917.0,18343917.0,278.6670042185537,293.5429998824637,282.3826876244193,0.05103251307222711,0.05097678489534861,0.05103251291822366,0.04075806968692041,0.2349081595751928,0.4287595203720592,296.5823004250019,296.9097425140398,296.6124922473436,296.5499105918007,296.60474285221215,0.0,23.02507854024996,5418.940381479528,29.513572735591016,1458.6622888499326,1286.6183405493168,0.0,294.370666390625,0.7967122226074218,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8216.759662154618,1.0,1.0
18343926.0,18343926.0,278.6685759254393,293.5478651917392,282.3837790377952,0.051030178233645335,0.05097456767584491,0.05103017807931165,0.04075634517261971,0.2348970838180861,0.42873982894409846,296.5825932029323,296.9098917357044,296.61253884698,296.5497794896226,296.6044971208408,0.0,22.987486690508476,5419.557080603656,29.513590391131117,1458.6622888499326,1277.9724856625162,0.0,294.376535492647,0.7963088910156251,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8208.692932197744,1.0,1.0
18343935.0,18343935.0,278.67007889783076,293.5527224245311,282.38488745046686,0.05102787556017346,0.050972380999525856,0.051027875405630155,0.0407546444171583,0.23488616074873428,0.42872040876008105,296.5829105606748,296.91004861574345,296.6125906265447,296.5496513990452,296.6042575719787,0.0,22.950379992968294,5420.17124492452,29.513607251884277,1458.6622888499326,1269.739508026219,0.0,294.38240153952205,0.7959055725097656,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8201.037029045523,1.0,1.0
18343944.0,18343944.0,278.67149835572565,293.5575510356123,282.3859987713079,0.05102562097136506,0.05097023998915107,0.05102562081667906,0.04075297918331541,0.23487546582090468,0.42870139361835335,296.58322891102915,296.9102149105483,296.61264882822536,296.54952704989347,296.604025751608,0.0,22.913891667903844,5420.773600709456,29.51362314948094,1458.6622888499326,1262.0227814457578,0.0,294.3882644705882,0.795502275,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8193.886185822532,1.0,1.0
18343953.0,18343953.0,278.67286541996424,293.5623616905757,282.387111916618,0.05102339717505951,0.05096812822233049,0.0510233970202728,0.04075133669675635,0.23486491698992984,0.4286826378639261,296.5835478846366,296.91038711210854,296.6127110590092,296.5494050477606,296.6037987794244,0.0,22.877802334572568,5421.368611460285,29.513638442833074,1458.6622888499326,1254.6372008010087,0.0,294.3941242251838,0.7950990063964843,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8187.059541888631,1.0,1.0
18343962.0,18343962.0,278.67416255767006,293.56712910491217,282.38821360959986,0.05102121617367153,0.05096605709984413,0.051021216018814486,0.04074972582571112,0.23485457117131536,0.4286642423394398,296.58386541298364,296.9105673948325,296.61277890393643,296.54928641972816,296.6035785648079,0.0,22.84226725728466,5421.948189035544,29.513652931930896,1458.6622888499326,1247.701325563939,0.0,294.399980742647,0.794695774609375,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8180.6677236386295,1.0,1.0
18343971.0,18343971.0,278.675386867019,293.57184918870314,282.38930172118546,0.051019079873748874,0.05096402843268059,0.051019079718850016,0.04074814797888369,0.2348444374059374,0.4286462230624148,296.58418116490844,296.91075611767405,296.612852624212,296.5491713346198,296.60336542240555,0.0,22.807310739724596,5422.511018526596,29.513666583659774,1458.6622888499326,1241.230956064957,0.0,294.40583396231614,0.7942925875488281,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8174.72524076487,1.0,1.0
18343980.0,18343980.0,278.6765480114101,293.5764964459423,282.3903617554418,0.05101698901714852,0.050962042926629376,0.05101698886222021,0.040746603705287446,0.23483451919483778,0.428628586044052,296.5844960771249,296.91095236745474,296.6129317287518,296.54905963310944,296.60315873845695,0.0,22.77291605585619,5423.053327475952,29.513679512312986,1458.6622888499326,1235.190139302326,0.0,294.4116838235294,0.793889453125,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8169.19235119638,1.0,1.0
18343989.0,18343989.0,278.67764995460095,293.58104681541965,282.39138025951576,0.051014946444399294,0.050960103280675496,0.05101494628943944,0.040745095104365234,0.23482482999517776,0.4286113549829301,296.58481047610985,296.9111558676838,296.6130161478038,296.5489513899281,296.6029584121111,0.0,22.73909993513625,5423.570732129426,29.513691766169654,1458.6622888499326,1229.5742085957488,0.0,294.417530265625,0.7934863792480469,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8164.060021276413,1.0,1.0
18343998.0,18343998.0,278.67868800340005,293.58552878623027,282.3923731619335,0.05101294862803527,0.05095820614321634,0.05101294847305887,0.04074361956903987,0.2348153530944071,0.4285945004348403,296.5851239752966,296.91136694584094,296.6131059640361,296.54884651664617,296.60276456287176,0.0,22.705839608872196,5424.06840362788,29.513703288064765,1458.6622888499326,1224.3810491068227,0.0,294.42337322794117,0.793083373828125,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8159.331284481572,1.0,1.0
18344007.0,18344007.0,278.67966215780734,293.5899423583741,282.393340462695,0.051010995495758035,0.050956351445595446,0.051010995340780074,0.04074217704591185,0.23480608814957363,0.42857802179019355,296.5854365746797,296.9115856019759,296.61320117748534,296.548745013288,296.60257719078254,0.0,22.673133776081972,5424.54633423998,29.513714077997587,1458.6622888499326,1219.6075050738186,0.0,294.4292126498162,0.7926804447753907,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8155.002976017811,1.0,1.0
18344016.0,18344016.0,278.68057245920016,293.594287433977,282.3942821206404,0.05100908697537794,0.05095453911926328,0.05100908682041334,0.040740767481665115,0.23479703481819436,0.4285619184395096,296.58574827649,296.9118118321026,296.6133017859432,296.5486468791128,296.60239629333466,0.0,22.64098107674868,5425.0045076861725,29.513724136454886,1458.6622888499326,1215.2504859880287,0.0,294.4350484705882,0.7922776,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8151.071987737338,1.0,1.0
18344025.0,18344025.0,278.6814498756255,293.5984907608462,282.39516733045775,0.05100722223759445,0.05095276837941649,0.051007222082627236,0.04073939026613253,0.2347881891314788,0.42854618278845313,296.58606075439735,296.9120426154791,296.6134061090153,296.5485515415019,296.60221996045243,0.0,22.609320321333662,5425.436664172279,29.513733828097624,1458.6622888499326,1211.1833675974078,0.0,294.44088062959554,0.7918748474121093,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8147.4053747690505,1.0,1.0
18344034.0,18344034.0,278.6822747462905,293.60259884485845,282.3960156496236,0.051005401701835894,0.05095103962262711,0.051005401546869694,0.040738045707609534,0.2347795531012007,0.4285308187557186,296.58637294583366,296.9122798699612,296.613515213591,296.54845936403206,296.60204940485295,0.0,22.57818842761294,5425.846759547974,29.51374292141148,1458.6622888499323,1207.4829343377921,0.0,294.4467090661764,0.791472194921875,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8144.083914084724,1.0,1.0
18344043.0,18344043.0,278.68301282306356,293.60653138317423,282.3967976707675,0.051003651625895916,0.05094937778727103,0.05100365147093534,0.04073675320409465,0.23477125127421358,0.42851604715883523,296.58668506177133,296.9125281338174,296.61363254639,296.5483727700708,296.6018887366085,0.0,22.547946361196445,5426.218110306388,29.5137510279927,1458.6622888499323,1204.3894666671026,0.0,294.4525337196691,0.7910696504394531,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8141.331563212612,1.0,1.0
18344052.0,18344052.0,278.6836647280614,293.6102710622418,282.397508392512,0.051001969820325184,0.05094778079239146,0.05100196966537334,0.04073551113621154,0.2347632732684456,0.4285018496739492,296.58699750639363,296.91278765469553,296.61375838478415,296.54829208931346,296.60173823528305,0.0,22.518620293392928,5426.548721931247,29.513758156518975,1458.6622888499319,1201.9052297987587,0.0,294.45835452941174,0.790667221875,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8139.148619029849,1.0,1.0
18344061.0,18344061.0,278.68431663305927,293.6140107413093,282.39821911425656,0.051000289224482534,0.05094618494629808,0.05100028906953941,0.04073426996182843,0.23475530100110947,0.42848766239145936,296.58730995239637,296.91304717670545,296.61388422374654,296.54821140817893,296.6015877332702,0.0,22.489315404985497,5426.879428058455,29.5137652850464,1458.6622888499326,1199.4242381028141,0.0,294.46417143474264,0.7902649171386719,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8136.969035701233,1.0,1.0
18344070.0,18344070.0,278.6849026090608,293.6174860196857,282.3988481852042,0.0509986858004603,0.050944662396185475,0.05099868564552273,0.04073308580051266,0.23474769476734703,0.4284741239050819,296.58762244011,296.9132644469902,296.6140175588804,296.54813564085896,296.6014459154032,0.0,22.460955230586944,5427.168090816661,29.513771675074068,1458.6622888499326,1197.4534065690614,0.0,294.46998437499997,0.7898627441406251,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8135.258513141316,1.0,1.0
18344079.0,18344079.0,278.68546249143554,293.6208566525593,282.3994449400914,0.05099711356248365,0.05094316946574749,0.05099711340755037,0.04073192467873293,0.2347402364523858,0.42846084762206027,296.587934945167,296.9134649951724,296.61415386126185,296.5480618181474,296.6013075342118,0.0,22.432980175092133,5427.440153211306,29.513777772815967,1458.6622888499326,1195.6850881982596,0.0,294.475793289522,0.7894607107910155,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8133.734288207406,1.0,1.0
18344088.0,18344088.0,278.686001424468,293.62414327049447,282.40001574993795,0.0509955665462163,0.05094170049018903,0.05099556639128632,0.04073078219014089,0.23473289776681616,0.42844778340082296,296.5882474644207,296.91365211804225,296.61429254604445,296.5479895566137,296.60117191205916,0.0,22.405317510314806,5427.698896060624,29.51378363589541,1458.6622888499326,1194.0792318679435,0.0,294.481598117647,0.789058825,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8132.3595179247095,1.0,1.0
18344097.0,18344097.0,278.6865194081581,293.6273458734911,282.4005606147439,0.05099404471770337,0.050940255437265713,0.05099404456277568,0.04072965830965761,0.23472567854957047,0.42843493095506496,296.5885599978714,296.9138258155077,296.6144336132447,296.547918856269,296.6010390489639,0.0,22.377966627730203,5427.944313013154,29.51378926431238,1458.6622888499326,1192.6354260217142,0.0,294.48739879871323,0.7886570946777345,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8131.133783776843,1.0,1.0
18344106.0,18344106.0,278.6869821151472,293.6303029647844,282.4010360464145,0.05099258521450859,0.05093886957700088,0.05099258505958152,0.040728580470940814,0.23471875495517888,0.428422602714553,296.5888726711368,296.9139564912265,296.6145813594999,296.5478522908525,296.60091365012227,0.0,22.351464843533726,5428.153421074205,29.513794275358215,1458.6622888499326,1191.616300419162,0.0,294.4931952720588,0.7882555277343749,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8130.297269462191,1.0,1.0
18344115.0,18344115.0,278.68742406375424,293.63316481120523,282.4014852777569,0.05099114948666872,0.05093750629667117,0.050991149331741766,0.040727520195379466,0.2347119441338317,0.4284104744893149,296.58918540938265,296.91407000758915,296.61473166293104,296.5477872782336,296.60079107576325,0.0,22.325299653012614,5428.3487909468495,29.513799054790482,1458.6622888499326,1190.756720852609,0.0,294.498987477022,0.7878541320800782,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8129.6068993571935,1.0,1.0
18344124.0,18344124.0,278.68786601236127,293.63602665762613,282.40193450909925,0.05098971473397047,0.050936143942358986,0.05098971457904362,0.040726460640053766,0.2347051379381382,0.4283983544884331,296.58949814900967,296.9141835244155,296.61488196704227,296.5477222653132,296.6006685008438,0.0,22.2991514479448,5428.544211316061,29.5138038342234,1458.6622888499326,1189.897537720768,0.0,294.5047753529411,0.787452915625,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8128.916993168929,1.0,1.0
18344133.0,18344133.0,278.68825783684713,293.63860115054536,282.40231971956774,0.05098834121131792,0.050934839735494224,0.050988341056391134,0.04072544631135447,0.23469862218585083,0.4283867501796494,296.58981103507983,296.9142537531283,296.6150390824621,296.54766053089224,296.60055295624414,0.0,22.273952298841994,5428.703862519531,29.51380805873565,1458.6622888499326,1189.4095822392242,0.0,294.5105588391544,0.7870518862792969,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8128.563493966265,1.0,1.0
18344142.0,18344142.0,278.68863292461384,293.64107969455404,282.4026835531152,0.05098698870443738,0.05093355548635416,0.05098698854951065,0.04072444750560832,0.23469220612147917,0.4283753228768545,296.59012397096603,296.9143095277979,296.6151984727034,296.5475998909987,296.60043975877204,0.0,22.24907997157494,5428.851591517228,29.513812097957146,1458.6622888499326,1189.0455613047561,0.0,294.516337875,0.7866510519531251,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8128.322333741449,1.0,1.0
18344151.0,18344151.0,278.68899418466,293.64347896647087,282.4030297252507,0.050985653687167745,0.050932287846299766,0.050985653532241056,0.040723461618269924,0.23468587301875582,0.42836404288234053,296.59043694824857,296.9143533606374,296.6153597425186,296.5475401553517,296.6003285003986,0.0,22.22447985762895,5428.989472805596,29.51381598409321,1458.6622888499326,1188.7838856252401,0.0,294.52211239981614,0.7862504205566407,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8128.173943122491,1.0,1.0
18344160.0,18344160.0,278.68934161698553,293.6457989662959,282.4033582359741,0.0509843361325399,0.0509310367897206,0.050984335977613246,0.04072248862942008,0.2346796227497509,0.4283529099686739,296.5907499669267,296.91438525157474,296.61552289191997,296.5474813239582,296.6002191811374,0.0,22.200151481786765,5429.117502511602,29.513819717143676,1458.6622888499326,1188.6245119686223,0.0,294.52788235294116,0.78585,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8128.118274529086,1.0,1.0
18344169.0,18344169.0,278.6896423111546,293.6478373155109,282.4036273566187,0.05098307715083015,0.05092984135577033,0.0509830769959035,0.04072155890277145,0.23467365032433024,0.4283422706070472,296.591063357613,296.9143786391282,296.6156928397894,296.5474257342228,296.600116599334,0.0,22.176757480570366,5429.211495741969,29.51382293389232,1458.6622888499326,1188.8038065228968,0.0,294.53364767371323,0.7854497981933594,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8128.368171529261,1.0,1.0
18344178.0,18344178.0,278.6899429340086,293.6498752113522,282.4038963866756,0.0509818186040185,0.05092864633480751,0.050981818449091845,0.040720629497334224,0.23466767996188542,0.42833163491388165,296.5913767593406,296.91437198912666,296.6158628081286,296.5473701580117,296.6000140365534,0.0,22.153378440923316,5429.305459075743,29.513826149855245,1458.6622888499326,1188.983628502499,0.0,294.5394083014706,0.785049823046875,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8128.618581018953,1.0,1.0
18344187.0,18344187.0,278.6902435568626,293.6519131071934,282.40416541673255,0.05098056084362682,0.05092745206064796,0.05098056068870015,0.040719700672743935,0.23466171332987884,0.42832100585355176,296.59169016244476,296.9143653391,296.6160327772345,296.5473145815465,296.5999114733063,0.0,22.130013062866634,5429.39944551434,29.513829365818314,1458.6622888499326,1189.16346789488,0.0,294.54516417555146,0.7846500824707032,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8128.869044687837,1.0,1.0
18344196.0,18344196.0,278.6905165182011,293.6537570693793,282.404399899602,0.05097932303621868,0.05092627672271649,0.05097932288129201,0.040718786571178646,0.23465584137909487,0.4283105463349012,296.5920040894027,296.91435173753985,296.61620737270226,296.54726088390396,296.5998134079489,0.0,22.10729290650234,5429.470726582459,29.513832278320056,1458.6622888499326,1189.5271699802665,0.0,294.5509152352941,0.7842505843750001,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8129.28131059748,1.0,1.0
18344205.0,18344205.0,278.6907785988261,293.65552474736666,282.40462079326494,0.05097809350400715,0.0509251092385461,0.05097809334908046,0.04071787857606754,0.23465000869520553,0.4283001571042483,296.5923182232508,296.9143354015344,296.61638378844583,296.5472079251582,296.59971711158914,0.0,22.084833973772923,5429.533084852776,29.51383507145483,1458.6622888499326,1189.9632782850977,0.0,294.55666142003673,0.7838513366699219,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8129.757321033034,1.0,1.0
18344214.0,18344214.0,278.6910315667865,293.6572285368671,282.4048303058835,0.05097687100015995,0.05092394842485676,0.05097687084523326,0.04071697576741106,0.23464420936167485,0.42828982756538336,296.59263253059214,296.9143167753923,296.61656172881936,296.547155585209,296.5996222967159,0.0,22.06259552387396,5429.587970790476,29.513837764618902,1458.6622888499326,1190.4600862603293,0.0,294.5624026691176,0.783452347265625,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8130.28677918923,1.0,1.0
18344223.0,18344223.0,278.69127542208224,293.65886843788076,282.40502843745764,0.050975655504457755,0.050922794262447765,0.05097565534953107,0.0407160781302754,0.2346384432825908,0.4282795575477623,296.59294701142517,296.91429585910157,296.61674119383184,296.5471038640614,296.59952896334005,0.0,22.0405772100487,5429.635382362659,29.51384035781238,1458.6622888499326,1191.017642381604,0.0,294.56813892187495,0.7830536240722656,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8130.869731162055,1.0,1.0
18344232.0,18344232.0,278.6915101647133,293.66044445040757,282.40521518798755,0.050974446996874326,0.05092164673230182,0.050974446841947615,0.04071518564986934,0.2346327103629572,0.42826934688246926,296.59326166574823,296.91427265265037,296.61692218349225,296.5470527617203,296.59943711147247,0.0,22.01877868879789,5429.675317627708,29.513842851035225,1458.6622888499326,1191.636001004508,0.0,294.57387011764706,0.782655175,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8131.506229021982,1.0,1.0
18344241.0,18344241.0,278.69173383593426,293.6619350050754,282.40538836766785,0.05097324791129137,0.05092050814283172,0.05097324775636467,0.04071430012037964,0.23462702215632225,0.4282592165986313,296.59357653215187,296.91425061253926,296.6171051392484,296.5470023546178,296.59934716311557,0.0,21.997283693830184,5429.704845145749,29.513845223489852,1458.6622888499326,1192.3194561974617,0.0,294.579596195772,0.7822570079589843,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8132.1977191104625,1.0,1.0
18344250.0,18344250.0,278.69194309501034,293.66330331427895,282.40554424168016,0.05097206240069135,0.0509193824329319,0.05097206224576466,0.040713424603266664,0.2346213983767368,0.4282492025782592,296.5938916764537,296.9142356340346,296.61729081400836,296.54695277311055,296.5992598380126,0.0,21.976235070351393,5429.718965752016,29.51384743970506,1458.6622888499326,1193.0753030406672,0.0,294.5853170955882,0.781859130859375,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8132.9466401526715,1.0,1.0
18344259.0,18344259.0,278.6921412419746,293.66458571742226,282.4056864993398,0.05097088629954507,0.050918265651733956,0.05097088614461837,0.04071255602773113,0.23461581925080466,0.428239268843833,296.59420703363224,296.9142218937301,296.61747846406223,296.5469038884426,296.59917442522084,0.0,21.955490632560164,5429.722612720187,29.51384953471998,1458.6622888499326,1193.8964897899066,0.0,294.5910327564338,0.7814615516113281,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8133.750731527306,1.0,1.0
18344268.0,18344268.0,278.692328276827,293.6657822145054,282.40581514064684,0.05096971958110982,0.050917157773842446,0.050969719426183106,0.04071169437402106,0.2346102846516699,0.42822941516976337,296.59452260368505,296.9142093916327,296.61766808942133,296.5468557006196,296.5990909247542,0.0,21.93504992236504,5429.71578413514,29.513851508534373,1458.6622888499326,1194.7831018230295,0.0,294.596743117647,0.781064278125,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8134.6100762390015,1.0,1.0
18344277.0,18344277.0,278.69250419956757,293.66689280552833,282.4059301656012,0.05096856221902266,0.05091605877422259,0.05096856206409596,0.040710839622664995,0.23460479445427784,0.42821964133366475,296.59483838660964,296.9141981277495,296.61785969009674,296.5468082096472,296.59900933662664,0.0,21.91491248814046,5429.698478249057,29.51385336114843,1458.6622888499326,1195.73523119032,0.0,294.60244811856614,0.7806673183105468,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8135.524764138598,1.0,1.0
18344286.0,18344286.0,278.6926486596143,293.6677341750223,282.4060064924062,0.05096745041182377,0.050915003020372794,0.05096745025689705,0.04071001850068578,0.2345995203907497,0.4282102543754363,296.5951546866641,296.9142037713216,296.61805733662425,296.54676256675646,296.598933728558,0.0,21.895824592974577,5429.646830411995,29.513854873540055,1458.6622888499326,1196.8199870455715,0.0,294.60814769852936,0.7802706800781251,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8136.538785774013,1.0,1.0
18344295.0,18344295.0,278.69278104730154,293.6684691594248,282.40606795358326,0.05096635855030955,0.050913966202528166,0.05096635839538282,0.04070921210458025,0.23459434095514559,0.4282010366694016,296.59547118066473,296.91421749834257,296.61825736184403,296.5467176223765,296.5988604862266,0.0,21.877169431583823,5429.581452738615,29.51385625573616,1458.6622888499326,1197.949903876629,0.0,294.61384179687496,0.7798743713378906,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8137.5846711524955,1.0,1.0
18344304.0,18344304.0,278.6929134349887,293.66920414382724,282.40612941476024,0.05096526719477616,0.05091292986517562,0.05096526703984943,0.04070840608219096,0.23458916391969542,0.4281918232306376,296.5957876760198,296.91423122541056,296.61845738794665,296.5466726778008,296.59878724357134,0.0,21.858523107944567,5429.516076796274,29.513857637932325,1458.6622888499326,1199.0804979355732,0.0,294.6195303529411,0.7794784,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8138.6312443276565,1.0,1.0
18344313.0,18344313.0,278.69304582267597,293.6699391282297,282.4061908759373,0.05096417634525295,0.05091189400834302,0.05096417619032623,0.040707600433539576,0.23458398928453822,0.4281826140593912,296.5961041727293,296.91424495252556,296.61865741493204,296.5466277330294,296.59871400059217,0.0,21.839885621459523,5429.450702584638,29.51385902012856,1458.6622888499326,1200.211768711219,0.0,294.62521330606614,0.7790827739746093,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8139.678504787378,1.0,1.0
18344322.0,18344322.0,278.6931675795809,293.67057369457547,282.4062386610475,0.050963104209983796,0.050910875917005834,0.05096310405505706,0.04070680859984681,0.2345789034389147,0.4281735638665759,296.5964205275579,296.9142746401878,296.61885963362374,296.5465832957651,296.5986432610019,0.0,21.82170859153821,5429.371969975341,29.513860288629953,1458.6622888499326,1201.3594629471345,0.0,294.6308905955882,0.778687501171875,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8140.729290652576,1.0,1.0
18344331.0,18344331.0,278.69328134201504,293.6711327453842,282.40627616159776,0.05096204624024351,0.05090987127307578,0.05096204608531678,0.04070602722325648,0.2345738848013729,0.4281646340048589,296.5967367760217,296.91431633045204,296.61906350073355,296.54653924010785,296.59857440392506,0.0,21.803879446944745,5429.283191426997,29.513861471631422,1458.6622888499326,1202.5197011606806,0.0,294.6365621608456,0.7782925895019531,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8141.782922356187,1.0,1.0
18344340.0,18344340.0,278.6933913461585,293.67165629548913,282.4063088272606,0.050960995162991955,0.050908873172294214,0.050960995008065224,0.040705250934845276,0.2345688988648994,0.4281557626781005,296.59705297519514,296.9143636633785,296.6192681432626,296.5464953637493,296.59850643168477,0.0,21.786217924539457,5429.189690413067,29.513862614438512,1458.6622888499326,1203.6862217854612,0.0,294.64222794117643,0.7778980468750001,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8142.838281587439,1.0,1.0
18344349.0,18344349.0,278.6934975920111,293.67214434489017,282.4063366580361,0.05095995096580454,0.05090788160286243,0.0509599508108778,0.040704479725436386,0.23456394557055738,0.4281469497814982,296.59736912507634,296.91441663899576,296.6194735612151,296.5464516666912,296.5984393442874,0.0,21.768723809276107,5429.091466766718,29.513863717051187,1458.6622888499326,1204.8590345103605,0.0,294.6478878759191,0.777503881201172,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8143.895377653338,1.0,1.0
18344358.0,18344358.0,278.69360007957306,293.6725968935874,282.4063596539242,0.050958913636365816,0.050906896553085355,0.050958913481439064,0.040703713585933644,0.2345590248599277,0.42813819521116997,296.59768522566367,296.91447525733247,296.6196797545951,296.5464081489352,296.59837314173916,0.0,21.75139688805993,5428.988520350678,29.51386477946941,1458.6622888499326,1206.0381490571785,0.0,294.6535419044117,0.777110100390625,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8144.954219925319,1.0,1.0
18344367.0,18344367.0,278.69369880884426,293.6730139415808,282.40637781492484,0.05095788316247754,0.05090591801137925,0.0509578830075508,0.04070295250732748,0.23455413667514732,0.4281294988642228,296.5980012769553,296.91453951841703,296.6198867234068,296.546364810483,296.5983078240463,0.0,21.734236949750116,5428.880851057215,29.513865801693193,1458.6622888499326,1207.2235751803137,0.0,294.6591899659926,0.7767167123535157,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8146.0148178389045,1.0,1.0
18344376.0,18344376.0,278.6937937798247,293.6733954888703,282.40639114103817,0.05095685953204896,0.05090494596626238,0.050956859377122216,0.04070219648068763,0.2345492809588628,0.4281208606386701,296.59831727894954,296.91460942227786,296.6200944676543,296.5463216513362,296.5982433912152,0.0,21.71724378515549,5428.768458808119,29.513866783722552,1458.6622888499326,1208.4153226666958,0.0,294.664832,0.776323725,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8147.077180893626,1.0,1.0
18344385.0,18344385.0,278.6938846240964,293.6737378623224,282.4063989361567,0.0509558454962926,0.05090398303043753,0.050955845341365845,0.04070144753815382,0.23454447076140036,0.4281123037474171,296.59863305732085,296.91468779150665,296.6203030443036,296.5462785030628,296.59818005188737,0.0,21.700456621654453,5428.65070738309,29.513867721823335,1458.6622888499326,1209.6072654269676,0.0,294.67046794577203,0.7759311462402344,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8148.134586003468,1.0,1.0
18344394.0,18344394.0,278.6939692954678,293.67402066137413,282.40639733410376,0.0509548563819397,0.05090304375901033,0.05095485622701297,0.04070071700057234,0.23453977878483293,0.42810395750715674,296.59894764387167,296.91479030267425,296.6205127697254,296.54623443018136,296.59811896483296,0.0,21.684094130303293,5428.524063478858,29.513868595255534,1458.6622888499326,1210.7653023185062,0.0,294.676097742647,0.7755389839843749,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8149.149617372856,1.0,1.0
18344403.0,18344403.0,278.6940450615014,293.6742192028524,282.40638363855714,0.05095390409193362,0.05090213946007987,0.05095390393700687,0.04070001366526855,0.23453526147820167,0.42809592183685063,296.5992615418361,296.9149111476704,296.6207241174315,296.54619058831565,296.5980600931032,0.0,21.66819663541737,5428.3867902754555,29.513869374089925,1458.6622888499326,1211.9168907965093,0.0,294.68172132996324,0.7751472461425781,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8150.148035931405,1.0,1.0
18344412.0,18344412.0,278.6941103107206,293.6743186787127,282.40635576889997,0.050953004200844726,0.050901284930174484,0.050953004045917974,0.04069934904356829,0.23453099270213448,0.4280883273903476,296.5995746885357,296.9150513327983,296.62093730829025,296.5461474362313,296.5980036380305,0.0,21.652844669917332,5428.237921608845,29.513870041152007,1458.6622888499326,1213.0629701554444,0.0,294.6873386470588,0.7747559406250001,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8151.129895325291,1.0,1.0
18344421.0,18344421.0,278.6941755599398,293.6744181545731,282.4063278992428,0.05095210465662154,0.05090043072966111,0.05095210450169478,0.04069868467806178,0.23452672557144905,0.42808073586909684,296.5998878365655,296.9151915184077,296.6211505000829,296.54610428396484,296.5979471827118,0.0,21.63749875430901,5428.089053728488,29.51387070821403,1458.6622888499326,1214.2097284221832,0.0,294.69294963327206,0.774365075341797,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8152.112440463126,1.0,1.0
18344430.0,18344430.0,278.6942343711129,293.67446108125625,282.4062904762809,0.050951196996589954,0.050899568802138424,0.05095119684166319,0.04069801429373526,0.23452241999940796,0.42807307845986736,296.600200112323,296.91536079536,296.62136571429295,296.54605997133353,296.59789423387076,0.0,21.62262129627634,5427.929469724798,29.51387130794441,1458.6622888499326,1215.3109726001203,0.0,294.69855422794114,0.773974658203125,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8153.039223779071,1.0,1.0
18344439.0,18344439.0,278.6942842270254,293.67442534857474,282.4062397647634,0.050950277876569174,0.05089869596405583,0.05095027772164242,0.040697335411004766,0.23451806014476512,0.4280653279590407,296.6005111742195,296.9155705380773,296.6215837413073,296.5460140447117,296.5978461626312,0.0,21.60839250927447,5427.75497989252,29.51387181401706,1458.6622888499326,1216.3485533238716,0.0,294.70415237040436,0.7735846971191407,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8153.888086389616,1.0,1.0
18344448.0,18344448.0,278.6943349022249,293.674396818822,282.40619026985235,0.05094938129409754,0.05089784453164898,0.05094938113917078,0.04069667317868963,0.23451380718881176,0.42805776713626387,296.6008219501211,296.91577527037043,296.6218010774253,296.54764869334366,296.5977977990652,0.0,21.59411786576646,5427.581876746082,29.513872328655705,1458.6622888499326,1217.3927020023648,0.0,294.709744,0.7731952,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8154.744857792802,1.0,1.0
18344457.0,18344457.0,278.69439035075305,293.6744095130016,282.4061479096457,0.05094842832869887,0.0508969395695359,0.050948428173772126,0.04069596931781183,0.23450928673962942,0.42804972881806463,296.60254119790227,296.91820307502473,296.6234218079687,296.5475327715525,296.5991681436261,0.0,21.57946622810206,5427.418171721279,29.51387289312248,1458.6622888499326,1218.47619429742,0.0,294.71532905606614,0.7728061747558594,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8155.649993989856,1.0,1.0
18344466.0,18344466.0,278.69444261880545,293.67439322057936,282.4061012297392,0.050947483778479276,0.05089604257868587,0.05094748362355251,0.04069527164785296,0.2345048062645099,0.4280417637005336,296.60281655724714,296.9182949138578,296.62360254492455,296.5474400757598,296.59908916416686,0.0,21.565041790147852,5427.2524843756,29.513873424276138,1458.6622888499326,1219.5395611706563,0.0,294.7209074779412,0.772417629296875,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8156.533249610613,1.0,1.0
18344475.0,18344475.0,278.6944924034011,293.6743547312774,282.4060517756092,0.050946560002171785,0.050895165309723774,0.05094655984724503,0.04069458931477612,0.23450042434806526,0.42803397476667066,296.603091677073,296.91840662878974,296.62378436491434,296.54734768389886,296.59901133126897,0.0,21.550808949996444,5427.084291673647,29.513873929459304,1458.6622888499326,1220.5854535975657,0.0,294.7264792049632,0.7720295715332032,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8157.396717000601,1.0,1.0
18344484.0,18344484.0,278.69453954486767,293.6742930254734,282.4059999954364,0.050945657241890964,0.05089430799769026,0.05094565708696421,0.04069392250369995,0.23449614212452846,0.4280263636143785,296.60336664840327,296.9185391762653,296.6239673730218,296.5472560601575,296.5989348307682,0.0,21.536785595602066,5426.912294916944,29.51387440703676,1458.6622888499326,1221.6111164631566,0.0,294.7320441764706,0.771642009375,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8158.236360232671,1.0,1.0
18344493.0,18344493.0,278.69458402956565,293.6742084854316,282.40594654958016,0.05094476600782945,0.05089346163219769,0.050944765852902696,0.04069326420711444,0.23449191457426857,0.42801885001208856,296.60364180499926,296.9186927469226,296.6241517904281,296.5471656963197,296.5988599778988,0.0,21.52297624872173,5426.735403936862,29.51387485690626,1458.6622888499326,1222.6145624206008,0.0,294.73760233180144,0.7712549507324219,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8159.049106313023,1.0,1.0
18344502.0,18344502.0,278.69462596845045,293.67410277063465,282.40589195989907,0.050943885546564927,0.050892625497357465,0.050943885391638175,0.04069261386797224,0.23448773812419352,0.4280114275359323,296.6039172768922,296.9188667230565,296.6243375731678,296.54707680543777,296.59878685099187,0.0,21.50938165096047,5426.553040381468,29.51387528027806,1458.6622888499326,1223.594177483623,0.0,294.7431536102941,0.770868403515625,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8159.832763646262,1.0,1.0
18344511.0,18344511.0,278.6946655120557,293.67397781901497,282.40583606415265,0.05094301588695407,0.05089179961982576,0.05094301573202732,0.04069197150664286,0.23448361291308795,0.4280040964185379,296.604193131148,296.9190602435681,296.62452462798115,296.5469894964664,296.5987154675986,0.0,21.49599875757006,5426.365315423953,29.513875678767604,1458.6622888499326,1224.5489746261537,0.0,294.7486979512867,0.7704823756347656,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8160.5864533363765,1.0,1.0
18344520.0,18344520.0,278.69470278875696,293.67383525728843,282.4057781808959,0.050942156892084665,0.050890983869188375,0.05094215673715792,0.040691337021508955,0.23447953829257417,0.4279968555026493,296.60446940373333,296.91927258103846,296.62471286721814,296.5469038426519,296.5986458354368,0.0,21.482824300102887,5426.172544698677,29.513876053746717,1458.6622888499326,1225.4783124950914,0.0,294.7542352941176,0.770096875,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8161.309846397549,1.0,1.0
18344529.0,18344529.0,278.69473677525866,293.6736681679747,282.40571606730447,0.050941314997730455,0.05089018435664541,0.050941314842803724,0.04069071516555615,0.2344755447921778,0.42798975916036014,296.6047463813171,296.91951259510034,296.62490284189454,296.54682083994845,296.59857890586693,0.0,21.46996320657724,5425.972522428592,29.513876394660482,1458.6622888499326,1226.3674721122352,0.0,294.759765578125,0.7697119095214844,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8161.986122991998,1.0,1.0
18344538.0,18344538.0,278.69476919101,293.6734903763588,282.40565047947473,0.050940480859033875,0.050889392207954576,0.050940480704107144,0.04069009903654007,0.2344715880843377,0.4279827284339364,296.6050238247618,296.91976652121866,296.62509360364123,296.5467394169582,296.5985134606959,0.0,21.457266379521702,5425.769106593626,29.513876719369204,1458.6622888499326,1227.234531534042,0.0,294.76528874264704,0.769327487109375,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8162.637070076491,1.0,1.0
18344547.0,18344547.0,278.69480033170777,293.6733040016412,282.4055819542895,0.05093965300654165,0.05088860602780477,0.05093965285161492,0.040689487549273325,0.23446766119828502,0.4279757509009532,296.60530165577245,296.9200318057754,296.62528498869744,296.5466592991845,296.59844923814677,0.0,21.44470475687044,5425.562937491303,29.51387703092847,1458.6622888499326,1228.0834194487618,0.0,294.77080472702204,0.7689436156738282,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8163.267227577796,1.0,1.0
18344556.0,18344556.0,278.6948296973403,293.67310654234007,282.40550837361366,0.05093883342810473,0.050887827702763365,0.050938833273178004,0.04068888217057693,0.23446377356675466,0.42796884347498154,296.60558010139636,296.92031343945723,296.6254771103526,296.5465811874643,296.59838686394124,0.0,21.432339493718256,5425.352940728232,29.513877324222914,1458.6622888499326,1228.9045277685548,0.0,294.7763134705882,0.768560303125,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8163.865974164661,1.0,1.0
