,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18344565.0,18344565.0,278.6948575610407,293.6729010227171,282.4054301969032,0.050938020013648846,0.0508870552281756,0.05093801985872213,0.04068828134089332,0.23445991518299852,0.42796198847853467,296.6058591771724,296.9206099584859,296.6256700773272,296.5465049384481,296.5983262672313,0.0,21.42015457860989,5425.139481129343,29.513877602111247,1458.6622888499326,1229.6992865083284,0.0,294.7818149126838,0.7681775573730469,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8164.435088668325,1.0,1.0
18344574.0,18344574.0,278.6948840919219,293.6726911010715,282.40534698492513,0.05093721035837681,0.0508862863182255,0.0509372102034501,0.040687683281418065,0.23445607464589824,0.42795516591946736,296.6061390429315,296.920921821882,296.6258641508211,296.54643071839354,296.5982676957853,0.0,21.408159010228133,5424.922539477089,29.513877866432722,1458.6622888499326,1230.4645215561093,0.0,294.787308992647,0.767795386328125,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8164.971386759791,1.0,1.0
18344583.0,18344583.0,278.69490912884766,293.6724732916579,282.40525915619475,0.05093640673452145,0.05088552313274074,0.05093640657959474,0.04068708967292002,0.23445226272803624,0.42794839468552587,296.6064195463858,296.9212485924555,296.62605908196326,296.54635836891003,296.59821091354587,0.0,21.396343885778972,5424.702134402844,29.513878115434927,1458.6622888499326,1231.2031932544812,0.0,294.7927956498161,0.7674137979003907,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8165.477838508472,1.0,1.0
18344592.0,18344592.0,278.6949326718179,293.67224759447635,282.405166710712,0.05093560913267459,0.050884765662787164,0.050935608977747876,0.04068650050845039,0.2344484793847845,0.4279416746973537,296.60670068753717,296.92159027029857,296.6262548707577,296.54628789001003,296.5981559205251,0.0,21.384709043036906,5424.478266086594,29.513878349117714,1458.6622888499326,1231.9152716380092,0.0,294.79827482352937,0.7670328000000001,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8165.9544139666905,1.0,1.0
18344601.0,18344601.0,278.6949547208327,293.6720140095268,282.405069648477,0.05093481754356546,0.050884013899561015,0.05093481738863873,0.040685915781161826,0.23444472457216617,0.42793500587675226,296.60698246638776,296.92194685550436,296.6264515172086,296.54621928170593,296.5981027167347,0.0,21.373254322185833,5424.2509347118685,29.513878567481292,1458.6622888499326,1232.600727853877,0.0,294.803746453125,0.7666524005371095,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8166.401084305346,1.0,1.0
18344610.0,18344610.0,278.6949753687859,293.67177379961805,282.4049681405277,0.05093403101265983,0.050883266936069656,0.05093403085773312,0.040685334785377655,0.23444099376384556,0.42792838025419677,296.60726491466494,296.9223181448503,296.62664907523595,296.5461524804663,296.5980513194151,0.0,21.36197651352797,5424.020164772076,29.513878771503666,1458.6622888499326,1233.259653444484,0.0,294.8092104779412,0.7662726074218751,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8166.817962351524,1.0,1.0
18344619.0,18344619.0,278.6949953828683,293.6715373940169,282.40486359943,0.050933241723557475,0.050882517345178575,0.05093324156863076,0.04068475174247252,0.2344372498950986,0.4279217325753104,296.6075482943846,296.9227024592823,296.6268479901261,296.54608696150956,296.5980018708662,0.0,21.350850264496508,5423.786157142325,29.51387896926313,1458.6622888499326,1233.89300735082,0.0,294.81466683731617,0.7658934285644532,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8167.206182576836,1.0,1.0
18344628.0,18344628.0,278.69501419843317,293.6712971168619,282.40475498554594,0.050932455414667725,0.050881770579526066,0.05093245525974102,0.0406841708948337,0.2344335201769641,0.4279151107453052,296.6078324127087,296.9231010347282,296.62704793416054,296.54602311108954,296.5979542663779,0.0,21.33989399004739,5423.548764193439,29.513879154814152,1458.6622888499326,1234.5000395270595,0.0,294.82011547058823,0.765514871875,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8167.564865715292,1.0,1.0
18344637.0,18344637.0,278.6950318154807,293.67105296815305,282.4046422988757,0.05093167207768685,0.050881026631226706,0.050931671922760144,0.040683592236328094,0.23442980457005272,0.42790851469412583,296.60811726963925,296.9235138712812,296.62724890734387,296.5459609292171,296.5979085059622,0.0,21.32910754833042,5423.3079860709695,29.513879328156808,1458.6622888499326,1235.0807258254279,0.0,294.82555631709556,0.7651369452636719,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8167.893987622817,1.0,1.0
18344646.0,18344646.0,278.69504642910243,293.67080434750693,282.40451898373703,0.05093090484486702,0.05088029796584444,0.05093090468994032,0.040683025460151664,0.23442616538293432,0.42790205618834276,296.60840429907756,296.9239662783136,296.627452833849,296.5459032318488,296.5978680030983,0.0,21.31879856091634,5423.057848246036,29.51387947104814,1458.6622888499326,1235.5863542665438,0.0,294.83098931617644,0.7647596566406251,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8168.139169394477,1.0,1.0
18344655.0,18344655.0,278.6950599367401,293.6705547873787,282.4043916973103,0.05093014479790009,0.050879576120927396,0.0509301446429734,0.040682463987295844,0.23442256029216152,0.4278956589141549,296.60869217377484,296.92443377865044,296.62765790020126,296.54584722717,296.59782952310286,0.0,21.30867468444483,5422.804148024674,29.513879602745266,1458.6622888499326,1236.0632198574144,0.0,294.8364144071691,0.7643830139160157,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8168.35221101921,1.0,1.0
18344664.0,18344664.0,278.6950734443778,293.6703052272505,282.40426441088357,0.050929384902397304,0.05087885441984462,0.050929384747470614,0.0406819026263112,0.23441895591986864,0.427889262916873,296.6089800496514,296.9249012808124,296.62786296741956,296.5457912222726,296.5977910429477,0.0,21.298553508139225,5422.550451924424,29.51387973444254,1458.6622888499326,1236.5401984797438,0.0,294.84183152941176,0.764007025,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8168.565372496681,1.0,1.0
18344673.0,18344673.0,278.6950860773343,293.67005908203924,282.4041334953631,0.05092862916559285,0.05087813666307992,0.050928629010666165,0.04068134433098054,0.23441537128860085,0.42788290284279645,296.60926902118985,296.92538549354185,296.6280694350977,296.54573672779,296.59775487670225,0.0,21.288622958039223,5422.292907494192,29.513879857396425,1458.6622888499326,1236.9874846703447,0.0,294.8472406222426,0.7636316978027344,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8168.745183829904,1.0,1.0
18344682.0,18344682.0,278.69509738244864,293.6698181209688,282.4039970705629,0.05092787965368846,0.050877424810218765,0.050927879498761784,0.040680790624312464,0.23441181620675772,0.42787659655824506,296.6095596554318,296.9258950735604,296.6282780283549,296.5456845263732,296.5977222232732,0.0,21.278980226299396,5422.029518918196,29.51387996707725,1458.6622888499326,1237.3896137216414,0.0,294.852641625,0.7632570402343751,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8168.874281683147,1.0,1.0
18344691.0,18344691.0,278.695108687563,293.6695771598984,282.40386064576273,0.05092713027909546,0.05087671308775206,0.050927130124168794,0.040680237019062385,0.23440826177625995,0.4278702914311944,296.6098502908595,296.9264046556049,296.6284866224893,296.54563232475425,296.5976895697093,0.0,21.269339951283126,5421.766134590109,29.513880076758163,1458.6622888499326,1237.7918229708762,0.0,294.85803447702204,0.7628830602050782,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8169.003466438959,1.0,1.0
18344700.0,18344700.0,278.6951196287066,293.6693391094969,282.403722295728,0.05092638498887407,0.05087600524249311,0.050926384833947416,0.04067968642879901,0.2344047267243023,0.427864021043905,296.61014152968056,296.92692325967715,296.6286959183477,296.54558081283017,296.5976581350739,0.0,21.25979873009505,5421.50094043619,29.513880182828196,1458.6622888499326,1238.1799294355808,0.0,294.863419117647,0.7625097656250001,297.15,278.6953082053052,293.66384834791296,286.36590991912243,0.050000025765310326,0.050000028428295186,0.05000002561015646,0.04000003031010546,0.23000000961853861,1.0,1.0,8169.116837634626,1.0,1.0
18344700.0,18344700.0,278.6951196287066,293.6693391094969,282.403722295728,0.05092638498887407,0.05087600524249311,0.050926384833947416,0.04067968642879901,0.2344047267243023,0.427864021043905,296.61014152968056,296.92692325967715,296.6286959183477,296.54558081283017,296.5976581350739,0.0,21.25979873009505,5381.830571658685,29.513880182828196,1458.6622888499326,1093.150305122724,0.0,294.863419117647,0.7625097656250001,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7984.416844544264,1.0,1.0
18344709.0,18344709.0,278.69753860880803,293.6759921033793,282.4036010097051,0.05092563406705077,0.05087529174376176,0.05092563392313113,0.04067913036989047,0.2344011779216588,0.42785771495044833,296.610433154131,296.9274467852419,296.6289057208663,296.54552978813973,296.5976274180066,0.0,21.2503097302205,5381.445525104326,29.513880286035665,1458.6622888499326,1077.6762885144963,0.0,294.86879548621323,0.7621371644042969,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7968.548292485011,1.0,1.0
18344718.0,18344718.0,278.7007467775679,293.68234205199246,282.403586717245,0.05092488880833028,0.05087458354606263,0.050924888678035955,0.04067857817732731,0.23439765907770604,0.42785146019751,296.6107262275943,296.9279893571715,296.62911725566755,296.54548046709,296.5975993950732,0.0,21.241018432141,5381.201685883801,29.51388038108151,1458.6622888499326,1062.9955036589945,0.0,294.8741635220588,0.7617652644531251,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7953.6143772059495,1.0,1.0
18344727.0,18344727.0,278.7040325119781,293.6883651853733,282.40366450266447,0.050924148695432145,0.050873880253302035,0.050924148578025075,0.040678029870624556,0.23439416378028713,0.42784524849328665,296.61102022581935,296.92854293828407,296.6293298614173,296.5454322181938,296.59757299623766,0.0,21.231840065298854,5381.05001656968,29.513880471741693,1458.6622888499326,1048.6976806082198,0.0,294.879523164522,0.7613940736816406,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7939.155706564872,1.0,1.0
18344736.0,18344736.0,278.70724896373065,293.6940899635564,282.40388705758886,0.05092341562037978,0.050873183698344135,0.05092341551380435,0.04067748700342003,0.2343906994538331,0.4278390944939825,296.6113155463014,296.9291110780998,296.6295439672795,296.5453854880373,296.5975488245672,0.0,21.222807326204833,5381.040083362506,29.513880556905402,1458.6622888499326,1034.9087188477642,0.0,294.88487435294115,0.7610236,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7925.347778943313,1.0,1.0
18344745.0,18344745.0,278.71029295682354,293.6996999874082,282.4042977950264,0.05092269151226588,0.05087249572780973,0.05092269141395642,0.04067695106186439,0.23438727464687656,0.4278330138676141,296.61161258679874,296.9296960149886,296.6297599629272,296.5453407117219,296.59752738121006,0.0,21.21393678578059,5381.200390044864,29.51388063632357,1458.6622888499326,1021.7893600646775,0.0,294.8902170266544,0.7606538513183594,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7912.379856381579,1.0,1.0
18344754.0,18344754.0,278.71323126345214,293.7052910067263,282.4048144073631,0.05092197308400469,0.050871813184670635,0.05092197299272277,0.04067641946186577,0.2343838753261914,0.427826980031009,296.6119107318036,296.93029094184834,296.6299771450892,296.54529718273733,296.5975076281158,0.0,21.20516103452297,5381.447758138316,29.51388071260369,1458.6622888499326,1009.1387293330228,0.0,294.895551125,0.760284835546875,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7899.967818068399,1.0,1.0
18344763.0,18344763.0,278.71592999555315,293.710902605,282.4055568634281,0.05092126760475811,0.050871143002260526,0.05092126751816371,0.04067589770315185,0.23438053467689432,0.42782105326304376,296.6122115138099,296.9309082780693,296.63019711084746,296.5452566275048,296.5974917883429,0.0,21.1965921940476,5381.867276225999,29.5138807822423,1458.6622888499326,997.407950242238,0.0,294.90087658731613,0.7599165605957032,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7888.6479882944595,1.0,1.0
18344772.0,18344772.0,278.7184806383233,293.7165324512784,282.4064345211824,0.05092057026399106,0.05087048058497183,0.05092057018074767,0.04067538211387514,0.23437723106034566,0.4278151939073831,296.6125140323114,296.9315396348473,296.6304188839098,296.5452180319111,296.59747845086633,0.0,21.188153300017902,5382.386381787339,29.513880847813127,1458.6622888499326,986.2867543767708,0.0,294.90619335294116,0.7595490343750001,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7878.037459161873,1.0,1.0
18344781.0,18344781.0,278.7209572500432,293.72217820798136,282.4073608848659,0.05091987845052546,0.050869823426875065,0.05091987837027977,0.04067487064970617,0.23437395324533777,0.4278093807739695,296.612817600218,296.93217899239283,296.630641718768,296.5451806242006,296.59746660415163,0.0,21.1797872255211,5382.9323790071,29.5138809114306,1458.6622888499326,975.560244778446,0.0,294.9115013612132,0.7591822647949219,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7867.84858077243,1.0,1.0
18344790.0,18344790.0,278.72323721421265,293.7278662272982,282.4084166253651,0.0509192011407446,0.050869180069274746,0.050919201062558116,0.0406743700112307,0.23437074312030895,0.427803688916394,296.61312395362353,296.932839597973,296.630867372536,296.54514637209957,296.5974587174296,0.0,21.17161136899237,5383.549573097578,29.513880969859535,1458.6622888499326,965.7077636911728,0.0,294.91680055147054,0.7588162597656251,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7858.605117977535,1.0,1.0
18344799.0,18344799.0,278.72543166282736,293.73357262523683,282.4095286275882,0.05091853019102838,0.05086854276328129,0.05091853011449296,0.04067387411955706,0.23436756268230893,0.42779805024343787,296.6134315190579,296.9335094452864,296.6310942526935,296.54511349220417,296.5974525527706,0.0,21.163519184518563,5384.197850642077,29.513881026032113,1458.6622888499326,956.2730101839918,0.0,294.92209086305144,0.7584510271972658,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7849.8105498865525,1.0,1.0
18344808.0,18344808.0,278.72754059588743,293.73929740179733,282.4106968915352,0.050917865598429035,0.05086791150609539,0.050917865523136555,0.040673382972508,0.23436441191735508,0.4277924647302508,296.61374029652785,296.9341885344097,296.63132235924763,296.54508198452237,296.59744811018516,0.0,21.15551061915566,5384.877227170892,29.51388107994835,1458.6622888499326,947.2483093482153,0.0,294.9273722352941,0.7580865750000001,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7841.457217068143,1.0,1.0
18344817.0,18344817.0,278.7295640133928,293.7450405569797,282.41192141720614,0.05091720736002927,0.05086728629494671,0.05091720728557164,0.04067289656792881,0.23436129081160914,0.42778693235223975,296.6140502860401,296.9348768654201,296.63155169220556,296.5450518490622,296.59744538968386,0.0,21.147585620497967,5385.587718040219,29.513881131608215,1458.6622888499326,938.6261800106502,0.0,294.93264460753676,0.7577229110839844,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7833.537653652908,1.0,1.0
18344826.0,18344826.0,278.7314812604324,293.75075810828633,282.41315895159687,0.05091656181174988,0.05086667314031396,0.05091656173803337,0.04067241955111621,0.23435822978321658,0.4277815065245452,296.614362162104,296.93557897436415,296.63178286229066,296.54502394813784,296.5974453912174,0.0,21.13978785180616,5386.29079843377,29.51388118049366,1458.6622888499326,930.5747073476969,0.0,294.9379079191176,0.7573600433593751,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7826.181463663699,1.0,1.0
18344835.0,18344835.0,278.73329534306845,293.7564564568153,282.4144157896384,0.05091592802681413,0.05086607116301928,0.05091592795369926,0.040671951242561455,0.2343552243830792,0.4277761794339689,296.61467582656485,296.93629420120675,296.63201578063166,296.54499815626417,296.59744796927345,0.0,21.132110873433827,5386.992082674803,29.51388122667997,1458.6622888499326,923.0589735694298,0.0,294.94316210937495,0.7569979797363281,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7819.359337194279,1.0,1.0
18344844.0,18344844.0,278.73501305818667,293.76215007583255,282.4157061645422,0.05091530391559078,0.05086547838075986,0.05091530384283462,0.040671490110187565,0.23435226457934685,0.4277709334638327,296.6149910574747,296.9370210534088,296.6322502462707,296.5449741896941,296.5974527948173,0.0,21.124540232442786,5387.704260571567,29.513881270337762,1458.6622888499326,916.0145214033752,0.0,294.94840711764704,0.7566367281250002,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7813.019492327656,1.0,1.0
18344853.0,18344853.0,278.7366344057872,293.76783896533817,282.4170300763082,0.05091468947456592,0.05086489479019879,0.05091468940192554,0.040671036151399186,0.23434935035535126,0.4277657685845221,296.61530785484257,296.93775953107274,296.6324862592168,296.54495204843795,296.59745986786277,0.0,21.117075865117076,5388.42733999391,29.513881311466996,1458.6622888499326,909.4323254712464,0.0,294.95364288327204,0.7562762964355468,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7807.152911491673,1.0,1.0
18344862.0,18344862.0,278.7381615312232,293.77351486604186,282.41838062843726,0.050914084949846464,0.05086432062439569,0.050914084877108565,0.04067058954465613,0.23434648291292165,0.42776068687083857,296.61562621694054,296.93850954003824,296.6327238104823,296.54493174713383,296.59746919966454,0.0,21.109718230447154,5389.157170201938,29.513881350126436,1458.6622888499326,903.3031942992598,0.0,294.9588693455882,0.755916692578125,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7801.746252931704,1.0,1.0
18344871.0,18344871.0,278.73962469674257,293.7790612727615,282.4196605392293,0.05091349385839783,0.05086375921398515,0.05091349378576713,0.04067015284083193,0.23434367942032813,0.42775571797241546,296.6159461192749,296.93926975072867,296.6329627731636,296.54491349212753,296.5974809488016,0.0,21.102474625352343,5389.835095904864,29.513881387145155,1458.6622888499326,897.6100432822091,0.0,294.9640864439338,0.7555579244628906,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7796.723784049504,1.0,1.0
18344880.0,18344880.0,278.74100343397816,293.784556985685,282.42093560675556,0.05091291381560875,0.05086320830067869,0.050912913743007236,0.04066972431027764,0.23434092823776076,0.4277508417859152,296.6162675784278,296.94004106259666,296.63320323310904,296.54489714387205,296.59749500804037,0.0,21.095340007326357,5390.500776890983,29.513881421962317,1458.6622888499323,892.3518300271282,0.0,294.96929411764705,0.7552,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7792.124117197332,1.0,1.0
18344889.0,18344889.0,278.74217100456923,293.7899218643261,282.4222000234443,0.050912356358489654,0.050862678845734255,0.05091235628571375,0.04066931249148124,0.2343382839383013,0.4277461551590517,296.6165931280968,296.9408404339582,296.63344760262333,296.5448856780298,296.5975149501115,0.0,21.088473416464982,5391.1361072755035,29.5138814512727,1458.6622888499326,888.1157707800617,0.0,294.97449230606617,0.7548429270996094,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7788.516521773236,1.0,1.0
18344898.0,18344898.0,278.7433383931042,293.7952864870813,282.42346433132377,0.05091179905282588,0.05086214953461692,0.05091179897987577,0.040668900784535396,0.23433564035747706,0.42774146980828687,296.61691868201626,296.94163983446686,296.63369197579425,296.5448742161526,296.59753489717144,0.0,21.081608382100534,5391.771563675877,29.513881480578387,1458.6622888499326,883.8995284934962,0.0,294.9796809485294,0.754486713671875,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7784.928870881985,1.0,1.0
18344907.0,18344907.0,278.74436407075245,293.80031545184397,282.4246017204976,0.05091127100098327,0.05086164801022575,0.050911270927924204,0.04066851068683775,0.23433313559705507,0.42773702991721724,296.6172473687178,296.9424278841541,296.63393922588443,296.54486712312894,296.59755960662983,0.0,21.07500280170996,5392.325077632049,29.51388150624273,1458.6622888499326,880.5085671641807,0.0,294.98485998437496,0.7541313676269532,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7782.084817954115,1.0,1.0
18344916.0,18344916.0,278.7453510848562,293.8052528377026,282.4257044819367,0.05091075097583277,0.05086115410997346,0.05091075090268257,0.04066812651830287,0.2343306689262293,0.4277326573773436,296.61757691111774,296.94321283953445,296.63418726164645,296.5448612220645,296.5975856155135,0.0,21.068468819050103,5392.856355974594,29.513881530913654,1458.6622888499326,877.3491838204013,0.0,294.9900293529412,0.7537768968750002,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7779.450178994892,1.0,1.0
18344925.0,18344925.0,278.7463017670182,293.81010416731726,282.42677470386434,0.050910238495262605,0.050860667375926594,0.05091023842203798,0.04066774792280391,0.23432823805719938,0.42772834814339417,296.61790725769816,296.94399488740555,296.6344360357669,296.5448564410832,296.5976128454744,0.0,21.06200215020024,5393.366738846854,29.513881554650975,1458.6622888499326,874.4059397972717,0.0,294.99518899356616,0.7534233093261719,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7777.010851198908,1.0,1.0
18344934.0,18344934.0,278.74721611723845,293.8148694406879,282.4278123862805,0.05090973355738334,0.050860187806290945,0.05090973348410101,0.04066737489894532,0.23432584298100262,0.42772410219945123,296.618238408464,296.94477402774777,296.6346855482503,296.54485278019126,296.59764129652,0.0,21.055602760502783,5393.856215064085,29.513881577454743,1458.6622888499326,871.6768655160921,0.0,295.0003388455882,0.753070612890625,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7774.764853768066,1.0,1.0
18344943.0,18344943.0,278.7480941355169,293.81954865781455,282.4288175291852,0.050909236160329725,0.05085971539929519,0.050909236087006454,0.04066700744534948,0.23432348368879108,0.4277199195298008,296.6185703634201,296.94555026054155,296.634935799101,296.5448502393949,296.59767096865784,0.0,21.04927061566173,5394.324773605155,29.513881599324986,1458.6622888499326,869.1601356426459,0.0,295.00547884834555,0.7527188154785156,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7772.71035031272,1.0,1.0
18344952.0,18344952.0,278.7489358218535,293.8241418186972,282.4297901325785,0.050908746302250944,0.05085925015318173,0.05090874622890342,0.04066664556064932,0.23432116017178523,0.4277158001188503,296.61890312257134,296.94632358576723,296.6351867883237,296.54484881870036,296.59770186189525,0.0,21.043005681738965,5394.772403613003,29.513881620261625,1458.6622888499326,866.8540676745224,0.0,295.01060894117643,0.752367925,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7770.845647439458,1.0,1.0
18344961.0,18344961.0,278.74974109021747,293.8286466449406,282.43072970713825,0.05090826412038455,0.050858792198345236,0.05090826404702904,0.04066628934633604,0.23431887308023835,0.4277117451142736,296.6192366855055,296.9470936954188,296.6354385153615,296.54484852795616,296.59773397574247,0.0,21.036808809142023,5395.198886224202,29.513881640262877,1458.6622888499326,864.7578637576131,0.0,295.0157290634191,0.7520179493652345,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7769.169729281153,1.0,1.0
18344970.0,18344970.0,278.7505036849655,293.83289746553135,282.43160067234726,0.05090779972433463,0.050858351140237325,0.05090779965095148,0.0406659462786333,0.23431667031575476,0.42770783906755416,296.6195710218945,296.9478381945132,296.6356909394094,296.5448500828418,296.59776727404494,0.0,21.030744231506844,5395.589069073265,29.513881659192617,1458.6622888499326,862.924044527929,0.0,295.02083915441176,0.7516688964843751,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7767.720028341826,1.0,1.0
18344979.0,18344979.0,278.75122834021397,293.8370196562021,282.43242995466255,0.05090734545894219,0.0508579197054538,0.05090734538553891,0.0406656106964253,0.2343145156064256,0.42770401795464835,296.6199061546988,296.9485740308353,296.63594409135567,296.54485294176266,296.5978017841764,0.0,21.024763255924785,5395.95439021767,29.513881677153893,1458.6622888499326,861.3103176081355,0.0,295.02593915349263,0.7513207742675782,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7766.465641608817,1.0,1.0
18344988.0,18344988.0,278.75191505596285,293.8410132169529,282.4332175540841,0.05090690132203114,0.05085749789192822,0.05090690124861526,0.0406652825981048,0.23431240894192856,0.42770028175722485,296.6202420839234,296.9493012043159,296.6361979712047,296.5448571047259,296.5978375061444,0.0,21.018865842256016,5396.294836612959,29.513881694146573,1458.6622888499326,859.9155329697027,0.0,295.031029,0.750973590625,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7765.405405968996,1.0,1.0
18344997.0,18344997.0,278.75256383221216,293.8448781477837,282.4339634706119,0.05090646731145134,0.050857085697618716,0.050906467238030356,0.04066496198208368,0.23431035031206396,0.4276966304571702,296.6205788095733,296.9500197148859,296.63645257896104,296.54486257173886,296.5978744399563,0.0,21.01305195092237,5396.610395647229,29.51388171017072,1458.6622888499326,858.7386969111132,0.0,295.036108633272,0.7506273534667969,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7764.538315069367,1.0,1.0
18345006.0,18345006.0,278.7531252652497,293.848435411699,282.4346119855398,0.05090605322994296,0.05085669243365807,0.05090605315653273,0.04066465609060779,0.2343083862196277,0.4276931462525826,296.6209175087721,296.950719424513,296.63670897804155,296.5448711960322,296.5979142256548,0.0,21.00743126116427,5396.867556038543,29.51388172396683,1458.6622888499326,858.0585793751092,0.0,295.041177992647,0.750282070703125,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7764.109737248715,1.0,1.0
18345015.0,18345015.0,278.7536555640191,293.8518811668431,282.43522553974606,0.050905645752578305,0.05085630544276988,0.05090564567918428,0.04066435507843579,0.23430645345570802,0.4276897174217177,296.62125693397843,296.95141259108806,296.63696603435363,296.5448809700587,296.5979550380233,0.0,21.001880304496616,5397.103790100413,29.513881736968827,1458.6622888499326,857.5552656168253,0.0,295.0462370174632,0.7499377502441407,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7763.8371066086365,1.0,1.0
18345024.0,18345024.0,278.7541715499322,293.85524079149894,282.4358184753248,0.050905243430067255,0.050855923348536926,0.050905243356688,0.04066405787554568,0.23430454513842802,0.42768633180650945,296.6215966411405,296.9521011519366,296.63721766865655,296.5448916364927,296.59799619779375,0.0,20.99637606571986,5397.328103547463,29.513881749611475,1458.6622888499326,857.1308632982594,0.0,295.0512856470588,0.7495944,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7763.631513510986,1.0,1.0
18345033.0,18345033.0,278.75463605211735,293.8582906024774,282.4363372451472,0.0509048595270894,0.050855558751267724,0.05090485945371989,0.04066377428418309,0.2343027241747393,0.42768310060552106,296.6219373589522,296.952773137791,296.6374497970092,296.5449055128561,296.59803860675055,0.0,20.99103769661455,5397.509340417133,29.51388176096142,1458.6622888499326,856.989428042878,0.0,295.05632382077204,0.7492520278808594,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7763.665976767519,1.0,1.0
18345042.0,18345042.0,278.75508369343044,293.8612389497706,282.4368317257547,0.050904481684127915,0.050855199910482,0.05090448161076651,0.04066349517099519,0.23430093195036586,0.42767992020804463,296.62227840867683,296.95343969729913,296.63767553777416,296.5449204405083,296.59808142493324,0.0,20.985754138122612,5397.676499638321,29.513881771887906,1458.6622888499326,856.9406260717271,0.0,295.0613514779412,0.748910641796875,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7763.779050469991,1.0,1.0
18345051.0,18345051.0,278.7555144738715,293.8640858333787,282.4373019171474,0.050904109899912654,0.05085484682497359,0.0509041098265577,0.04066322053504386,0.23429916845928273,0.4276767906033784,296.6226197903162,296.9541008304165,296.63789489090703,296.54493641945504,296.5981246523443,0.0,20.98052536709321,5397.829575065683,29.513881782391124,1458.6622888499326,856.9844424548197,0.0,295.0663685579044,0.7485702496582032,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7763.970713519919,1.0,1.0
18345060.0,18345060.0,278.75593559675974,293.86689178663664,282.4377586242885,0.05090373778551836,0.050854493425694446,0.05090373771216742,0.04066294565515368,0.23429740339970878,0.42767365817171993,296.6243264518231,296.9567454380505,296.6394842396562,296.5465087219565,296.5995566860014,0.0,20.975318363605844,5397.975467911063,29.513881792649077,1458.6622888499326,857.0881305011519,0.0,295.071375,0.748230859375,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7764.215087418402,1.0,1.0
18345069.0,18345069.0,278.7563334592657,293.8695554188163,282.4381818205654,0.05090337942146591,0.050854153087733396,0.05090337934811713,0.040662680935846136,0.23429570355367832,0.4276706411878813,296.62463210257,296.9574448669576,296.6396605638714,296.54647751485385,296.59957170798305,0.0,20.970189230834897,5398.104209428693,29.51388180232334,1458.6622888499326,857.3200799248988,0.0,295.07637074356614,0.7478924788574218,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7764.570649236683,1.0,1.0
18345078.0,18345078.0,278.75671217132185,293.87209283700486,282.43857776994963,0.05090302824116748,0.05085381957438611,0.05090302816782018,0.04066242152584569,0.2342940377757177,0.42766768435115576,296.6249389827867,296.9579963883825,296.6398260116851,296.5464495933652,296.5995874148066,0.0,20.965127386763115,5398.218701692024,29.51388181151845,1458.6622888499326,857.6537424619131,0.0,295.0813557279412,0.7475551160156251,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7765.013742202151,1.0,1.0
18345087.0,18345087.0,278.7570717927961,293.8745006199749,282.43894707056916,0.05090268458706881,0.050853493210644786,0.05090268451372245,0.040662167677814866,0.2342924076909827,0.4276647905580893,296.6252470947283,296.95854642273054,296.6399807371754,296.546425069097,296.5996037933387,0.0,20.960134831632747,5398.317963380307,29.51388182023653,1458.6622888499326,858.0868461028779,0.0,295.0863298924632,0.7472187787597656,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7765.541114984987,1.0,1.0
18345096.0,18345096.0,278.7574115717747,293.8767701101742,282.43928915106136,0.05090234856620314,0.050853174098014355,0.050902348492857366,0.04066191947062845,0.2342908138076801,0.4276619607082243,296.62555650382654,296.9590948309435,296.6401244229864,296.54640419542613,296.599620874681,0.0,20.955216194701432,5398.400379402001,29.513881828459454,1458.6622888499326,858.6213687106759,0.0,295.0912931764706,0.7468834750000001,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7766.15313498577,1.0,1.0
18345105.0,18345105.0,278.75773190115353,293.87889871506513,282.43960512730513,0.050902020009384784,0.050852862075455675,0.050902019936039336,0.04066167677885164,0.23428925532449404,0.42765919340741376,296.6258672045191,296.95964151376984,296.6402574386943,296.5463870701974,296.599638647452,0.0,20.950373174539642,5398.464986080262,29.513881836197786,1458.6622888499326,859.2520478854875,0.0,295.0962455193014,0.7465492126464843,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7766.843577826419,1.0,1.0
18345114.0,18345114.0,278.7580339141067,293.8808893213056,282.4398966040511,0.05090169867394794,0.050852556912204576,0.0509016986006027,0.04066143942285133,0.23428773109136947,0.42765648665267425,296.62617913718765,296.9601864245144,296.6403805764393,296.5463736375869,296.5996570714587,0.0,20.94560490959239,5398.512088448777,29.513881843480736,1458.6622888499326,859.9694686672033,0.0,295.1011868602941,0.746215999609375,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7767.603332718985,1.0,1.0
18345123.0,18345123.0,278.75831466240385,293.88271441050495,282.44015918337396,0.05090138560294009,0.050852259598823474,0.050901385529594924,0.040661208173088687,0.23428624605594647,0.4276538492084012,296.62649253467237,296.96072915458933,296.64049241706056,296.5463646660169,296.5996762622489,0.0,20.94092703826223,5398.538493660188,29.51388185023609,1458.6622888499326,860.7830702358358,0.0,295.1061171387867,0.7458838437988281,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7768.438661634455,1.0,1.0
18345132.0,18345132.0,278.75857783833226,293.884397989996,282.4403972008848,0.05090107941758535,0.05085196882551787,0.050901079344240235,0.04066098201062302,0.23428479367933747,0.427651269536812,296.62680718761794,296.96126999902975,296.64059509356645,296.54635954865194,296.59969609825436,0.0,20.936327592065286,5398.547585916837,29.51388185655614,1458.6622888499326,861.6718092789987,0.0,295.11103629411764,0.745552753125,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7769.33189349439,1.0,1.0
18345141.0,18345141.0,278.7588293844866,293.8859849541692,282.44061844335226,0.05090077881179252,0.0508516833516951,0.05090077873844745,0.040660759970420034,0.2342833677669244,0.4276487367171161,296.627122669744,296.96180949353277,296.6406919028365,296.5463570710527,296.5997163479481,0.0,20.931783018124218,5398.545123945478,29.513881862588775,1458.6622888499326,862.6075101392537,0.0,295.115944265625,0.745222735498047,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7770.260587815377,1.0,1.0
18345150.0,18345150.0,278.75906767786637,293.88745879567074,282.4408199663798,0.050900483820265956,0.05085140321042715,0.05090048374692092,0.040660542078253085,0.23428196848300475,0.42764625101700554,296.62743912504936,296.96234734857165,296.64078226405337,296.5463577129109,296.59973709431904,0.0,20.927303515465574,5398.529433374689,29.513881868294423,1458.6622888499326,863.5926923120617,0.0,295.12084099264706,0.744893798828125,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7771.225599920443,1.0,1.0
18345159.0,18345159.0,278.7592929430349,293.88881944062996,282.4410018799452,0.0509001945500465,0.050851128503312096,0.05090019447670149,0.040660328413120145,0.23428059633547973,0.42764381334830637,296.62775654146174,296.9628834889532,296.6408664905366,296.54636148230304,296.5997583350737,0.0,20.922890487749203,5398.500698673705,29.5138818736792,1458.6622888499326,864.6231298175987,0.0,295.12572641452203,0.7445659510253907,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7772.222889702665,1.0,1.0
18345168.0,18345168.0,278.7595057477095,293.8900669338811,282.44116448923853,0.0508999112543868,0.050850859470720745,0.05089991118104179,0.04066011916192045,0.23427925252602808,0.4276414258692256,296.62807488785296,296.96341773636294,296.64094535100566,296.5463683924579,296.59978006363247,0.0,20.91854723031318,5398.459394933291,29.513881878758134,1458.6622888499326,865.6882873748414,0.0,295.1306004705882,0.7442392000000001,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7773.242400267136,1.0,1.0
18345177.0,18345177.0,278.7597059214418,293.89120284588864,282.4413078883571,0.05089963372340156,0.05085059591340267,0.05089963365005654,0.04065991416970934,0.2342779360588659,0.4276390867989479,296.6283941694707,296.96395022469875,296.6410184542464,296.5463783904301,296.5998022766586,0.0,20.914270751210484,5398.405406338092,29.513881883526327,1458.6622888499326,866.794296135662,0.0,295.1354631001838,0.7439135536621094,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7774.290143958423,1.0,1.0
18345186.0,18345186.0,278.7598945020293,293.89223373110076,282.44143347014455,0.05089936157177493,0.050850337465288324,0.05089936149842994,0.0406597131516929,0.23427664510668933,0.42763679291692575,296.62871431833673,296.96448092085313,296.64108665517466,296.54639333988297,296.5998248083078,0.0,20.910059728057,5398.339651928468,29.513881888010175,1458.6622888499326,867.9319150057297,0.0,295.14031424264704,0.743589019921875,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7775.357797400197,1.0,1.0
18345195.0,18345195.0,278.76007311639717,293.8931698647363,282.44154341812197,0.0508990941962446,0.0508500835532476,0.05089909412289959,0.040659515661988554,0.23427537680861593,0.4276345391810262,296.62903522787974,296.9650097729352,296.6411512940447,296.54641616243373,296.5998473985879,0.0,20.905912101822146,5398.263573884832,29.5138818922508,1458.6622888499326,869.0865262405066,0.0,295.1451538373162,0.7432656066894532,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7776.432182969344,1.0,1.0
18345204.0,18345204.0,278.7602406697153,293.8940043321451,282.4416362629012,0.05089883200073967,0.050849834561034736,0.05089883192739467,0.040659321999149005,0.23427413308021744,0.42763232896718606,296.62935696982333,296.9655368158317,296.64121146889664,296.5464448920538,296.599870222461,0.0,20.90182922214103,5398.1761995743655,29.5138818962204,1458.6622888499326,870.2681152787992,0.0,295.1499818235294,0.742943321875,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7777.522314821458,1.0,1.0
18345213.0,18345213.0,278.76039847779236,293.8947468827854,282.44171387912496,0.05089857452771241,0.050849590053930756,0.05089857445436739,0.040659131824961815,0.23427291175171247,0.4276301584557768,296.62967945009046,296.9660620205496,296.6412682583174,296.5464801093781,296.59989320708155,0.0,20.897808962634038,5398.078743156394,29.51388189995231,1458.6622888499326,871.4654598254551,0.0,295.15479814062496,0.7426221733886719,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7778.618182694368,1.0,1.0
18345222.0,18345222.0,278.76054785652946,293.8954072668006,282.44177814156745,0.05089832131965042,0.05084934959725031,0.05089832124630541,0.04065894480124067,0.2342717106534878,0.42762802382747006,296.63000257459674,296.96658535809394,296.64132274097744,296.54652239508647,296.5999162795983,0.0,20.89384919803776,5397.972419175153,29.5138819034794,1458.6622888499326,872.6672795503046,0.0,295.15960272794115,0.7423021691406251,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7779.709718676907,1.0,1.0
18345231.0,18345231.0,278.7606877931357,293.89597797993576,282.4418276072977,0.05089807272670635,0.05084911352367655,0.05089807265336134,0.04065876118681434,0.23427053144603302,0.42762592800518734,296.6303264157608,296.96710685074635,296.6413740866405,296.54657130231965,296.5999394960828,0.0,20.889951529312327,5397.856291799196,29.513881906776408,1458.6622888499326,873.8823241231397,0.0,295.16439552481614,0.7419833170410156,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7780.804738208356,1.0,1.0
18345240.0,18345240.0,278.76080402291774,293.89632135830385,282.4418396414126,0.050897836960882806,0.05084888963148376,0.050897836887537795,0.04065858704699041,0.23426941308368604,0.4276239402020888,296.6306520391657,296.967622073748,296.64142027792536,296.5466391194033,296.59996326233323,0.0,20.8862473341612,5397.715809042925,29.51388190950045,1458.6622888499326,875.0724746732442,0.0,295.16917647058824,0.741665625,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7781.8507018097625,1.0,1.0
