,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18345249.0,18345249.0,278.76090254086364,293.89649704007275,282.44182385640227,0.0508976116535601,0.05084867567099724,0.05089761158021508,0.040658420631855985,0.23426834433180763,0.427622040534798,296.63097918240896,296.9681322134385,296.6414642203399,296.54672228645984,296.59998761116094,0.0,20.882707906946376,5397.557475262886,29.51388191179878,1458.6622888499326,876.2161496444133,0.0,295.17394550459557,0.7413491009277344,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7782.832503575977,1.0,1.0
18345258.0,18345258.0,278.76100102102896,293.89667236148557,282.4418080118192,0.050897386397157615,0.05084846175886584,0.050897386323812605,0.04065825425433114,0.23426727582147272,0.4276201412968054,296.6313063298252,296.9686423438586,296.64150815815856,296.5468054857768,296.6000119610982,0.0,20.879169167046197,5397.399104116133,29.513881914096153,1458.6622888499326,877.361127179638,0.0,295.17870256617647,0.7410337527343751,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7783.815571226845,1.0,1.0
18345267.0,18345267.0,278.7610995011942,293.8968476828984,282.44179216723614,0.050897161159916285,0.05084824786493032,0.05089716108657127,0.04065808789095865,0.23426620740203005,0.42761824222039224,296.63163347855027,296.96915247638185,296.64155209612704,296.5468886853929,296.6000363111331,0.0,20.87563076199559,5397.240733867017,29.513881916393537,1458.6622888499326,878.5075091486151,0.0,295.1834475946691,0.7407195883300781,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7784.800044543955,1.0,1.0
18345276.0,18345276.0,278.76119798135954,293.8970230043112,282.4417763226531,0.050896935941837244,0.05084803398919178,0.05089693586849223,0.04065792154173937,0.23426513907348512,0.4276163433055683,296.63196062858424,296.96966261100806,296.6415960342454,296.54697188530804,296.6000606612659,0.0,20.872092691790602,5397.082364515548,29.513881918690934,1458.6622888499326,879.6552967665815,0.0,295.18818052941174,0.7404066156250001,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7785.785924742543,1.0,1.0
18345285.0,18345285.0,278.76129565632675,293.8971913163515,282.44175926205264,0.05089671130050871,0.05084782066114609,0.05089671122716371,0.04065775561850205,0.234264073480807,0.4276144492538283,296.63228784091365,296.9701724475865,296.6416400963727,296.5470558013226,296.60008505394705,0.0,20.868563898388466,5396.923253344155,29.5138819209691,1458.6622888499326,880.8004885034458,0.0,295.19290130974264,0.7400948425292969,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7786.768476516891,1.0,1.0
18345294.0,18345294.0,278.7613716549488,293.8971709324829,282.4417094656411,0.050896501687582286,0.05084762160434371,0.050896501614237276,0.04065760079508449,0.23426307917668543,0.4276126819191879,296.6326166963409,296.970674206023,296.64168749300353,296.5471589873849,296.60011058952193,0.0,20.86527613844695,5396.744149134727,29.513881922729897,1458.6622888499326,881.8391974341566,0.0,295.19760987499996,0.7397842769531251,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7787.624793479993,1.0,1.0
18345303.0,18345303.0,278.7614449270591,293.8971307357068,282.4416558121311,0.050896294303181495,0.050847424663725375,0.050896294229836506,0.040657447617553834,0.23426209544395427,0.427610933387788,296.63294573582266,296.9711746747351,296.64173604136425,296.54726473194575,296.6001363431633,0.0,20.86202593095515,5396.562875529395,29.513881924426105,1458.6622888499326,882.8582101323909,0.0,295.20230616452204,0.7394749268066407,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7788.459282367099,1.0,1.0
18345312.0,18345312.0,278.7615127069149,293.89705059172735,282.44159438651496,0.05089609136616402,0.05084723194629369,0.050896091292819017,0.040657297724655664,0.23426113280814417,0.4276092223814531,296.63327514536644,296.9716725462834,296.6417869047386,296.5473756291386,296.60016253576083,0.0,20.858850989833524,5396.37722726436,29.513881925992106,1458.6622888499326,883.8363603708248,0.0,295.206990117647,0.7391668,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7789.248609400943,1.0,1.0
18345321.0,18345321.0,278.7615804867708,293.8969704477479,282.4415329608988,0.050895888444584945,0.05084703924352269,0.05089588837123994,0.040657147843160255,0.23426017024556728,0.42760751150530446,296.63360455622325,296.97217041985436,296.6418377682807,296.5474865267285,296.60018872846297,0.0,20.855676318566996,5396.191581009397,29.513881927558128,1458.6622888499326,884.8155262899254,0.0,295.2116616737132,0.7388599044433595,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7790.03895439538,1.0,1.0
18345330.0,18345330.0,278.7616482666267,293.89689030376843,282.44147153528263,0.050895685538444285,0.05084684655541236,0.05089568546509928,0.040656997973067585,0.23425920775622347,0.42760580075934246,296.633933968393,296.972668295448,296.6418886319907,296.5475974247153,296.6002149212695,0.0,20.852501917152416,5396.005936764473,29.513881929124228,1458.6622888499326,885.7957086316475,0.0,295.2163207720588,0.7385542480468751,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7790.8303180923285,1.0,1.0
18345339.0,18345339.0,278.7617160464826,293.89681015978897,282.4414101096665,0.05089548264774144,0.05084665388196218,0.05089548257439644,0.04065684811437724,0.2342582453401101,0.42760409014356204,296.6342633818758,296.9731661730644,296.6419394958685,296.54770832309913,296.6002411141806,0.0,20.849327785586375,5395.820294529589,29.513881930690285,1458.6622888499326,886.7769081379464,0.0,295.22096735202206,0.7382498387207032,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7791.622701233744,1.0,1.0
18345348.0,18345348.0,278.7617838263385,293.8967300158095,282.44134868405035,0.05089527977247874,0.050846461223174315,0.05089527969913373,0.04065669826709093,0.23425728299723808,0.4276023796579827,296.63459279667165,296.97366405270344,296.64199035991413,296.54781922187993,296.6002673071962,0.0,20.84615392386655,5395.634654304717,29.513881932256293,1458.6622888499326,887.7591255507778,0.0,295.22560135294117,0.7379466843750001,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7792.41610456155,1.0,1.0
18345357.0,18345357.0,278.76184525101115,293.89660950972916,282.44127849645764,0.05089508161419573,0.05084627304304197,0.05089508154085072,0.04065655190289331,0.23425634303168824,0.4276007090461851,296.63492257613734,296.97415861096346,296.6420469613778,296.5479362719719,296.6002941892708,0.0,20.843073837503088,5395.444552013435,29.51388193367222,1458.6622888499326,888.688849495011,0.0,295.23022271415437,0.7376447929199219,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7793.152646129553,1.0,1.0
18345366.0,18345366.0,278.7618931794329,293.8964143956633,282.44119020028864,0.050894895594443525,0.0508460963889421,0.0508948955210985,0.04065641450294336,0.23425546064899014,0.4275991409530546,296.6352532354321,296.9746457636376,296.6421156564527,296.5480668901844,296.6003227084217,0.0,20.840213276851042,5395.245702199656,29.513881934770257,1458.6622888499326,889.4907851594826,0.0,295.234831375,0.737344172265625,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7793.752871420692,1.0,1.0
18345375.0,18345375.0,278.7619365413359,293.8961958613074,282.4410958589434,0.0508947140301878,0.05084592396562647,0.05089471395684277,0.04065628039348803,0.2342545994020037,0.42759761047752726,296.6355842109501,296.9751303544768,296.64218843089077,296.5482021826575,296.60035181036176,0.0,20.837430517039753,5395.044014742091,29.51388193576106,1458.6622888499326,890.2473615886747,0.0,295.23942727481614,0.7370448303222656,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7794.304977633499,1.0,1.0
18345384.0,18345384.0,278.7619799032389,293.89597732695137,282.4410015175981,0.05089453247779166,0.05084575155357299,0.050894532404446635,0.04065614629279216,0.2342537382112741,0.42759608010200517,296.63591518778077,296.9756149472523,296.6422612055622,296.54833747561236,296.600380912417,0.0,20.834647964908275,5394.842330265056,29.513881936751755,1458.6622888499326,891.0045402077164,0.0,295.24401035294113,0.7367467750000001,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7794.8576892243655,1.0,1.0
18345393.0,18345393.0,278.7620232651419,293.89575879259536,282.44090717625284,0.050894350937257415,0.05084557915278386,0.05089435086391239,0.040656012200857454,0.23425287707681222,0.4275945498265075,296.636246165924,296.97609954196435,296.6423339804671,296.54847276904894,296.60041001458734,0.0,20.831865620455293,5394.640648768491,29.513881937742394,1458.6622888499326,891.7623213529505,0.0,295.2485805487132,0.7364500142089844,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7795.411006529572,1.0,1.0
18345402.0,18345402.0,278.76206662704493,293.8955402582394,282.4408128349076,0.050894169408582775,0.050845406763256884,0.05089416933523776,0.0406558781176822,0.2342520159986072,0.42759301965101526,296.6365771453798,296.97658413861285,296.6424067556053,296.54860806296716,296.6004391168728,0.0,20.82908348367776,5394.438970252322,29.513881938733178,1458.6622888499326,892.5207053607205,0.0,295.2531378014706,0.736154555859375,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7795.964929885386,1.0,1.0
18345411.0,18345411.0,278.76210998894794,293.8953217238834,282.4407184935623,0.050893987891770597,0.05084523438499481,0.05089398781842557,0.04065574404326852,0.23425115497667254,0.42759148957555226,296.6369081261482,296.9770687371978,296.64247953097686,296.5487433573671,296.60046821927335,0.0,20.826301554574545,5394.237294716481,29.51388193972384,1458.6622888499326,893.2796925672765,0.0,295.25768205055147,0.7358604078613281,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7796.519459627988,1.0,1.0
18345420.0,18345420.0,278.76215335085095,293.8951031895274,282.4406241522171,0.05089380638681686,0.05084506201799379,0.05089380631347183,0.04065560997761346,0.23425029401098924,0.427589959600085,296.63723910822927,296.97755333771926,296.6425523065819,296.54887865224873,296.6004973217891,0.0,20.823519833142026,5394.035622160899,29.51388194071456,1458.6622888499326,894.039283308961,0.0,295.2622132352941,0.735567578125,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7797.074596093649,1.0,1.0
18345429.0,18345429.0,278.76219671275396,293.89488465517144,282.4405298108718,0.0508936248937256,0.05084488966225766,0.05089362482038058,0.040655475920719976,0.23424943310157642,0.42758842972464695,296.63757009162293,296.9780379401772,296.64262508242024,296.549013947612,296.6005264244199,0.0,20.820738319379462,5393.833952585505,29.51388194170517,1458.6622888499326,894.7994779221181,0.0,295.2667312950367,0.735276074560547,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7797.63033961864,1.0,1.0
18345438.0,18345438.0,278.7622360749784,293.8946595527662,282.44043071245585,0.05089344723296551,0.050844720944807006,0.05089344715962048,0.04065534469316779,0.23424859037391074,0.42758693232046713,296.63790116006425,296.97851947297727,296.64270685671204,296.549153766692,296.6005564387367,0.0,20.818043092916962,5393.631172424098,29.513881942602687,1458.6622888499326,895.5118538759647,0.0,295.2712361691176,0.7349859050781251,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7798.137240185514,1.0,1.0
18345447.0,18345447.0,278.7622708670853,293.89442694556857,282.4403261785102,0.0508932739482905,0.05084455638186264,0.05089327387494547,0.04065521669639977,0.2342477684077288,0.42758547199487273,296.6382323254934,296.97899749801417,296.64279891283815,296.54929875462193,296.600587494754,0.0,20.815446411110216,5393.42712292983,29.513881943393603,1458.6622888499326,896.1693927156522,0.0,295.275727796875,0.7346970775878907,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7798.588132849918,1.0,1.0
18345456.0,18345456.0,278.76230455876976,293.8941925313184,282.4402203357625,0.05089310172487251,0.05084439282644152,0.05089310165152749,0.040655089483140915,0.2342469514764685,0.42758402066100415,296.6385635152694,296.9794746798593,296.642893444925,296.54944498753827,296.6006188016928,0.0,20.812873590127907,5393.222770152602,29.513881944158893,1458.6622888499326,896.8140423783,0.0,295.280206117647,0.7344096000000001,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7799.025856915121,1.0,1.0
18345465.0,18345465.0,278.7623371500317,293.89395631001577,282.4401131842128,0.05089293056242651,0.05084423027827302,0.050892930489081493,0.040654963053180705,0.23424613957877796,0.4275825783164573,296.6388947293916,296.97995101850466,296.6429904529841,296.54959246544723,296.6006503595546,0.0,20.8103246250851,5393.018114111194,29.513881944898582,1458.6622888499326,897.4457761860399,0.0,295.28467107077205,0.7341234802246095,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7799.450385717149,1.0,1.0
18345474.0,18345474.0,278.7623686408713,293.8937182816607,282.440004723861,0.0508927604606738,0.050844068737092414,0.050892760387328775,0.040654837406313295,0.23424533271333492,0.4275811449588815,296.63922596785943,296.98042651394206,296.6430899370269,296.54974118835526,296.60068216834065,0.0,20.807799511142957,5392.813154824396,29.513881945612614,1458.6622888499326,898.064567992517,0.0,295.2891225955882,0.7338387261718751,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7799.861693123601,1.0,1.0
18345483.0,18345483.0,278.76239727896035,293.89347542044453,282.43989293483554,0.05089259383340748,0.05084391049501087,0.050892593760062464,0.040654714325254915,0.23424454233038275,0.42757974096691914,296.6395573338415,296.9808999229678,296.6431949841518,296.5498931867529,296.6007145955669,0.0,20.805337771343044,5392.607361445215,29.513881946260103,1458.6622888499326,898.647595318259,0.0,295.2935606314338,0.7335553457519532,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7800.23646533101,1.0,1.0
18345492.0,18345492.0,278.7624220312593,293.8932259046345,282.439776654006,0.05089243225955412,0.05084375705150857,0.050892432186209105,0.040654594976309855,0.23424377591940831,0.42757837965125395,296.6398889186212,296.9813705570217,296.64330707234006,296.5500496819013,296.6007478485808,0.0,20.80296343022145,5392.400405429128,29.51388194681724,1458.6622888499326,899.1807019517263,0.0,295.29798511764704,0.733273346875,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7800.560241607825,1.0,1.0
18345501.0,18345501.0,278.76244678355823,293.8929763888245,282.4396603731765,0.05089227069433116,0.05084360361620192,0.05089227062098614,0.04065447563373919,0.23424300954937274,0.4275770184083596,296.64022050470743,296.9818411929225,296.643419160882,296.55020617760357,296.6007811017249,0.0,20.80058924078528,5392.193452610781,29.513881947374305,1458.6622888499326,899.7141038990285,0.0,295.30239599356617,0.7329927374511719,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7800.884316547901,1.0,1.0
18345510.0,18345510.0,278.7624715358571,293.89272687301445,282.439544092347,0.050892109137738034,0.05084345018909037,0.050892109064393,0.04065435629754248,0.23424224322027343,0.42757565723823143,296.64055209210034,296.98231183067014,296.64353124977765,296.55036267385975,296.60081435499916,0.0,20.798215203032914,5391.986502990102,29.513881947931388,1458.6622888499326,900.2478012745349,0.0,295.30679319852936,0.7327135253906251,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7801.208690265534,1.0,1.0
18345519.0,18345519.0,278.76249628815606,293.89247735720437,282.4394278115175,0.050891947589774736,0.05084329677017392,0.05089194751642971,0.04065423696771975,0.23424147693211034,0.42757429614086917,296.64088368079985,296.9827824702647,296.64364333902694,296.55051917066976,296.6008476084035,0.0,20.79584131696296,5391.779556567002,29.51388194848854,1458.6622888499326,900.7817941925829,0.0,295.311176671875,0.7324357186035156,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7801.533362874969,1.0,1.0
18345528.0,18345528.0,278.762521040455,293.89222784139434,282.4393115306879,0.05089178605044184,0.050843143359453113,0.05089178597709681,0.040654117644271404,0.23424071068488608,0.4275729351162779,296.6412152708061,296.98325311170606,296.64375542862996,296.5506756680336,296.6008808619381,0.0,20.793467582574216,5391.572613341379,29.513881949045572,1458.6622888499326,901.3160827676044,0.0,295.31554635294117,0.7321593250000001,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7801.858334490536,1.0,1.0
18345537.0,18345537.0,278.76254343707865,293.8919881571229,282.43919298549963,0.050891626724047796,0.05084299204884071,0.05089162665070278,0.04065399995364327,0.23423995493873606,0.4275715929576967,296.64154678746183,296.98372129091644,296.6438775258258,296.55083533973635,296.6009150845609,0.0,20.79116414246048,5391.36627666408,29.513881949548452,1458.6622888499326,901.8171829128725,0.0,295.31990218106614,0.7318843524902344,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7802.150794518894,1.0,1.0
18345546.0,18345546.0,278.762563985291,293.8917561872963,282.43907266355257,0.05089146913521991,0.050842842387202436,0.0508914690618749,0.04065388354508177,0.2342392074378689,0.4275702656123117,296.6418782468405,296.98418753848057,296.64400747573023,296.5509975023595,296.60095006762424,0.0,20.788915880290926,5391.160416474362,29.51388195000883,1458.6622888499326,902.2922564086448,0.0,295.3242440955882,0.731610808984375,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7802.417759563239,1.0,1.0
18345555.0,18345555.0,278.7625838726744,293.8915269754755,282.43895170639325,0.050891312172352925,0.050842693319612525,0.05089131209900789,0.040653767598390296,0.23423846290736935,0.4275689436029564,296.6422096865781,296.9846530966198,296.6441402333483,296.55116055588866,296.6009853226432,0.0,20.786687428881976,5390.954728534535,29.513881950453957,1458.6622888499326,902.7581611974164,0.0,295.3285720358456,0.7313387023925781,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7802.67574796122,1.0,1.0
18345564.0,18345564.0,278.7626030992287,293.8913005216603,282.4388301140216,0.050891155835241675,0.05084254484587618,0.05089115576189665,0.040653652113417336,0.23423772134626422,0.4275676269279007,296.6425411066737,296.98511796532756,296.64427579869346,296.55132450032835,296.6010208496193,0.0,20.78447878472301,5390.74921280301,29.51388195088385,1458.6622888499326,903.2148837715762,0.0,295.33288594117647,0.7310680406250001,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7802.924746160125,1.0,1.0
18345573.0,18345573.0,278.7626216649541,293.89107682585086,282.43870788643756,0.05089100012368276,0.05084239696580025,0.05089100005033774,0.04065353709001264,0.23423698275358873,0.4275663155854286,296.64287250712636,296.9855821445971,296.64441417177903,296.55148933568296,296.60105664855394,0.0,20.782289944334018,5390.543869238141,29.51388195129856,1458.6622888499326,903.6624108887129,0.0,295.3371857509191,0.7307988315917969,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7803.164740872418,1.0,1.0
18345582.0,18345582.0,278.7626395698504,293.8908558880471,282.4385850236412,0.05089084503747738,0.05084224967919593,0.050890844964132355,0.040653422528029386,0.23423624712839974,0.4275650095738634,296.64320388793516,296.9860456344217,296.6445553526184,296.5516550619569,296.60109271944856,0.0,20.780120904266706,5390.3386977982755,29.513881951698135,1458.6622888499326,904.1007295719435,0.0,295.3414714044117,0.7305310832031251,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7803.395719076116,1.0,1.0
18345591.0,18345591.0,278.7626568139178,293.8906377082491,282.43846152563253,0.0508906905764244,0.050842102985872245,0.05089069050307938,0.040653308427319026,0.23423551446974333,0.4275637088915086,296.6435352490993,296.98650843479487,296.644699341225,296.55182167915467,296.6011290623046,0.0,20.77797166110195,5390.133698441681,29.513881952082464,1458.6622888499326,904.5298271104762,0.0,295.3457428409926,0.7302648033691407,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7803.617668015275,1.0,1.0
18345600.0,18345600.0,278.7626733971561,293.8904222864567,282.4383373924115,0.05089053674032676,0.050841956885642026,0.05089053666698174,0.040653194787736,0.2342347847766845,0.4275624135367015,296.6438665906177,296.9869705457098,296.64484613761226,296.5519891872807,296.60116567712356,0.0,20.77584221145209,5389.9288711266445,29.513881952451484,1458.6622888499326,904.9496910599242,0.0,295.34999999999997,0.73,297.15,278.76294513532054,293.883895781817,286.3939976347665,0.05000000441758609,0.050000005910192165,0.0500000043441334,0.04000000485228428,0.2300000045108048,1.0,1.0,7803.830575200405,1.0,1.0
18345600.0,18345600.0,278.7626733971561,293.8904222864567,282.4383373924115,0.05089053674032676,0.050841956885642026,0.05089053666698174,0.040653194787736,0.2342347847766845,0.4275624135367015,296.6438665906177,296.9869705457098,296.64484613761226,296.5519891872807,296.60116567712356,0.0,20.77584221145209,5344.969439626792,29.513881952451484,1458.6622888499326,783.5411469391303,0.0,295.34999999999997,0.73,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7637.462599579759,1.0,1.0
18345609.0,18345609.0,278.76538627047097,293.8982866520781,282.43822855610637,0.050890388840273075,0.05084181634972385,0.05089038877125019,0.04065308562133484,0.23423408158802592,0.427561166568327,296.64423710349877,296.98747046766425,296.64503578368476,296.5521973791626,296.6012419766145,0.0,20.773750514104027,5344.647909148123,29.51388195279341,1458.6622888499326,771.3187550857186,0.0,295.35425,0.7297359099121095,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7624.916585550672,1.0,1.0
18345618.0,18345618.0,278.76906170927754,293.90575747789853,282.43823395973544,0.05089024025690529,0.050841675143510394,0.05089024019340772,0.040652975973537675,0.23423337470092362,0.42755991350220823,296.6446685665549,296.98802925807655,296.6452928852464,296.55246825245644,296.6013803831295,0.0,20.77170082570203,5344.4812451837115,29.51388195310836,1458.6622888499326,759.8194125757112,0.0,295.3585,0.7294717659040179,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7613.2485293881655,1.0,1.0
18345627.0,18345627.0,278.77279387744534,293.9128099058573,282.4383635221876,0.05089009326026554,0.050841535451270306,0.05089009320185411,0.04065286748841161,0.23423267550921084,0.4275586740378476,296.6451386297796,296.988625140336,296.645592650558,296.55277879323296,296.6015582937717,0.0,20.76967883316712,5344.440198545501,29.513881953406983,1458.6622888499326,748.7237617541861,0.0,295.36275,0.729207569859096,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7602.1098099361925,1.0,1.0
18345636.0,18345636.0,278.776456921262,293.91957134569844,282.43863753907704,0.050889947884532646,0.050841397310090915,0.050889947830503254,0.040652760185972144,0.23423198427587294,0.4275574485511519,296.6456466735369,296.98925742456106,296.64593436019516,296.5531283501246,296.60177516897016,0.0,20.76768426534924,5344.541402816458,29.513881953690028,1458.6622888499326,738.0652535095835,0.0,295.36699999999996,0.7289433236607142,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7591.550511395012,1.0,1.0
18345645.0,18345645.0,278.7799606857068,293.92617367320895,282.4390963259047,0.05088980432138644,0.05084126090579362,0.05088980427081752,0.04065265420349136,0.23423130199300854,0.42755623873245036,296.64619694574867,296.9899300579822,296.6463226566625,296.5535212673187,296.60203549715646,0.0,20.765720379883035,5344.817592327401,29.513881953956226,1458.6622888499326,727.9335800420873,0.0,295.37125,0.7286790291922434,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7581.69306355326,1.0,1.0
18345654.0,18345654.0,278.7832606774678,293.93277250689704,282.43976151543444,0.050889662765851454,0.05084112642174456,0.050889662717934374,0.040652549687416925,0.2342306295422955,0.4275550461700689,296.6467926788858,296.9906458614789,296.64676100547223,296.553960812827,296.60234289239366,0.0,20.76378999213262,5345.263703640705,29.51388195420553,1458.6622888499326,718.4344061040495,0.0,295.3755,0.7284146883370537,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7572.638070541025,1.0,1.0
18345663.0,18345663.0,278.7864378141703,293.93935385906093,282.44055312118127,0.05088952242626392,0.05084099310130704,0.05088952238047496,0.04065244605879,0.2342299630597815,0.4275538640741258,296.64878699843473,296.9913880954252,296.6485869319339,296.5560237661116,296.60268106040235,1181.0499171595623,20.761880035992846,5345.817255242237,29.513881954444447,1458.6622888499326,709.3466212895345,0.0,295.37975,0.7281503029785157,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,8745.151844531703,1.0,1.0
18345672.0,18345672.0,278.78946301811646,293.9459517065454,282.44149747160384,0.05088938355616524,0.05084086118623327,0.050889383511923104,0.04065234350375325,0.2342293037696898,0.4275526946031458,296.64940526501243,296.99421766894056,296.64908882911107,296.5564750445544,296.60441618114953,0.0,20.75999442474057,5346.495944101142,29.51388195467109,1458.6622888499326,700.7317592363063,0.0,295.38399999999996,0.727885875,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7556.163868566792,1.0,1.0
18345681.0,18345681.0,278.7923186480715,293.95261653737623,282.442604835843,0.05088924638021778,0.05084073088799241,0.050889246337053676,0.0406522421905429,0.23422865269494336,0.42755153960445813,296.65006348725905,296.99493127087123,296.64959817168665,296.55696862649245,296.60479665537446,0.0,20.758136647115855,5347.292067128483,29.513881954884763,1458.6622888499326,692.6602601343102,0.0,295.38824999999997,0.7276214062848773,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7548.886634714726,1.0,1.0
18345690.0,18345690.0,278.7950385572999,293.9593400173709,282.4438355461374,0.05088911063198482,0.050840601950609826,0.05088911058960331,0.04065214192588364,0.23422800850542055,0.4275503967622131,296.65075342784763,296.9956787313893,296.6501423187541,296.5574951250217,296.6052096160057,0.0,20.75630207224178,5348.167257813179,29.51388195508799,1458.6622888499326,685.0523382939415,0.0,295.3925,0.7273568987165179,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7542.152068984384,1.0,1.0
18345699.0,18345699.0,278.7976126401804,293.96612554245576,282.44519030659734,0.05088897647377911,0.050840474527578755,0.05088897643192272,0.04065204283043284,0.23422737195655957,0.42754926742998817,296.6514783068755,296.9964632448626,296.6507247793162,296.5580578515163,296.6056584621138,0.0,20.754493200315896,5349.113514825636,29.513881955280045,1458.6622888499326,677.9404555756499,0.0,295.39675,0.7270923541782923,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7535.984634406815,1.0,1.0
18345708.0,18345708.0,278.8000411475895,293.97296716391503,282.4466566493913,0.050888843971403565,0.050840348680311884,0.05088884392987794,0.04065194495407215,0.23422674333639357,0.42754815213762715,296.65223910646824,296.9972855585935,296.6513465997578,296.5586577846753,296.60614432532145,0.0,20.752710948950565,5350.114091577088,29.513881955460892,1458.6622888499326,671.3306229413569,0.0,295.40099999999995,0.7268277745535714,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7530.373596272789,1.0,1.0
18345717.0,18345717.0,278.802329926897,293.97984953457177,282.4482125445741,0.050888713143845105,0.05084022442566484,0.05088871310252468,0.0406518483122179,0.2342261227087123,0.4275470510179796,296.6530356747179,296.99814515281804,296.65200757602116,296.55929471448985,296.6066672010219,0.0,20.750955467241887,5351.147867145833,29.513881955630975,1458.6622888499326,665.2155093233496,0.0,295.40524999999997,0.7265631617257254,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7525.290502741987,1.0,1.0
18345726.0,18345726.0,278.80445707742876,293.9867550266394,282.44984768294387,0.0508885843531349,0.05084010210690513,0.05088858431192506,0.04065175317289614,0.2342255117789895,0.42754596711171644,296.65387524030626,296.9990491407664,296.6527155664302,296.5599760445383,296.60723474558927,0.0,20.749232491237734,5352.20023739247,29.513881955788758,1458.6622888499326,659.675108435698,0.0,295.4095,0.726298517578125,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7520.8007491251265,1.0,1.0
18345735.0,18345735.0,278.8064692222927,293.99365422474295,282.4515188266318,0.050888457112246474,0.05083998126059453,0.05088845707110766,0.04065165917749564,0.23422490821600178,0.4275448962899396,296.65474673223827,296.99998576595385,296.65345842236974,296.56069027945676,296.60783559569694,0.0,20.747533970102644,5353.252543850669,29.513881955937766,1458.6622888499326,654.5662713254667,0.0,295.41375,0.7260338439941407,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7516.7425199521085,1.0,1.0
18345744.0,18345744.0,278.80838965065465,294.000533155486,282.4532067062903,0.050888331159671826,0.050839861638087826,0.05088833111858245,0.040651566133229414,0.2342243107723864,0.4275438363400656,296.65564447988675,297.0009490319337,296.6542299308069,296.56143153534487,296.6084639242725,0.0,20.74585576334916,5354.298356755735,29.51388195607974,1458.6622888499326,649.8124962208728,0.0,295.418,0.7257691428571428,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7513.032879545969,1.0,1.0
18345753.0,18345753.0,278.8102025517165,294.00736217701257,282.4548977304068,0.05088820679827968,0.05083974352692934,0.050888206757222484,0.04065147426388898,0.23422372088317328,0.42754278981392707,296.6565742447319,297.00194448033074,296.65503634809954,296.562205674791,296.6091259013707,0.0,20.74420264177253,5355.3286286339335,29.51388195621356,1458.6622888499326,645.4742979601815,0.0,295.42224999999996,0.7255044160505023,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7509.723300042034,1.0,1.0
18345762.0,18345762.0,278.8119144720925,294.0141008295491,282.4565662901053,0.050888084075850035,0.05083962697231035,0.05088808403481848,0.04065138360498434,0.23422313877090017,0.4275417571096571,296.65753608597873,297.00297169553164,296.6558776896954,296.5630126502,296.60982181060325,0.0,20.74257519423238,5356.332652459197,29.513881956339716,1458.6622888499326,641.5414663842467,0.0,295.4265,0.7252396654575892,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7506.792864843948,1.0,1.0
18345771.0,18345771.0,278.81352478414203,294.0207766495222,282.45822884315356,0.05088796290973978,0.05083951189586206,0.05088796286872072,0.04065129409533885,0.2342225640460804,0.42754073753334954,296.6585289016592,297.0040298748653,296.65675278552914,296.56385139897367,296.6105503519655,0.0,20.740972208392165,5357.317918925655,29.513881956458224,1458.6622888499326,637.995830678554,0.0,295.43075,0.7249748929617745,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7504.230892618992,1.0,1.0
18345780.0,18345780.0,278.81504117528584,294.02736493035945,282.45987156156457,0.050887843279659305,0.05083939827823692,0.050887843238644384,0.0406512057200674,0.23422199661061857,0.42753973091147285,296.6595516686052,297.0051176940226,296.6576604886405,296.5647207966943,296.6113105932798,0.0,20.739393257426997,5358.279413476294,29.51388195656954,1458.6622888499326,634.8152319904332,0.0,295.435,0.7247101004464286,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7502.010209530656,1.0,1.0
18345789.0,18345789.0,278.8164783693829,294.0338183511039,282.46146796033827,0.050887725146918805,0.050839286082540874,0.05088772510590897,0.040651118450786776,0.23422143627744363,0.4275387369131038,296.66060242698495,297.0062326163987,296.65859860210475,296.5656186896132,296.6121007489805,0.0,20.737837526867075,5359.207530510138,29.513881956674926,1458.6622888499326,631.9638845864658,0.0,295.43924999999996,0.724445289794922,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7500.085423430078,1.0,1.0
18345798.0,18345798.0,278.81782679090867,294.0401676864986,282.4630352637475,0.05088760853639881,0.05083917533250077,0.05088760849538896,0.04065103230574817,0.2342208831668824,0.4275377557510857,296.6616824515652,297.0073762918372,296.65956855487093,296.56654647859574,296.61292198052246,0.0,20.736305541457178,5360.108487078664,29.513881956773513,1458.6622888499326,629.4572516807414,0.0,295.4435,0.724180462890625,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7498.478215107569,1.0,1.0
18345807.0,18345807.0,278.81909507036306,294.0463880059299,282.46456306298137,0.05088749341689721,0.05083906599844608,0.05088749337588481,0.04065094726196202,0.2342203371299373,0.42753678716059096,296.66279043473645,297.0085471193078,296.66056888848664,296.5675027402554,296.6137730605783,0.0,20.734796695529145,5360.978880665761,29.513881956866122,1458.6622888499326,627.2689670954857,0.0,295.44775,0.7239156216169085,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7497.158815263575,1.0,1.0
18345816.0,18345816.0,278.82029728738615,294.0524386380464,282.46603437729476,0.05088737973762548,0.0508389580320812,0.050887379696612195,0.04065086328200782,0.2342197979240776,0.42753583071054607,296.66392424319724,297.00974248683366,296.66159722357213,296.5684851524194,296.6146519868101,0.0,20.73331000302165,5361.813165263482,29.513881956953835,1458.6622888499326,625.3594115029643,0.0,295.452,0.7236507678571428,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7496.082057576355,1.0,1.0
18345825.0,18345825.0,278.821423930852,294.0583470572963,282.4674606775779,0.05088726753263076,0.05083885146578243,0.05088726749161538,0.040650780390970705,0.23421926571189702,0.4275348866899447,296.6650853182285,297.0109641590263,296.662655167635,296.56949528394284,296.61556011205107,0.0,20.731846125443113,5362.615047019104,29.51388195703575,1458.6622888499326,623.7505687749622,0.0,295.45624999999995,0.7233859034946987,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7495.273632726477,1.0,1.0
18345834.0,18345834.0,278.82248345620064,294.0640919419213,282.46883647342935,0.05088715676619626,0.05083874626562133,0.05088715672517852,0.04065069856249364,0.23421874032361895,0.42753395479644113,296.6662722503953,297.01221048189115,296.6637411532574,296.5705316093392,296.6164960874442,0.0,20.730404376143998,5363.3830400707175,29.513881957112748,1458.6622888499326,622.4137310964984,0.0,295.46049999999997,0.7231210304129465,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7494.703346350405,1.0,1.0
18345843.0,18345843.0,278.82345281765237,294.06953970909893,282.4701234442498,0.050887048178078896,0.05083864313408809,0.05088704813705976,0.04065061834300958,0.23421822526778713,0.42753304126504516,296.66749735378227,297.0134926555781,296.66486844519216,296.5716064162661,296.61747347080467,0.0,20.728996230135973,5364.095037801287,29.513881957182992,1458.6622888499326,621.4513363790152,0.0,295.46475,0.7228561504952568,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7494.451541217553,1.0,1.0
18345852.0,18345852.0,278.8243312364426,294.0747214056788,282.47133123718174,0.050886941649485415,0.050838541958371036,0.050886941608464985,0.04065053964473851,0.23421771998128513,0.4275321450964706,296.66875950187364,297.014809884084,296.66603583354447,296.57271863325997,296.61849089695545,0.0,20.727620320586773,5364.755445317084,29.513881957246372,1458.6622888499326,620.8577785320765,0.0,295.469,0.722591265625,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7494.5170149769265,1.0,1.0
18345861.0,18345861.0,278.82517700300275,294.07975045041456,282.4725004373479,0.05088683610328709,0.05083844171559456,0.05088683606226556,0.040650461672110734,0.2342172193546648,0.4275312572077913,296.6700376776173,297.0161419014469,296.66722050792583,296.57384688584585,296.61952588168145,0.0,20.726259217427774,5365.391509719696,29.51388195730742,1458.6622888499326,620.3972032497171,0.0,295.47324999999995,0.7223263776855469,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7494.69114299408,1.0,1.0
18345870.0,18345870.0,278.8259574909973,294.0844743125215,282.47359248258823,0.050886732518088555,0.05083834333509961,0.0508867324770663,0.04065038514796984,0.23421672802982765,0.4275303858469511,296.67134789173974,297.01750348054026,296.6684397374609,296.5750071935966,296.620595966339,0.0,20.724927661795803,5365.978677127626,29.513881957363516,1458.6622888499326,620.2015789524842,0.0,295.47749999999996,0.7220614885602679,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7495.081354549201,1.0,1.0
18345879.0,18345879.0,278.8267087078623,294.08906132970554,282.47464993129887,0.0508866298136201,0.05083824579099808,0.05088662977259728,0.040650309274377606,0.23421624088263523,0.42752952190914467,296.672672474458,297.0188783176801,296.6696744635651,296.576181876954,296.6216817919199,0.0,20.723609380497876,5366.543996183607,29.51388195741757,1458.6622888499326,620.1246667495357,0.0,295.48175,0.7217966001325336,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7495.56844312099,1.0,1.0
18345888.0,18345888.0,278.8274306535976,294.0935115019667,282.47567278347987,0.050886527989800645,0.050838149083212957,0.05088652794877744,0.04065023405127418,0.23421575791270313,0.42752866539368894,296.6740114258206,297.02026641290365,296.670924686289,296.5773709359625,296.6227833584809,0.0,20.72230437211721,5367.087451621468,29.51388195746943,1458.6622888499326,620.1664222169867,0.0,295.486,0.7215317142857143,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7496.152349017973,1.0,1.0
18345897.0,18345897.0,278.82812332820345,294.09782482930495,282.4766610391311,0.050886427046550865,0.050838053211668906,0.05088642700552743,0.04065015947860094,0.23421527911965498,0.42752781629991454,296.6753647458753,297.02166776624773,296.67219040568295,296.5785743706662,296.6239006660779,0.0,20.72101263525149,5367.609028649804,29.513881957519036,1458.6622888499326,620.3268694721746,0.0,295.49025,0.7212668329031808,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7496.8330815646805,1.0,1.0
18345906.0,18345906.0,278.82874199845764,294.10173184670197,282.47755720089793,0.05088632859682725,0.05083795970814153,0.05088632855580376,0.04065008674777111,0.23421481215445383,0.4275269882202688,296.6767577403575,297.0231054090516,296.67349884122024,296.5798173316405,296.625061679585,0.0,20.719758442020996,5368.070606540088,29.513881957563274,1458.6622888499326,620.7746299221856,0.0,295.49449999999996,0.7210019578683036,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7497.74116571179,1.0,1.0
18345915.0,18345915.0,278.8293333118498,294.1054806688424,282.47841870559625,0.05088623110647444,0.05083786711569776,0.05088623106545091,0.04065001472558144,0.2342143497399636,0.4275261682254658,296.67816584852324,297.02455683769324,296.67482353919803,296.5810753287609,296.6262393708318,0.0,20.718518691426496,5368.509473434716,29.51388195760549,1458.6622888499326,621.3272989062821,0.0,295.49875,0.720737091064453,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7498.731461839963,1.0,1.0
18345924.0,18345924.0,278.829897838457,294.10904729472935,282.4792450726425,0.05088613474653146,0.050837775596783645,0.05088613470550791,0.040649943538388245,0.2342138926874632,0.42752535775466405,296.67959070224737,297.0260234042252,296.6761662170053,296.5823498944834,296.62743566636624,0.0,20.71729548783635,5368.92434072445,29.513881957645683,1458.6622888499326,621.970437937591,0.0,295.503,0.720472234375,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7499.788244957455,1.0,1.0
