,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18345933.0,18345933.0,278.83041656054274,294.1123023710123,282.480011355459,0.050886040317775605,0.05083768591188281,0.050886040276752025,0.04064987377769941,0.23421344479536152,0.4275245635546161,296.6810441871078,297.027515852854,296.67753963722964,296.58365278941926,296.6286637720213,0.0,20.71610054740655,5369.298078470872,29.513881957682596,1458.6622888499326,622.7682914980023,0.0,295.50725,0.7202073896833148,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7500.958641323895,1.0,1.0
18345942.0,18345942.0,278.830916095424,294.11542694127235,282.48075246939777,0.05088594669917987,0.05083759699637629,0.05088594665815628,0.04064980461544911,0.2342130007461761,0.4275237761803829,296.6825096681201,297.0290191460246,296.67892593743807,296.5849675534766,296.62990520500693,0.0,20.71491746762701,5369.654622461897,29.513881957718052,1458.6622888499326,623.6317971026335,0.0,295.51149999999996,0.7199425588727678,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7502.177507839808,1.0,1.0
18345951.0,18345951.0,278.8313964431009,294.11842100550945,282.48146841445885,0.05088585389068047,0.050837508850203474,0.05088585384965687,0.04064973605159023,0.23421256053960418,0.42752299563142604,296.6839871453163,297.03053328375876,296.6803251176676,296.58629418668437,296.63115996536266,0.0,20.713746247360227,5369.993963527162,29.513881957752133,1458.6622888499326,624.5612260402968,0.0,295.51574999999997,0.7196777438267299,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7503.445106622504,1.0,1.0
18345960.0,18345960.0,278.8318576035733,294.1212845637237,282.4821591906423,0.050885761892212986,0.0508374214733032,0.05088576185118938,0.040649668086075195,0.23421212417534046,0.42752222190720307,296.685476618728,297.032058266078,296.6817371779553,296.5876326890715,296.63242805312746,0.0,20.712586885479578,5370.316092891565,29.51388195778484,1458.6622888499326,625.5568704783301,0.0,295.52,0.7194129464285715,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7504.7617210630915,1.0,1.0
18345969.0,18345969.0,278.83225469172584,294.1236697674235,282.48276467356044,0.05088567285163469,0.0508373369054373,0.05088567281061108,0.04064960230543146,0.23421170184159434,0.4275214731047845,296.68700988235634,297.03362275999405,296.68319612132495,296.589014342015,296.63374492546654,0.0,20.711471658347843,5370.578080334083,29.513881957812853,1458.6622888499326,626.7425889092287,0.0,295.52425,0.719148168561663,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7506.208311709406,1.0,1.0
18345978.0,18345978.0,278.8326516982416,294.1260543403889,282.4833700469517,0.05088558381989664,0.05083725234596653,0.050885583778873034,0.04064953653131737,0.234211279549782,0.4275207243768798,296.68854320812477,297.0351873102157,296.68465512991463,296.59039605523526,296.6350618657823,0.0,20.71035652427279,5370.840030406541,29.513881957840905,1458.6622888499326,627.9307946561298,0.0,295.52849999999995,0.718883412109375,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7507.657352394715,1.0,1.0
18345987.0,18345987.0,278.83303521719887,294.12832493384855,282.4839572502698,0.050885495591978136,0.0508371685498881,0.050885495550954514,0.04064947135098198,0.23421086107075603,0.4275199824184506,296.69008729193973,297.03676150087256,296.68612563005996,296.5917883061893,296.6363908660173,0.0,20.709252622776987,5371.08864341079,29.513881957867884,1458.6622888499326,629.1481887870816,0.0,295.53274999999996,0.7186186789550781,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7509.122255628448,1.0,1.0
18345996.0,18345996.0,278.83338383613784,294.13030059721723,282.48449743722915,0.05088540944090607,0.05083708672620371,0.05088540939988246,0.04064940770480614,0.23421045244291058,0.42751925795044254,296.69165920533044,297.0383606293891,296.6876258593266,296.5932078181741,296.6377510657967,0.0,20.708177731149497,5371.302673042873,29.513881957892394,1458.6622888499326,630.4377674846223,0.0,295.537,0.7183539709821429,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7510.624789066469,1.0,1.0
18346005.0,18346005.0,278.8337196728967,294.132168242031,282.485020404382,0.05088532405154364,0.05083700562591965,0.050885324010520025,0.0406493446213026,0.23421004742811014,0.427518539897275,296.69324131445666,297.03996889444505,296.68913697944896,296.5946373170467,296.63912269507875,0.0,20.707113483418233,5371.504049427037,29.513881957916034,1458.6622888499326,631.7556229144501,0.0,295.54125,0.7180892900739397,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7512.142956632754,1.0,1.0
18346014.0,18346014.0,278.8340427274753,294.13392786828985,282.4855261517282,0.05088523942384086,0.050836925248988404,0.05088523938281724,0.04064928210043437,0.23420964602611744,0.4275178282585262,296.6948336193379,297.04158629605126,296.6906589904541,296.59607680282454,296.6405057538899,0.0,20.7060598786637,5371.692768207642,29.513881957938683,1458.6622888499326,633.1019207834693,0.0,295.54549999999995,0.7178246381138393,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7513.676919677646,1.0,1.0
18346023.0,18346023.0,278.8343529998739,294.1355794759938,282.48601467926784,0.050885155557746524,0.0508368455953614,0.05088515551672291,0.04064922014216368,0.23420924823668984,0.42751712303376477,296.69643611999345,297.0432128342183,296.6921918923688,296.597526275525,296.641900242256,0.0,20.705016915975,5371.868825280418,29.513881957960415,1458.6622888499326,634.4768305005033,0.0,295.54974999999996,0.717560016985212,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7515.226843504789,1.0,1.0
18346032.0,18346032.0,278.8346504900923,294.13712306514276,282.4864859870009,0.05088507245320833,0.05083676666498893,0.05088507241218471,0.040649158746451905,0.23420885405957906,0.4275164242225497,296.69804881644205,297.0448485089565,296.6937356852196,296.59898573516494,296.6433061602026,0.0,20.703984594449782,5372.032216792487,29.513881957981287,1458.6622888499326,635.8805252040888,0.0,295.554,0.7172954285714286,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7516.79289739894,1.0,1.0
18346041.0,18346041.0,278.83493375112715,294.13853631420744,282.4869382560924,0.05088499041676179,0.05083668874901141,0.05088499037573818,0.04064909813976216,0.2342084649487239,0.42751573440266544,296.6996750088148,297.0464962160403,296.695293856989,296.6004583341014,296.6447272938501,0.0,20.702966783937708,5372.18114231812,29.513881958001026,1458.6622888499326,637.2965001070262,0.0,295.55825,0.7170308747558594,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7518.356780017017,1.0,1.0
18346050.0,18346050.0,278.8352016816704,294.1398022343686,282.487370102235,0.050884909681678615,0.050836612068984925,0.05088490964065499,0.04064903849443156,0.234208082010563,0.4275150555357897,296.701317208834,297.04815815943255,296.6968690623799,296.6019464715857,296.6461665248107,0.0,20.701966429162734,5372.314230217198,29.513881958019745,1458.6622888499326,638.7120977133071,0.0,295.5625,0.716766357421875,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7519.90446516762,1.0,1.0
18346059.0,18346059.0,278.8354558033999,294.1409442990853,282.4877834381268,0.050884829925481045,0.05083653631862753,0.05088482988445743,0.04064897957221914,0.23420770371554148,0.427514384910071,296.7029719460994,297.04983129393645,296.69845763346797,296.6034468326136,296.64761987163115,0.0,20.700979458425287,5372.433366441271,29.51388195803745,1458.6622888499326,640.1449208683807,0.0,295.56674999999996,0.716501878452846,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7521.455437576046,1.0,1.0
18346068.0,18346068.0,278.83569611631555,294.1419625083576,282.4881782637679,0.05088475114810986,0.05083646149788302,0.050884751107086255,0.040648921373081154,0.2342073300633784,0.4275137225250097,296.704639220629,297.0515156195594,296.7000595702829,296.60495941720114,296.649087334338,0.0,20.700005870650955,5372.538547935338,29.513881958054164,1458.6622888499326,641.5950701620967,0.0,295.57099999999997,0.7162374397321429,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7523.009794776072,1.0,1.0
18346077.0,18346077.0,278.8359226204174,294.1428568621855,282.4885545791582,0.05088467334950527,0.05083638760669458,0.05088467330848166,0.04064886389697345,0.23420696105379007,0.427513068380102,296.70631903244015,297.05321113630845,296.7016748728542,296.6064842253638,296.6505689129568,0.0,20.699045664779373,5372.629771966567,29.513881958069888,1458.6622888499326,643.0626474688094,0.0,295.57525,0.7159730431431361,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7524.567635908158,1.0,1.0
18346086.0,18346086.0,278.8361056285161,294.1433482152378,282.48887387492323,0.050884599213335845,0.05083631719371868,0.050884599172312237,0.04064880912626317,0.2342066094164287,0.42751244507482833,296.70804673104925,297.05494943323913,296.70334095471213,296.60805540522296,296.6521045619886,0.0,20.69813804639134,5372.677415745217,29.51388195808256,1458.6622888499326,644.5018335700834,0.0,295.5795,0.7157086905691965,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7526.053558169707,1.0,1.0
18346095.0,18346095.0,278.8362714232785,294.1436786990113,282.4891707423933,0.05088452659075867,0.05083624821819294,0.05088452654973506,0.04064875547361637,0.23420626495859267,0.4275118345153469,296.7097942811616,297.05670546797415,296.70502806232037,296.6096457799259,296.6536626384304,0.0,20.69725237198461,5372.707854233874,29.513881958093908,1458.6622888499326,645.9234730600359,0.0,295.58374999999995,0.7154443838936942,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7527.5047504739205,1.0,1.0
18346104.0,18346104.0,278.8364372180408,294.1440091827847,282.4894676098634,0.050884453969373626,0.050836179243799275,0.05088445392835002,0.04064870182185007,0.2342059205064115,0.4275112239659133,296.7115418363073,297.05846150750057,296.7067151741348,296.6112361586745,296.6552207192047,0.0,20.696366718953733,5372.7382931825405,29.513881958105333,1458.6622888499326,647.3482457812853,0.0,295.58799999999997,0.7151801249999999,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7528.959076490817,1.0,1.0
18346113.0,18346113.0,278.8366030128032,294.1443396665582,282.48976447733355,0.050884381349183,0.05083611027053985,0.05088438130815939,0.04064864817096597,0.23420557605989614,0.4275106134265467,296.7132893964864,297.0602175518183,296.7084022901554,296.6128265414685,296.6567788043116,0.0,20.695481087299463,5372.768732591236,29.51388195811675,1458.6622888499326,648.7761574109193,0.0,295.59225,0.7149159157714844,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7530.4165418975035,1.0,1.0
18346122.0,18346122.0,278.8367688075656,294.14467015033165,282.4900613448037,0.05088430873018566,0.050836041298413605,0.05088430868916205,0.04064859452096321,0.23420523161904125,0.4275100028972376,296.7150369616989,297.0619736009274,296.7100894103821,296.6144169283081,296.65833689375114,0.0,20.694595477021274,5372.799172459957,29.513881958128103,1458.6622888499326,650.2072136259378,0.0,295.5965,0.7146517580915179,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7531.877152370977,1.0,1.0
18346131.0,18346131.0,278.83691689295136,294.1448404345993,282.49033623528396,0.050884238441671385,0.05083597453969821,0.05088423840064779,0.0406485425926472,0.2342048982320631,0.42750941197358694,296.7168100398913,297.0637523551062,296.711803487282,296.6160318271984,296.65992392858175,0.0,20.69373873684366,5372.813032714965,29.513881958138263,1458.6622888499326,651.5774770652143,0.0,295.60074999999995,0.7143876538434709,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7533.260419325093,1.0,1.0
18346140.0,18346140.0,278.837057200035,294.14494035613257,282.4906014730435,0.05088416917732868,0.05083590875370484,0.05088416913630507,0.04064849142095642,0.23420456970290474,0.4275088296659949,296.71859432670595,297.065541084467,296.71352940646943,296.6176574945285,296.6615236792387,0.0,20.69289468730428,5372.819610431849,29.513881958147916,1458.6622888499326,652.9224792816293,0.0,295.60499999999996,0.7141236049107142,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7534.611155208862,1.0,1.0
18346149.0,18346149.0,278.83719242480277,294.1449943028963,282.4908604037484,0.05088410058251829,0.05083584360360965,0.050884100541494705,0.04064844074389471,0.2342042443494522,0.4275082529909898,296.72038593894194,297.06733633322773,296.7152630648501,296.619290199323,296.6631317398878,0.0,20.692058935942836,5372.821429486324,29.51388195815712,1458.6622888499326,654.251825123177,0.0,295.60925,0.7138596131766183,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7535.941484353532,1.0,1.0
18346158.0,18346158.0,278.8373225672545,294.14500227489066,282.4911130273986,0.050884032657210365,0.050835779089384234,0.05088403261618677,0.04064839056143998,0.23420392217156366,0.4275076819483195,296.7221848765993,297.06913810138303,296.7170044624355,296.620929941582,296.66474811053445,0.0,20.69123148219427,5372.818489777783,29.51388195816605,1458.6622888499326,655.5654070752,0.0,295.6135,0.7135956805245536,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7537.251299143275,1.0,1.0
18346167.0,18346167.0,278.8374476273903,294.1449642721156,282.49135934399425,0.0508839654013721,0.050835715210997445,0.05088396536034851,0.04064834087356801,0.23420360316908362,0.427507116537708,296.72399113967793,297.0709463889274,296.71875359923695,296.6225767213051,296.66637279118385,0.0,20.690412325497917,5372.810791248107,29.513881958174597,1458.6622888499326,656.8631188088292,0.0,295.61775,0.7133318088378907,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7538.540493190541,1.0,1.0
18346176.0,18346176.0,278.83756760521015,294.14488029457107,282.49159935353515,0.05088389881497417,0.050835651968421464,0.050883898773950574,0.040648291680257145,0.234203287341873,0.427506556758908,296.72580472817754,297.07276119585487,296.7205104752655,296.62423053849164,296.66800578184086,0.0,20.689601465299887,5372.798333881753,29.51388195818276,1458.6622888499326,658.1448551937432,0.0,295.62199999999996,0.7130679999999999,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7539.808961348911,1.0,1.0
18346185.0,18346185.0,278.83768250071404,294.1447503422571,282.49183305602145,0.05088383289798438,0.0508355893616257,0.050883832856960784,0.04064824298148362,0.23420297468977908,0.42750600261164795,296.7276256420974,297.0745825221595,296.72227509053226,296.62589139314093,296.6696470825101,0.0,20.688798901050728,5372.78111770569,29.513881958190574,1458.6622888499326,659.4105123106939,0.0,295.62624999999997,0.7128042558942522,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7541.056599725558,1.0,1.0
18346194.0,18346194.0,278.837792769886,294.1446028809779,282.49206263821435,0.0508837681696962,0.05083552788385949,0.0508837681286726,0.04064819516093648,0.2342026676757744,0.42750545845429594,296.72945895062765,297.07641482854444,296.7240526977195,296.6275639766728,296.67130250081476,0.0,20.68801062115118,5372.762074918697,29.51388195819805,1458.6622888499326,660.6262450026046,0.0,295.6305,0.7125405784040179,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7542.252501350583,1.0,1.0
18346203.0,18346203.0,278.8378891886666,294.14436470019194,282.49227734290406,0.05088370591319621,0.050835468753692284,0.05088370587217262,0.04064814916644439,0.23420237238592748,0.4275049350864313,296.73132038600716,297.0782722084738,296.72585982155607,296.6292633198589,296.6729898516668,0.0,20.687254632085086,5372.733617338686,29.51388195820464,1458.6622888499326,661.7400681110613,0.0,295.63475,0.7122769694126675,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7543.337110889968,1.0,1.0
18346212.0,18346212.0,278.83796534716237,294.14395987377674,282.4924680292428,0.050883646378508444,0.05083541220847606,0.05088364633748485,0.040648105182580656,0.2342020900064644,0.42750443462893073,296.73321499982325,297.0801593094178,296.7277018208913,296.63099439871235,296.67471476656533,0.0,20.686536568657274,5372.687892406961,29.513881958209762,1458.6622888499326,662.7511164667146,0.0,295.63899999999995,0.7120134308035715,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7544.301716250475,1.0,1.0
18346221.0,18346221.0,278.8380415056581,294.1435550473615,282.4926587155815,0.05088358684460454,0.050835355664004205,0.050883586803580946,0.04064806119929587,0.23420180763071957,0.42750393417803645,296.7351096186314,297.0820464150422,296.7295438245603,296.6327254815709,296.67643968582786,0.0,20.685818519294646,5372.642167851469,29.513881958214817,1458.6622888499326,663.7637011401324,0.0,295.64324999999997,0.7117499644601004,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7545.267858319043,1.0,1.0
18346230.0,18346230.0,278.83811766415386,294.14315022094627,282.49284940192024,0.05088352731148563,0.05083529912027781,0.05088352727046203,0.04064801721659088,0.23420152525869847,0.4275034337337584,296.73700424243145,297.08393352534705,296.7313858325632,296.6344565684346,296.67816460945437,0.0,20.68510048399756,5372.596443672251,29.513881958219933,1458.6622888499326,664.7778240203127,0.0,295.6475,0.7114865722656251,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7546.235538984713,1.0,1.0
18346239.0,18346239.0,278.83819382264954,294.142745394531,282.49304008825897,0.05088346777915058,0.05083524257729577,0.050883467738126985,0.04064797323446485,0.23420124289039565,0.4275029332960865,296.7388988712235,297.0858206403324,296.7332278448999,296.6361876593034,296.6798895374449,0.0,20.68438246276556,5372.550719869339,29.513881958225102,1458.6622888499326,665.7934869961606,0.0,295.65175,0.7112232561035157,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7547.204760136424,1.0,1.0
18346248.0,18346248.0,278.8382699811453,294.1423405681158,282.4932307745977,0.05088340824760053,0.050835186035059196,0.05088340820657692,0.040647929252918616,0.23420096052581652,0.42750243286503076,296.7407935050077,297.0877077599981,296.7350698615704,296.63791875417735,296.68161446979946,0.0,20.683664455598993,5372.504996442761,29.513881958230222,1458.6622888499326,666.8106919566765,0.0,295.65599999999995,0.7109600178571428,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7548.175523663198,1.0,1.0
18346257.0,18346257.0,278.83833880644164,294.1419073109227,282.49341479564765,0.05088335081872187,0.05083513149003237,0.050883350777698254,0.040647886824962044,0.23420068813409128,0.4275019500981785,296.74270706545286,297.08961168844553,296.7369316849417,296.63966774517536,296.68336090761835,0.0,20.682968260246152,5372.456266091847,29.513881958234826,1458.6622888499326,667.7547864165774,0.0,295.66024999999996,0.7106968594098773,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7549.070191576838,1.0,1.0
18346266.0,18346266.0,278.8384022002022,294.1414527495389,282.49359386503244,0.05088329464627334,0.05083507813847394,0.05088329460524974,0.04064784532540536,0.23420042170138525,0.42750147787726794,296.7446345997497,297.0915280310531,296.73880813109196,296.64243407139594,296.68512331240413,1374.2680910054194,20.682288060194438,5372.40528433234,29.513881958239114,1458.6622888499326,668.6450502254299,0.0,295.6645,0.7104337826450893,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,8924.176884431556,1.0,1.0
18346275.0,18346275.0,278.83846898525286,294.1409997382507,282.4937752433462,0.05088323748314646,0.0508350238456487,0.050883237442122746,0.040647803093532935,0.23420015057072954,0.4275009973695465,296.74785661809466,297.09538799305216,296.74193005270206,296.64463795274594,296.6881599778445,0.0,20.681595372233954,5372.35462090124,29.513881958243594,1458.6622888499326,669.5801412703805,0.0,295.66875,0.7101707894461495,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7550.792528352031,1.0,1.0
18346284.0,18346284.0,278.8385317221077,294.14052674850797,282.49395259502666,0.05088318163099949,0.05083497079817318,0.05088318158997581,0.040647761830450484,0.23419988565764693,0.4275005278708137,296.7497491530076,297.09721308746805,296.7437725729052,296.64635660710564,296.68989563428147,0.0,20.6809139164178,5372.304283113386,29.51388195824776,1458.6622888499326,670.4778764240888,0.0,295.673,0.7099078816964286,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7551.639244262074,1.0,1.0
18346293.0,18346293.0,278.83859145809987,294.1400407535213,282.4941275050798,0.05088312654156213,0.05083491847522287,0.05088312650053848,0.04064772113099274,0.23419962436185435,0.4275000647717001,296.7516500167421,297.09904949135813,296.7456237579603,296.64808355948946,296.69164002156253,0.0,20.6802410776878,5372.2544387332655,29.513881958251766,1458.6622888499326,671.3465739787473,0.0,295.67724999999996,0.7096450612792968,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7552.457424597885,1.0,1.0
18346302.0,18346302.0,278.83864819254285,294.1395431034063,282.49430057079405,0.05088307225345079,0.050834866913448525,0.05088307221242716,0.04064768102365633,0.23419936686658574,0.42749960839826445,296.75355947909264,297.1008973806819,296.74748388611357,296.6498190627143,296.69339345282816,0.0,20.679577142367187,5372.204473569172,29.513881958255542,1458.6622888499326,672.1850252208405,0.0,295.68149999999997,0.709382330078125,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7553.245246740567,1.0,1.0
18346311.0,18346311.0,278.8387017991706,294.13903459673355,282.49447228129316,0.05088301880984361,0.0508348161538438,0.05088301876881999,0.04064764154032067,0.23419911337668423,0.4274991591138763,296.7554781556335,297.1027574060522,296.74935359482924,296.6515637144692,296.69515660268723,0.0,20.678922745245426,5372.153822191397,29.513881958259102,1458.6622888499326,672.9907899670892,0.0,295.68575,0.7091196899762835,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7553.999705711923,1.0,1.0
18346320.0,18346320.0,278.8387523411429,294.1385175867232,282.4946434525067,0.05088296622516426,0.05083476621008078,0.05088296618414065,0.04064760269160845,0.23419886396063883,0.42749871704153275,296.75740628013125,297.1046296043979,296.7512331221065,296.6533177234421,296.69692976042313,0.0,20.678278131970515,5372.101837195406,29.51388195826245,1458.6622888499326,673.762835749208,0.0,295.69,0.7088571428571429,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7554.719121884779,1.0,1.0
18346329.0,18346329.0,278.83879912494825,294.13799313177924,282.49481436980597,0.05088291469036126,0.05083471726350378,0.05088291464933766,0.04064756461857162,0.2341986195241832,0.4274982837860875,296.7593465578373,297.1065171488513,296.75312525320976,296.6550837248116,296.6987158288436,0.0,20.67764611143843,5372.048018221656,29.513881958265593,1458.6622888499326,674.4911101981622,0.0,295.69424999999995,0.7085946906040737,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7555.392945339455,1.0,1.0
18346338.0,18346338.0,278.83884371366827,294.13746643162784,282.4949850090024,0.05088286387168814,0.05083466899710528,0.05088286383066453,0.040647527074617114,0.23419837848438332,0.42749785654748257,296.761294347593,297.10841395922995,296.75502516293756,296.65685711135677,296.70050990606967,0.0,20.677021911523983,5371.9932343284445,29.51388195826852,1458.6622888499326,675.1926835389958,0.0,295.69849999999997,0.7083323351004464,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7556.039110587166,1.0,1.0
18346347.0,18346347.0,278.8388859364027,294.13693890548143,282.49515493397047,0.05088281386740543,0.05083462150422682,0.05088281382638184,0.04064749013235775,0.23419814130725863,0.42749743615039837,296.76325055896183,297.1103209920454,296.75693379024716,296.6586387604814,296.7023129868765,0.0,20.676406478485962,5371.937619378148,29.513881958271377,1458.6622888499326,675.8644052436605,0.0,295.70275,0.7080700782296317,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7556.654601908498,1.0,1.0
18346356.0,18346356.0,278.83892592445244,294.1364156983111,282.4953229860374,0.0508827647113859,0.05083457481705843,0.0508827646703623,0.0406474538168408,0.23419790815341998,0.427497022877264,296.76521577873746,297.11223846172584,296.75885173081315,296.6604291939967,296.7041257735129,0.0,20.675800399535557,5371.881872977402,29.51388195827398,1458.6622888499326,676.505273450349,0.0,295.707,0.707807921875,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7557.239117635493,1.0,1.0
18346365.0,18346365.0,278.83896364920656,294.13589399826634,282.49548981761455,0.0508827163688471,0.0508345289025533,0.0508827163278235,0.04064741810235579,0.2341976788579213,0.4274966164370606,296.76718952987056,297.11416606298445,296.7607784972397,296.66222797342635,296.7059477147582,0.0,20.675203189999404,5371.825625775176,29.51388195827641,1458.6622888499326,677.1162722136457,0.0,295.71124999999995,0.7075458679199218,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7557.7932719870305,1.0,1.0
18346374.0,18346374.0,278.838999110665,294.1353738053471,282.49565542870187,0.05088266883976603,0.05083448376068958,0.050882668798742425,0.04064738298888572,0.23419745342065354,0.42749621682959427,296.76917181234353,297.11610379580884,296.7627140895299,296.66403509875477,296.70777881059917,0.0,20.67461484944385,5371.76887781425,29.513881958278798,1458.6622888499326,677.6973202088562,0.0,295.71549999999996,0.7072839182477679,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7558.316983680762,1.0,1.0
18346383.0,18346383.0,278.83903280412966,294.13486275583386,282.4958188967272,0.0508826221269089,0.05083443939411444,0.050882622085885294,0.04064734847849852,0.2341972318546811,0.42749582407594205,296.77116245062945,297.11805071648195,296.7646583066817,296.6658503131698,296.709618983835,0.0,20.674035163860385,5371.712740095113,29.51388195828097,1458.6622888499326,678.2514436218753,0.0,295.71975,0.7070220747419085,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7558.8143896890615,1.0,1.0
18346392.0,18346392.0,278.83906451504345,294.1343575418094,282.49598062133435,0.050882576229043276,0.05083439580164874,0.05088257618801967,0.04064731457027317,0.23419701415418268,0.4274954381666864,296.7731615207354,297.1200072337841,296.766611235769,296.6676737278937,296.71146826788635,0.0,20.67346422535565,5371.656731340799,29.513881958283097,1458.6622888499326,678.7772307480295,0.0,295.724,0.7067603392857142,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7559.283597122399,1.0,1.0
18346401.0,18346401.0,278.8390942208987,294.1338578162613,282.4961406444474,0.05088253114602073,0.05083435298315059,0.05088253110499714,0.04064728126409893,0.23419680031845674,0.4274950591006774,296.7751690306162,297.12197339058264,296.7685728859269,296.66950535457767,296.7133266662445,0.0,20.672902043226077,5371.600801063939,29.513881958284944,1458.6622888499326,679.2744743570312,0.0,295.72825,0.7064987137625558,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7559.724348272413,1.0,1.0
18346410.0,18346410.0,278.8391224029623,294.13336949627524,282.49629912776373,0.05088248686200852,0.05083431092359672,0.05088248682098491,0.04064724854829621,0.23419659027236572,0.42749468674295693,296.77718456384144,297.12394811017623,296.7705428081347,296.6713447118208,296.7151938201325,0.0,20.67234813728408,5371.545831836338,29.51388195828683,1458.6622888499326,679.7474487448578,0.0,295.73249999999996,0.7062372000558036,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7560.141799526699,1.0,1.0
18346419.0,18346419.0,278.8391489572635,294.1328913035492,282.4964560363509,0.050882443380401265,0.05083426962620818,0.050882443339377664,0.040647216425369156,0.23419638403201962,0.4274943211224634,296.7792082103478,297.12593162514634,296.77252109939707,296.6731919035991,296.71706980703794,0.0,20.671802610802324,5371.491632931228,29.513881958288597,1458.6622888499326,680.1951656313871,0.0,295.73675,0.7059758000488282,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7560.534771981638,1.0,1.0
18346428.0,18346428.0,278.83917380449816,294.13242226305516,282.49661134356415,0.05088240070378328,0.05083422909343713,0.05088240066275968,0.04064718489722415,0.23419618160968272,0.4274939622612277,296.78124003872864,297.1279241128899,296.7745078337039,296.6750470092151,296.7189546860594,0.0,20.671265542463324,5371.438058873002,29.513881958290227,1458.6622888499326,680.616859597113,0.0,295.741,0.705714515625,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7560.902354820801,1.0,1.0
18346437.0,18346437.0,278.83919731219635,294.1319661756934,282.4967657762319,0.0508823588143879,0.05083418930841986,0.0508823587733643,0.040647153950748444,0.23419598292105487,0.42749361000827774,296.7832796611506,297.12992471986354,296.7765025946477,296.6769095930261,296.7208480998386,0.0,20.670736470110377,5371.385702602905,29.513881958291734,1458.6622888499326,681.0166349928382,0.0,295.74525,0.7054533486676897,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7561.249244874079,1.0,1.0
18346446.0,18346446.0,278.8392171871078,294.1315499416374,282.4969186681988,0.050882318892627475,0.050834151392300124,0.050882318851603874,0.04064712445802838,0.23419579356494227,0.4274932742787978,296.7853416287034,297.13194847316186,296.7785202861302,296.67879354145856,296.7227659502785,0.0,20.67023025918341,5371.337258531611,29.513881958293002,1458.6622888499326,681.3562599702341,0.0,295.74949999999995,0.7051923010602679,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7561.5399195692535,1.0,1.0
18346455.0,18346455.0,278.8392356577288,294.13114908246126,282.49707102259345,0.05088227969704166,0.050834114165902375,0.05088227965601806,0.04064709550181538,0.23419560765311948,0.42749294464846044,296.7874122401419,297.13398119993343,296.7805468395288,296.68068575017475,296.7246932439002,0.0,20.669732891460466,5371.290325248226,29.513881958294274,1458.6622888499326,681.6728287363544,0.0,295.75374999999997,0.7049313746861049,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7561.809057684268,1.0,1.0
18346464.0,18346464.0,278.8392541283498,294.13074822328514,282.49722337698813,0.05088224050183363,0.05083407693986339,0.05088224046081003,0.04064706654588141,0.23419542174308874,0.4274926150213075,296.78948285617986,297.13601393091216,296.78257339722717,296.6825779625363,296.7266205415976,0.0,20.66923553047663,5371.243392841115,29.513881958295453,1458.6622888499326,681.9895430136061,0.0,295.758,0.7046705714285715,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7562.078342193425,1.0,1.0
18346473.0,18346473.0,278.8392713600178,294.13036785082323,282.4973762406038,0.05088220231225697,0.050834040669033,0.050882202271233364,0.04064703833299221,0.2341952406026677,0.427492293837477,296.791563107977,297.13805622586096,296.7846098116991,296.6844793067886,296.72855842293467,0.0,20.668747937779788,5371.19872937485,29.51388195829649,1458.6622888499326,682.2855604868219,0.0,295.76225,0.704409893171038,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7562.32920860768,1.0,1.0
18346482.0,18346482.0,278.83928683115806,294.13001658957717,282.4975298278125,0.05088216555147783,0.05083400575535969,0.05088216551045423,0.04064701117581846,0.23419506623889125,0.42749198464988375,296.79365705001743,297.14011210920734,296.7866602306336,296.6863936257041,296.73051134166246,0.0,20.668274222343538,5371.157289522281,29.513881958297524,1458.6622888499326,682.5520768269072,0.0,295.76649999999995,0.704149341796875,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7562.553811379761,1.0,1.0
18346491.0,18346491.0,278.83930230229834,294.12966532833104,282.4976834150213,0.050882128791041974,0.050833970842012376,0.05088212875001837,0.04064698401889825,0.2341948918767432,0.4274916754651842,296.79575099659394,297.1421679966978,296.7887106538556,296.68830794820934,296.7324642644135,0.0,20.667800513017294,5371.1158503513825,29.513881958298537,1458.6622888499326,682.8186961366002,0.0,295.77074999999996,0.7038889191894532,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7562.778517809231,1.0,1.0
18346500.0,18346500.0,278.8393173704468,294.1293220058586,282.497837391718,0.05088209241543257,0.050833936294208265,0.050882092374408966,0.04064695714633482,0.23419471933975383,0.4274913695096754,296.7978485734242,297.1442274084766,296.7907647857809,296.69022569402244,296.73442118316154,0.0,20.667330428608533,5371.075349963674,29.51388195829951,1458.6622888499326,683.078915228755,0.0,295.775,0.7036286272321429,297.15,278.8395748510583,294.1227412170193,286.4265572872078,0.05000000770939702,0.05000000848537458,0.05000000766831318,0.040000007941124516,0.23000000775896495,1.0,1.0,7562.99776642927,1.0,1.0
18346500.0,18346500.0,278.8393173704468,294.1293220058586,282.497837391718,0.05088209241543257,0.050833936294208265,0.050882092374408966,0.04064695714633482,0.23419471933975383,0.4274913695096754,296.7978485734242,297.1442274084766,296.7907647857809,296.69022569402244,296.73442118316154,0.0,20.667330428608533,5327.084377251357,29.51388195829951,1458.6622888499326,597.0311113976284,0.0,295.775,0.7036286272321429,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7432.958989885827,1.0,1.0
18346509.0,18346509.0,278.84197141256055,294.1370384064045,282.4980078358626,0.05088205671065428,0.05083390238163738,0.05088205666962829,0.040646930763017515,0.23419455007127135,0.42749106926627056,296.79994988863564,297.1462905208222,296.7928227489425,296.69214698754104,296.73638221003114,0.0,20.66686418227818,5326.948357510564,29.513881958300445,1458.6622888499326,588.5561896840919,0.0,295.77925,0.7033684678083149,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7424.347582185167,1.0,1.0
18346518.0,18346518.0,278.84556199607675,294.1443656403899,282.4982909970156,0.05088202203651433,0.05083386944758542,0.050882021995485305,0.04064690513956664,0.23419438571475568,0.427490777683482,296.80206119862606,297.1483634823648,296.7948909288778,296.6940777896399,296.73835421506175,0.0,20.666407643995964,5326.963166098652,29.51388195830129,1458.6622888499326,580.6033497683895,0.0,295.7835,0.7031084428013393,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7416.409094319271,1.0,1.0
18346527.0,18346527.0,278.8492207652331,294.15137251601095,282.49865991683305,0.05088198787466537,0.05083383700029765,0.05088198783363343,0.04064687989507168,0.23419422378273155,0.4274904903911339,296.80417736279486,297.15044124752046,296.79696406614755,296.69601323428503,296.7403315436514,0.0,20.66595568987911,5327.064028456206,29.513881958302083,1458.6622888499326,572.8842876211774,0.0,295.78774999999996,0.702848554094587,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7408.790442575497,1.0,1.0
18346536.0,18346536.0,278.85284268314155,294.1580291675948,282.49916264939844,0.05088195445445676,0.050833805257817895,0.05088195441342226,0.04064685519960378,0.23419406535492587,0.4274902093063474,296.806300195091,297.15252562241,296.79904401111264,296.6979550707595,296.74231618142386,0.0,20.665509967994502,5327.298178525531,29.513881958302836,1458.6622888499326,565.4591776288066,0.0,295.792,0.7025888035714286,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7401.599036930567,1.0,1.0
18346545.0,18346545.0,278.8563632049083,294.1645171449948,282.4998041210287,0.05088192168052558,0.05083377412958084,0.05088192163948892,0.04064683098276158,0.2341939099781662,0.4274899336274942,296.80842914563635,297.15461608366667,296.8011301975113,296.699902797885,296.74430751758496,0.0,20.665069806807328,5327.664878228118,29.513881958303596,1458.6622888499326,558.3461024921339,0.0,295.79625,0.7023291931152343,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7394.852221335295,1.0,1.0
18346554.0,18346554.0,278.85971018140816,294.1709226514121,282.50062353112725,0.050881889650936776,0.05083374370884111,0.05088188960989845,0.040646807317330454,0.23419375811329196,0.4274896641720407,296.8105653943794,297.1567138220631,296.8032238253337,296.701857572075,296.7463068379425,0.0,20.66463615574123,5328.197686780686,29.513881958304328,1458.6622888499326,551.6089460959085,0.0,295.8005,0.7020697246093749,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7388.647439840573,1.0,1.0
18346563.0,18346563.0,278.8628046313668,294.1773412649445,282.5016963935292,0.05088185862081672,0.050833714237966995,0.05088185857977727,0.040646784391937585,0.23419361096868174,0.42748940307709093,296.8127128080086,297.15882274542474,296.80532880461794,296.7038231685904,296.74831834144777,0.0,20.664212076524635,5328.93621235984,29.513881958304985,1458.6622888499326,545.4316854166567,0.0,295.80474999999996,0.7018103999372209,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7383.208280661259,1.0,1.0
18346572.0,18346572.0,278.8656564482343,294.18381469973286,282.5030102277965,0.05088182840394502,0.05083368554000826,0.05088182836290497,0.04064676206882585,0.2341934676629121,0.427489148782747,296.8148704689197,297.1609419906366,296.80744418280983,296.70579869869755,296.75034100277156,0.0,20.663796731228288,5329.8672387258885,29.51388195830555,1458.6622888499326,539.7709432567746,0.0,295.80899999999997,0.701551220982143,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7378.478149522129,1.0,1.0
18346581.0,18346581.0,278.86836648066804,294.1903461039696,282.50442932835017,0.05088179888186703,0.050833657502135636,0.050881798840826505,0.04064674025944821,0.23419332764799142,0.427488900311811,296.8170354236934,297.1630685079469,296.809566945159,296.7077813122579,296.7523716043578,0.0,20.663387299526093,5330.854879099485,29.51388195830614,1458.6622888499326,534.4987118533948,0.0,295.81325,0.7012921896275112,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7374.193149060644,1.0,1.0
18346590.0,18346590.0,278.87089705936773,294.19695087898253,282.50598166234596,0.050881770239094556,0.05083363029964392,0.05088177019805368,0.04064671910023368,0.2341931917978483,0.4274886592107633,296.8192096089704,297.1652042283176,296.81169905235066,296.70977289026064,296.75441225471656,0.0,20.66298535108099,5331.914155311732,29.513881958306655,1458.6622888499326,529.6909875923836,0.0,295.8175,0.7010333077566965,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7370.444299063436,1.0,1.0
18346599.0,18346599.0,278.8733290602361,294.2035959581554,282.5076071843635,0.050881742079449156,0.05083360355614521,0.050881742038408034,0.04064669829824579,0.23419305823600836,0.42748842215904437,296.8213888666798,297.1673450058669,296.8138362947681,296.71176939413164,296.7564584267894,0.0,20.66258751519179,5333.012946499089,29.51388195830717,1458.6622888499326,525.1518268790128,0.0,295.82174999999995,0.7007745772530691,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7367.003531701534,1.0,1.0
18346608.0,18346608.0,278.875662483273,294.2102813414883,282.5093058944028,0.050881714402921635,0.050833577271630806,0.050881714361880354,0.040646677853477725,0.2341929269624278,0.42748818915657694,296.82357319679795,297.16949084057046,296.8159786724048,296.71377082385015,296.75851012055585,0.0,20.662193791723126,5334.15128069334,29.51388195830766,1458.6622888499326,520.8749228940753,0.0,295.82599999999996,0.7005159999999999,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7363.864568187379,1.0,1.0
