,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18346617.0,18346617.0,278.8778913419403,294.21698619612516,282.5110639966967,0.0508816873030885,0.05083355153498564,0.05088168726204711,0.04064665783503697,0.23419279842163976,0.42748796098736264,296.8257634329127,297.17164249633936,296.81812702602656,296.7157779708793,296.760568253104,0.0,20.661804795052383,5335.31584741302,29.51388195830817,1458.6622888499326,516.8846909023611,0.0,295.83025,0.7002575778808594,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7361.038513918674,1.0,1.0
18346626.0,18346626.0,278.87999478958835,294.22363797676064,282.5128334508736,0.050881661105817357,0.050833526655739716,0.05088166106477586,0.04064663848358105,0.2341926741616714,0.42748774038158344,296.82796247783847,297.17380263335656,296.8202842834077,296.7177935913385,296.7626360180094,0.0,20.661422664885894,5336.460214627329,29.513881958308573,1458.6622888499326,513.2797741142541,0.0,295.8345,0.6999993127790178,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7358.577582214711,1.0,1.0
18346635.0,18346635.0,278.8819883702387,294.23029077581793,282.51465007758515,0.050881635568111656,0.0508335024030793,0.05088163552707008,0.04064661961965381,0.23419255302817277,0.42748752530336653,296.83016816706936,297.17596926802884,296.82244826147445,296.7198156301103,296.7647110339726,0.0,20.661045805467097,5337.619026722974,29.513881958309042,1458.6622888499326,509.97464570458874,0.0,295.83875,0.699741206577846,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7356.430889041271,1.0,1.0
18346644.0,18346644.0,278.88387208389133,294.236944593297,282.51651387683125,0.0508816106899639,0.05083347877699728,0.050881610648922306,0.04064660124324969,0.23419243502110854,0.42748731575264853,296.83238050057224,297.17814240032214,296.8246189602167,296.7218440871655,296.76679330096493,0.0,20.660674216632682,5338.792298809893,29.513881958309437,1458.6622888499326,506.9636875520479,0.0,295.84299999999996,0.6994832611607142,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7354.592831386815,1.0,1.0
18346653.0,18346653.0,278.8856459305463,294.24359942919784,282.518424848612,0.050881586471364315,0.050833455777484375,0.050881586430322756,0.0406465833543615,0.2341923201404322,0.42748711172934717,296.8345994783137,297.1803220302019,296.8267963796242,296.72387896247466,296.7688828189574,0.0,20.66030789822079,5339.980045121801,29.513881958309707,1458.6622888499326,504.2418018008972,0.0,295.84725,0.6992254784109934,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7353.058325629161,1.0,1.0
18346662.0,18346662.0,278.88733962992177,294.2501033336068,282.52027887300363,0.05088156294987316,0.050833433440184,0.05088156290883159,0.04064656598057519,0.23419220856690787,0.4274869135445639,296.83682583694934,297.1825084616691,296.82898124596045,296.72592081723303,296.77098045409633,0.0,20.65994718797042,5341.1186691288485,29.51388195831011,1458.6622888499326,501.7902257265066,0.0,295.8515,0.6989678602120536,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7351.745012851568,1.0,1.0
18346671.0,18346671.0,278.88893965716767,294.2565254558939,282.52212333290333,0.05088154010838391,0.0508334117488626,0.05088154006734234,0.04064654910932688,0.2341921002182087,0.42748672105660823,296.8390592411858,297.184701556321,296.831173228699,296.72796939600255,296.7730858121672,0.0,20.659591931945418,5342.237096164667,29.51388195831048,1458.6622888499326,499.6114711089432,0.0,295.85575,0.6987104084472656,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7350.684330013798,1.0,1.0
18346680.0,18346680.0,278.89044273055293,294.2628825747768,282.52396972551276,0.05088151794274143,0.05083339069957712,0.05088151790169987,0.040646532737564814,0.2341919950743382,0.42748653423106286,296.84129960963793,297.1869012805459,296.8333722476304,296.73002463677767,296.7751987974915,0.0,20.659242092675925,5343.342342843215,29.51388195831074,1458.6622888499326,497.70354108090436,0.0,295.85999999999996,0.6984531250000001,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7349.881296825039,1.0,1.0
18346689.0,18346689.0,278.8917411037141,294.2690470821301,282.52579486177484,0.0508814969912874,0.050833370803698964,0.050881496950245866,0.04064651726309712,0.2341918956883263,0.42748635757588194,296.84355534255184,297.18911561161894,296.83558672948,296.73209448643325,296.77732857117286,0.0,20.658904138338727,5344.405358300742,29.513881958311,1458.6622888499326,496.36481731481604,0.0,295.86424999999997,0.6981960117536272,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7349.605250562139,1.0,1.0
18346698.0,18346698.0,278.89300550728944,294.2751147613547,282.5275906156472,0.05088147639128366,0.05083335124167486,0.05088147635024216,0.04064650204833714,0.23419179796922288,0.4274861838661005,296.8458146334945,297.1913331541998,296.8378047807329,296.734167634629,296.7794622524335,0.0,20.658568912925293,5345.4481158149065,29.513881958311327,1458.6622888499326,495.1341423862684,0.0,295.8685,0.6979390705915179,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7349.416997922344,1.0,1.0
18346707.0,18346707.0,278.8941450372892,294.2808258437846,282.52927819506425,0.05088145708428019,0.05083333290791419,0.05088145704323869,0.04064648778905346,0.23419170638274073,0.42748602099252014,296.84808700323146,297.1935625002494,296.8400359522627,296.73625290853084,296.7816102998259,0.0,20.658243718465812,5346.415415777501,29.513881958311494,1458.6622888499326,494.2894355612469,0.0,295.87275,0.6976823033970425,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7349.539265865458,1.0,1.0
18346716.0,18346716.0,278.89524312051196,294.28641856820514,282.53092987030783,0.05088143820654237,0.05083331498192707,0.05088143816550087,0.04064647384698019,0.23419161683223944,0.42748586171647657,296.8503637165603,297.19579576632583,296.84227148128207,296.7383422091035,296.7837631178061,0.0,20.65792185519604,5347.357844603069,29.513881958311746,1458.6622888499326,493.5731199737064,0.0,295.87699999999995,0.6974257120535714,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7349.765057240215,1.0,1.0
18346725.0,18346725.0,278.8962997569578,294.2918929346163,282.5325456413778,0.050881419758064456,0.05083329746370803,0.05088141971702299,0.04064646022211308,0.23419152931769174,0.42748570603792146,296.8526447734526,297.1980329524002,296.8445113677804,296.7404355363221,296.785920706349,0.0,20.657603323027292,5348.27538400247,29.51388195831198,1458.6622888499326,492.9846261561581,0.0,295.88124999999997,0.6971692984444755,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7350.093784289899,1.0,1.0
18346734.0,18346734.0,278.89731494662664,294.29724894301813,282.5341255082743,0.050881401738841876,0.050833280353252706,0.05088140169780041,0.0406464469144487,0.23419144383907597,0.42748555395681614,296.85493017387995,297.2002740584433,296.846755611747,296.7425328901615,296.7880830654295,0.0,20.657288121872263,5349.168016030407,29.513881958312215,1458.6622888499326,492.52348671418065,0.0,295.8855,0.6969130644531251,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7350.524961674705,1.0,1.0
18346743.0,18346743.0,278.89828868951844,294.30248659341066,282.5356694709972,0.05088138414886886,0.05083326365055563,0.050881384107827395,0.04064643392398286,0.2341913603963647,0.4274854054731122,296.85721991781355,297.20251908442606,296.84900421317127,296.74463427059663,296.7902501950222,0.0,20.6569762516441,5350.035723086277,29.51388195831237,1458.6622888499326,492.1893356896042,0.0,295.88975,0.6966570119628906,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7351.05820583577,1.0,1.0
18346752.0,18346752.0,278.8992199812029,294.3075869669497,282.5371739401605,0.05088136705015084,0.050833247414528604,0.05088136700910938,0.040646421296550064,0.23419127928357916,0.427485261105405,296.8595144142239,297.2047683507707,296.85125758034184,296.74674003058556,296.7924225506256,0.0,20.65666801011237,5350.876544711021,29.513881958312595,1458.6622888499326,491.9836896541041,0.0,295.894,0.6964011428571429,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7351.693073183482,1.0,1.0
18346761.0,18346761.0,278.90009985403725,294.31238115452925,282.538606869409,0.05088135099629229,0.050833232171155256,0.05088135095525083,0.040646409441376125,0.23419120312583597,0.4274851254838866,296.8618173146508,297.2070247184561,296.8535193585795,296.7488533215591,296.79460419916063,0.0,20.656366056431168,5351.67310616778,29.51388195831274,1458.6622888499326,491.9222872258798,0.0,295.89824999999996,0.6961454590192523,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7352.427930258336,1.0,1.0
18346770.0,18346770.0,278.90093529834184,294.3170008216044,282.5399932390296,0.0508813355557433,0.0508332175104169,0.050881335514701836,0.040646398039458305,0.23419112987678475,0.42748499499919457,296.86412577262234,297.20928595725564,296.855786706309,296.75097168689285,296.79679197037296,0.0,20.656068317564163,5352.438903623424,29.513881958312894,1458.6622888499326,491.9926735390034,0.0,295.9025,0.6958899623325893,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7353.263816288237,1.0,1.0
18346779.0,18346779.0,278.9017263141166,294.32144596817517,282.5413330490224,0.05088132072849926,0.050833203432309175,0.050881320687457814,0.040646387090793205,0.23419105953640335,0.4274848696512897,296.8664397880993,297.2115520671295,296.85805962351526,296.75309512655235,296.79898586422775,0.0,20.655774793408003,5353.1739155967025,29.513881958313092,1458.6622888499326,492.1949067153072,0.0,295.90675,0.6956346546805245,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7354.200767913664,1.0,1.0
18346788.0,18346788.0,278.9024729013617,294.32571659424144,282.54262629938734,0.05088130651455387,0.05083318993682607,0.050881306473512425,0.040646376595376156,0.234190992104662,0.42748474944011905,296.8687593610422,297.21382304803785,296.86033811018314,296.75522364050323,296.80118588068996,0.0,20.6554854838602,5353.878121396724,29.513881958313227,1458.6622888499326,492.5291537842619,0.0,295.911,0.6953795379464286,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7355.238931473093,1.0,1.0
18346797.0,18346797.0,278.90317506007705,294.32981269980337,282.54387299012444,0.05088129291390138,0.05083317702396211,0.050881292872859925,0.040646366553202896,0.23419092758153345,0.4274846343656341,296.87108449141124,297.21609889994045,296.8626221662972,296.75735722871065,296.80339201972413,0.0,20.655200388819956,5354.551501124125,29.513881958313355,1458.6622888499326,492.9956909212844,0.0,295.91524999999996,0.6951246140136719,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7356.378563242475,1.0,1.0
18346806.0,18346806.0,278.90378940800383,294.333482529791,282.5450166941283,0.050881280435354434,0.05083316517707704,0.050881280394312965,0.04064635734029877,0.2341908683800726,0.4274845286823813,296.8734221898598,297.21838565084715,296.8649187594226,296.7595021345981,296.8056119750635,0.0,20.65492466525383,5355.157150663598,29.513881958313483,1458.6622888499326,493.7116940849776,0.0,295.91949999999997,0.6948698847656251,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7357.699940222075,1.0,1.0
18346815.0,18346815.0,278.90437455106775,294.3369967296391,282.54612427622595,0.05088126831547934,0.05083315367092235,0.050881268274437876,0.040646348392462804,0.23419081087963087,0.42748442599969905,296.87576434110434,297.22067624582826,296.8672197860067,296.7616510264338,296.80783682040897,0.0,20.654652237857714,5355.73921073776,29.513881958313593,1458.6622888499326,494.50963326235865,0.0,295.92375,0.6946153520856585,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7359.079667046222,1.0,1.0
18346824.0,18346824.0,278.9049317959962,294.34031512193155,282.5471929680056,0.05088125681175163,0.05083314275010119,0.05088125677071017,0.04064633989998621,0.23419075630127412,0.42748432847607376,296.8781120481731,297.22297152496657,296.86952633423164,296.7638048176762,296.810067773159,0.0,20.654383848932397,5356.295166993215,29.513881958313625,1458.6622888499326,495.3718956924206,0.0,295.928,0.6943610178571429,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7360.497617342814,1.0,1.0
18346833.0,18346833.0,278.9054456945787,294.343329280915,282.5482012344863,0.05088124626528034,0.05083313273866358,0.050881246224238875,0.04064633211496323,0.23419070626271482,0.427484238967637,296.88046838547143,297.2252740802209,296.8718414594012,296.7659662197176,296.81230821337255,0.0,20.654121733519013,5356.8104855284255,29.51388195831377,1458.6622888499326,496.3337772772853,0.0,295.93224999999995,0.6941068839634487,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7361.974555347476,1.0,1.0
18346842.0,18346842.0,278.9059405018815,294.3462094446775,282.54918288750616,0.05088123614047748,0.050833123127806495,0.05088123609943602,0.0406463246415713,0.23419065822392224,0.42748415298986925,296.8828285257822,297.22757984185944,296.8741603643648,296.7681309753208,296.81455283394274,0.0,20.653862382151164,5357.30794121745,29.513881958313874,1458.6622888499326,497.34086578407573,0.0,295.93649999999997,0.6938529522879465,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7363.478840191923,1.0,1.0
18346851.0,18346851.0,278.9064162179045,294.34895561321923,282.550137927065,0.050881226437340187,0.05083311391752724,0.05088122639629872,0.040646317479808326,0.23419061218488263,0.42748407054274623,296.8851924690741,297.2298888098512,296.8764830491096,296.7702990844588,296.8168016348415,0.0,20.653605794769785,5357.787524310464,29.51388195831391,1458.6622888499326,498.39343587231497,0.0,295.94075,0.6935992247140067,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7365.0107367857945,1.0,1.0
18346860.0,18346860.0,278.90687284264783,294.35156778654,282.5510663531629,0.05088121715586443,0.050833105107822005,0.05088121711482296,0.04064631062967132,0.23419056814557684,0.4274839916262339,296.8875602153159,297.23220098416533,296.8788095136225,296.77247054710455,296.8190546160408,0.0,20.653351971316045,5358.249225472932,29.513881958314006,1458.6622888499326,499.4917750201135,0.0,295.945,0.6933457031250001,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7366.570523272609,1.0,1.0
18346869.0,18346869.0,278.9073103562246,294.35404564461453,282.5519681339597,0.050881208297765934,0.05083309670032093,0.05088120825672446,0.040646304092428524,0.2341905261141413,0.42748391625467236,296.88993177767014,297.23451637530235,296.88113977094724,296.7746453745003,296.8213117920327,0.0,20.653100919985295,5358.693006286504,29.513881958314133,1458.6622888499326,500.6360973513889,0.0,295.94925,0.693092389404297,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7368.158375366125,1.0,1.0
18346878.0,18346878.0,278.90771983812465,294.3562972635559,282.55283006527304,0.05088120034495258,0.05083308915285692,0.05088120030391112,0.04064629822426125,0.2341904883759751,0.4274838484624989,296.89349588114345,297.2368376380555,296.8846592325952,296.7781835174968,296.82357976489453,0.0,20.652854789707582,5359.10862331291,29.51388195831424,1458.6622888499326,501.8272209131939,0.0,295.95349999999996,0.6928392854352678,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7369.764869824058,1.0,1.0
18346887.0,18346887.0,278.90810463627326,294.3583668686376,282.55365706936846,0.05088119300059886,0.05083308218346027,0.050881192959557404,0.04064629280581696,0.23419045352333806,0.4274837857622664,296.89585051511966,297.2409009720022,296.886972392256,296.7803303817671,296.8270223188495,0.0,20.6526123818058,5359.501431969026,29.51388195831427,1458.6622888499326,503.0753913557033,0.0,295.95775,0.6925863931012834,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7371.405606514782,1.0,1.0
18346896.0,18346896.0,278.9084677335121,294.3602562641896,282.5544532451945,0.05088118623509044,0.050833075764007606,0.05088118619404898,0.04064628781522061,0.23419042141575572,0.4274837279008812,296.8982127728304,297.2431532272658,296.889293073864,296.78248482755197,296.8292785768068,0.0,20.652373827671507,5359.874489051114,29.513881958314396,1458.6622888499326,504.3589319168815,0.0,295.962,0.6923337142857143,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7373.061965603914,1.0,1.0
18346905.0,18346905.0,278.9088138943138,294.36200183484,282.55522578571873,0.05088118002406291,0.05083306987132309,0.050881179983021455,0.04064628323442962,0.23419039193776578,0.42748367467987164,296.9005802118969,297.24541319198283,296.89161891135666,296.7846442149271,296.8315399691752,0.0,20.652138427845188,5360.231418688477,29.51388195831441,1458.6622888499326,505.6678779132274,0.0,295.96625,0.6920812508719308,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7374.727605837796,1.0,1.0
18346914.0,18346914.0,278.90914173846517,294.36358908308677,282.55597324864175,0.050881174401964234,0.05083306453814708,0.05088117436092278,0.040646279088920975,0.234190365252695,0.42748362638495335,296.9029534758475,297.24768158106076,296.8939505433917,296.7868091384742,296.8338071644982,0.0,20.651906540077498,5360.570067699266,29.513881958314517,1458.6622888499326,507.0011540992147,0.0,295.97049999999996,0.6918290047433036,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7376.399299146804,1.0,1.0
18346923.0,18346923.0,278.90944859918625,294.36499129446213,282.5566926031225,0.050881169420723994,0.05083305981382284,0.050881169379682525,0.040646275417085556,0.23419034160678856,0.42748358344738596,296.905333728917,297.2499583941375,296.8962891181155,296.7889806714099,296.836081353068,0.0,20.651678817154455,5360.8867643678,29.51388195831461,1458.6622888499326,508.35740308852644,0.0,295.97475,0.6915769777832032,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7378.0720170817285,1.0,1.0
18346932.0,18346932.0,278.9097359287039,294.3662172370145,282.55738622031214,0.05088116502774623,0.05083305564836383,0.05088116498670476,0.04064627218002701,0.234190320750667,0.42748354542768013,296.90772086754265,297.25224086842513,296.8986345052246,296.7911586617167,296.83836244014964,0.0,20.651455162039337,5361.182246496829,29.51388195831465,1458.6622888499326,509.72958145121396,0.0,295.979,0.691325171875,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7379.739453918329,1.0,1.0
18346941.0,18346941.0,278.9100102312994,294.36732339497314,282.5580626365411,0.050881161178106336,0.050833051999063295,0.05088116113706488,0.04064626934450972,0.23419030247136052,0.4274835119579405,296.910112875354,297.25452683199546,296.90098470346913,296.7933411918956,296.8406484203302,0.0,20.651234403600196,5361.463363881057,29.51388195831475,1458.6622888499326,511.1098800786973,0.0,295.98325,0.6910735889020647,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7381.400649171602,1.0,1.0
18346950.0,18346950.0,278.9102695631266,294.36829002263886,282.5587188168139,0.05088115789797059,0.05083304889081422,0.050881157856929114,0.04064626692991467,0.23419028689286275,0.4274834832513058,296.9125108316535,297.2568170937104,296.9033407773569,296.7955292446205,296.84294039877796,0.0,20.651017111348242,5361.727985752988,29.51388195831475,1458.6622888499326,512.4942237447416,0.0,295.98749999999995,0.6908222307477679,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7383.049397417325,1.0,1.0
18346959.0,18346959.0,278.9105142045958,294.3691185020352,282.5593547085818,0.05088115520632237,0.050833046341647294,0.05088115516528091,0.040646264950267255,0.23419027410521218,0.4274834594669944,296.9149149035572,297.25911180092976,296.9057028904545,296.7977229571119,296.8452385593125,0.0,20.650803354915475,5361.976465615975,29.513881958314858,1458.6622888499326,513.8788518966536,0.0,295.99174999999997,0.6905710992954799,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7384.682291675791,1.0,1.0
18346968.0,18346968.0,278.9107449123084,294.36981558670436,282.5599711045725,0.05088115308931334,0.05083304433840664,0.05088115304827187,0.04064626339533282,0.23419026404273274,0.4274834404890712,296.917324972801,297.26141088564395,296.90807092477314,296.7999222074283,296.8475427932787,0.0,20.65059304307469,5362.209698287482,29.51388195831488,1458.6622888499326,515.2613787106587,0.0,295.996,0.6903201964285713,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7386.297840849463,1.0,1.0
18346977.0,18346977.0,278.9109624697728,294.3703875431561,282.56056856692953,0.0508811515458158,0.05083304288002148,0.05088115150477433,0.040646262264278595,0.2341902567000747,0.42748342630785996,296.91974109007464,297.2637144191002,296.9104449281944,296.8021270188895,296.8498531723382,0.0,20.650386162896034,5362.428642533476,29.513881958314897,1458.6622888499326,516.6369640473392,0.0,296.00025,0.690069524030413,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7387.892163551959,1.0,1.0
18346986.0,18346986.0,278.9111674080208,294.3708395644161,282.5611477367583,0.05088115057264936,0.05083304196347014,0.0508811505316079,0.04064626155475373,0.23419025206215596,0.4274834168968101,296.92216322608,297.2660223978335,296.9128248703416,296.80433735185863,296.8521696780516,0.0,20.65018267293807,5362.633971885577,29.51388195831499,1458.6622888499326,518.0033219761948,0.0,296.00449999999995,0.689819083984375,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7389.463647342957,1.0,1.0
18346995.0,18346995.0,278.9113605594292,294.3711791653397,282.5617094470786,0.050881150166425804,0.05083304158553384,0.05088115012538435,0.04064626126425414,0.23419025011290795,0.4274834122275191,296.92459137697585,297.2683348506443,296.91521074512815,296.8065531808599,296.8544923258145,0.0,20.649982529861045,5362.8267280383425,29.51388195831499,1458.6622888499326,519.3561875599212,0.0,296.00874999999996,0.6895688781738281,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7391.0090689363715,1.0,1.0
18347004.0,18347004.0,278.91154247408076,294.3714122113567,282.5622545285747,0.050881150324274906,0.0508330417434865,0.050881150283233444,0.04064626139065939,0.23419025083871678,0.4274834122759234,296.9270255245271,297.27065178458895,296.9176025327022,296.8087744749925,296.85682110995845,0.0,20.649785692584246,5363.007636246871,29.51388195831499,1458.6622888499326,520.6931848838518,0.0,296.013,0.6893189084821428,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7392.526777631555,1.0,1.0
18347013.0,18347013.0,278.9117138497613,294.3715456363728,282.56278387717134,0.05088115104291109,0.05083304243420729,0.05088115100186962,0.04064626193154183,0.2341902542239993,0.4274834170144785,296.92946565444674,297.27297321537213,296.9200002167987,296.81100120298345,296.85915603221974,0.0,20.64959211600927,5363.177596420193,29.51388195831501,1458.6622888499326,522.0110197429071,0.0,296.01725,0.6890691767926898,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7394.014379087357,1.0,1.0
18347022.0,18347022.0,278.9118760206753,294.37159488926767,282.5632997887168,0.05088115231471715,0.05083304365046235,0.050881152273675685,0.04064626288127497,0.23419026023262401,0.4274834263791567,296.93191173552486,297.27529917401773,296.9224037612078,296.8132333005204,296.8614970938177,0.0,20.649401694637096,5363.33843412837,29.51388195831503,1458.6622888499326,523.3046352380162,0.0,296.0215,0.6888196849888394,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7395.468641869271,1.0,1.0
18347031.0,18347031.0,278.9120293436751,294.37156396695065,282.563802841327,0.05088115413773643,0.05083304539039344,0.050881154096694976,0.04064626423841343,0.23419026885530989,0.4274834403535197,296.9343637596211,297.2776296687127,296.92481315654635,296.81547075065316,296.8638442951773,0.0,20.649214401406553,5363.490630754228,29.51388195831512,1458.6622888499326,524.5724473206787,0.0,296.02574999999996,0.6885704349539621,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7396.88846328456,1.0,1.0
18347040.0,18347040.0,278.9121731095142,294.37144492553534,282.5642918859927,0.05088115651585056,0.05083304765768695,0.05088115647480909,0.04064626600582455,0.2341902801104685,0.4274834589701773,296.93682174276734,297.2799646829603,296.92722842140154,296.8177135869467,296.8661976353161,0.0,20.649030289955476,5363.633227119355,29.51388195831512,1458.6622888499326,525.8170004055347,0.0,296.03,0.6883214285714285,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7398.275428623093,1.0,1.0
18347049.0,18347049.0,278.91228428307085,294.37106273744786,282.56473677790353,0.05088116062510296,0.05083305156954838,0.050881160584061495,0.04064626905262401,0.23419029957557835,0.4274834920608334,296.9393060435786,297.28232058565754,296.92966936979695,296.8199798106935,296.86857808442716,0.0,20.64885940055045,5363.747448595138,29.513881958315135,1458.6622888499326,526.913411234376,0.0,296.03425,0.6880726677246094,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7399.485890038312,1.0,1.0
18347058.0,18347058.0,278.91239542165135,294.37068027777514,282.5651816234651,0.050881164736255376,0.050833055483214776,0.050881164695213914,0.04064627210082764,0.23419031904969917,0.4274835251673758,296.94179037732505,297.2846765144337,296.93211035125273,296.8222460632174,296.87095856709965,0.0,20.648688526896308,5363.86163808582,29.513881958315135,1458.6622888499326,528.0119828066177,0.0,296.0385,0.687824154296875,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7400.698480227582,1.0,1.0
18347067.0,18347067.0,278.9125065602318,294.3702978181024,282.5656264690267,0.05088116884745611,0.050833059396927054,0.05088116880641464,0.04064627514906694,0.2341903385240491,0.4274835582743253,296.94427471373587,297.28703244508046,296.9345513362679,296.8245123177075,296.87333905212444,0.0,20.648517653992055,5363.975824658011,29.513881958315146,1458.6622888499326,529.1129029174326,0.0,296.04274999999996,0.687575890171596,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7401.913416037683,1.0,1.0
18347076.0,18347076.0,278.91261769881226,294.3699153584297,282.5660713145883,0.05088117295870572,0.05083306331068575,0.05088117291766425,0.04064627819734236,0.23419035799863094,0.42748359138168673,296.9467590528111,297.2893883775978,296.9369923248423,296.82677857416394,296.8757195395014,0.0,20.648346781837922,5364.090008311867,29.513881958315164,1458.6622888499326,530.2161764031034,0.0,296.04699999999997,0.6873278772321428,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7403.130702305056,1.0,1.0
18347085.0,18347085.0,278.9127169648195,294.3694605910013,282.56650191249935,0.05088117846650152,0.05083306855124092,0.05088117842546005,0.04064628227783733,0.23419038409611667,0.42748363617450746,296.94925725789034,297.29176290864666,296.93944560580707,296.8290558080479,296.87811373198934,0.0,20.648182141471693,5364.19639918775,29.513881958315167,1458.6622888499326,531.2431974778465,0.0,296.05125,0.6870801173618861,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7404.263949615316,1.0,1.0
18347094.0,18347094.0,278.9128119904965,294.3689799986111,282.5669274218132,0.05088118447310652,0.05083307426569255,0.050881184432065074,0.040646286727013724,0.23419041255912787,0.42748368514106555,296.95176041688404,297.2941440833114,296.94190327928806,296.83133696374597,296.88051282073127,0.0,20.64801972722435,5364.3000050516885,29.513881958315167,1458.6622888499326,532.2441286366717,0.0,296.0555,0.6868326124441965,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7405.368324223832,1.0,1.0
18347103.0,18347103.0,278.91289898134266,294.3684569920883,282.56734374064655,0.05088119121170175,0.05083308067555861,0.050881191170660284,0.04064629171719989,0.23419044449353413,0.42748374022948993,296.9542739594623,297.29654110419665,296.94436980593395,296.833626000703,296.8829219900982,0.0,20.647861713277493,5364.3989675136445,29.51388195831525,1458.6622888499326,533.1894755605592,0.0,296.05974999999995,0.6865853643624442,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7406.412475595728,1.0,1.0
18347112.0,18347112.0,278.91297559921696,294.36788389909657,282.5677485181564,0.05088119876061675,0.05083308785523231,0.05088119871957529,0.04064629730626096,0.23419048027086706,0.427483802093313,296.9568016221191,297.29896091630445,296.9468481430711,296.83592553539296,296.88534474969345,0.0,20.64770951737826,5364.492388524592,29.51388195831525,1458.6622888499326,534.0592063104043,0.0,296.06399999999996,0.686338375,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7407.375475160622,1.0,1.0
18347121.0,18347121.0,278.9130522170912,294.3673108061049,282.56815329566626,0.050881206309572054,0.05083309503494428,0.050881206268530585,0.04064630289535179,0.2341905160483912,0.4274838639574755,296.95932928720384,297.30138072998096,296.94932648365665,296.8382250718478,296.88776751141387,0.0,20.647557322064564,5364.585807001814,29.51388195831525,1458.6622888499326,534.9303906181032,0.0,296.06825,0.6860916462402343,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7408.339925750229,1.0,1.0
18347130.0,18347130.0,278.9131288349655,294.3667377131132,282.56855807317606,0.050881213858565935,0.050833102214692866,0.05088121381752447,0.0406463084844711,0.23419055182609827,0.4274839258219628,296.9618569547167,297.30380054522624,296.95180482769047,296.8405246100674,296.8901902752596,0.0,20.64740512733573,5364.679222945667,29.51388195831525,1458.6622888499326,535.8030307992598,0.0,296.0725,0.6858451799665178,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7409.305829680509,1.0,1.0
18347139.0,18347139.0,278.91320537014917,294.36616455800083,282.56896278286587,0.05088122142112089,0.05083310940732557,0.05088122138007942,0.04064631408361413,0.23419058766811565,0.4274839877998173,296.96438479497476,297.3062206207819,296.9542832711608,296.84282427216596,296.8926132082626,0.0,20.647252995762493,5364.772628632699,29.51388195831526,1458.6622888499326,536.6763665477218,0.0,296.07674999999995,0.685598978062221,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7410.272418984431,1.0,1.0
18347148.0,18347148.0,278.91326949629615,294.3655820806879,282.5693573150913,0.050881231012597575,0.05083311852759997,0.05088123097155609,0.04064632118244396,0.23419063313182018,0.42748406673858463,296.96693819644156,297.30867952616245,296.95677612261073,296.84514226117454,296.89506120918884,0.0,20.647110254320086,5364.864872849238,29.513881958315242,1458.6622888499326,537.4365383706173,0.0,296.08099999999996,0.6853530424107143,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7411.124692282423,1.0,1.0
18347157.0,18347157.0,278.9133314844608,294.36499799723094,282.5697500938173,0.05088124095367063,0.05083312798001954,0.050881240912629154,0.04064632853967956,0.23419068025340384,0.42748414859982886,296.9694960037729,297.3111451227475,296.9592714591394,296.8474634091035,296.8975135307449,0.0,20.64696913112762,5364.956915156508,29.513881958315242,1458.6622888499326,538.1780382835364,0.0,296.08525,0.6851073748953683,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7411.9580933794205,1.0,1.0
18347166.0,18347166.0,278.91338780261634,294.3643986073063,282.5701373859986,0.05088125147151301,0.050833137980391484,0.05088125143047153,0.04064633632320543,0.23419073011025332,0.4274842352835754,296.97206353284895,297.3136295849687,296.96177227540227,296.849791011233,296.8999748089952,0.0,20.646831717162716,5365.047164146705,29.513881958315242,1458.6622888499326,538.8707612958436,0.0,296.0895,0.6848619773995536,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7412.740927967959,1.0,1.0
18347175.0,18347175.0,278.9134419787801,294.3637920846091,282.570522503175,0.05088126219240045,0.05083314817364708,0.050881262151358984,0.04064634425678147,0.23419078093006973,0.42748432366726247,296.9746344960622,297.31612131930547,296.96427502422864,296.85212081605454,296.9024391652588,0.0,20.646695643810073,5365.136580054614,29.51388195831525,1458.6622888499326,539.54587657394,0.0,296.09375,0.6846168518066407,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7413.505323080612,1.0,1.0
18347184.0,18347184.0,278.9134961549439,294.36318556191185,282.5709076203514,0.05088127291332077,0.050833158366933875,0.0508812728722793,0.04064635219038178,0.23419083175004202,0.42748441205122567,296.9772054614733,297.3186130549325,296.9667777762665,296.85445062244156,296.90490352342516,0.0,20.646559570916136,5365.225993923103,29.51388195831526,1458.6622888499326,540.221857765311,0.0,296.09799999999996,0.6843720000000001,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7414.270582067577,1.0,1.0
18347193.0,18347193.0,278.9135503311077,294.36257903921467,282.57129273752787,0.050881283634273376,0.05083316856025134,0.05088128359323191,0.040646360124005944,0.23419088257016754,0.4274845004354604,296.9797764290823,297.3211047918497,296.96928053151584,296.856780430394,296.9073678834943,0.0,20.64642349848069,5365.315405752571,29.513881958315284,1458.6622888499326,540.8987059189359,0.0,296.10224999999997,0.6841274238630023,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7415.036705978235,1.0,1.0
18347202.0,18347202.0,278.9136008385698,294.3619877212287,282.571676292905,0.05088129518732812,0.05083317954414552,0.05088129514628665,0.040646368672696255,0.23419093733630938,0.427484595773157,296.982358331275,297.32361055307695,296.97178953961776,296.8591181006517,296.90984322383224,0.0,20.646291056321807,5365.406496586542,29.513881958315263,1458.6622888499326,541.5380722607016,0.0,296.1065,0.683883125279018,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7415.767030711812,1.0,1.0
18347211.0,18347211.0,278.9136453465178,294.3614212678636,282.5720572942352,0.05088130810111518,0.050833191820865695,0.05088130806007371,0.04064637822720103,0.23419099855535128,0.4274847024818125,296.98495811354735,297.3261392476422,296.9743087709915,296.86146862723496,296.9123365191509,0.0,20.646164550500316,5365.500334576614,29.513881958315366,1458.6622888499326,542.1154278563959,0.0,296.11075,0.6836391061314174,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7416.438097791757,1.0,1.0
18347220.0,18347220.0,278.9136883600022,294.3608610082122,282.5724376593588,0.05088132135387841,0.05083320441964568,0.05088132131283693,0.04064638803226731,0.23419106138189483,0.42748481202312283,296.98756235120044,297.32867365563135,296.97683055118927,296.8638223573389,296.914834288292,0.0,20.646039523682813,5365.594855552871,29.513881958315366,1458.6622888499326,542.6777580808414,0.0,296.11499999999995,0.6833953683035715,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7417.094823965643,1.0,1.0
18347229.0,18347229.0,278.91372987902287,294.36030694227463,282.57281738827584,0.05088133494561666,0.050833217340484405,0.0508813349045752,0.04064639808789425,0.23419112581593451,0.42748492439707836,296.99017104419795,297.331213777001,296.9793548801685,296.8661792909319,296.9173365312206,0.0,20.645915975854045,5365.690059564643,29.513881958315366,1458.6622888499326,543.2250137307958,0.0,296.11924999999997,0.6831519136788505,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7417.73716007954,1.0,1.0
18347238.0,18347238.0,278.9137699035799,294.3597590700508,282.5731964809862,0.050881348876328815,0.050833230583380754,0.05088134883528734,0.04064640839408099,0.23419119185746504,0.4274850396036695,296.99278419250345,297.33375961170753,296.9818817578867,296.86853942798217,296.91984324790155,0.0,20.645793906998968,5365.785946661312,29.513881958315366,1458.6622888499326,543.7571468926782,0.0,296.1235,0.682908744140625,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7418.365058269236,1.0,1.0
18347247.0,18347247.0,278.9138084336733,294.3592173915407,282.57357493749004,0.05088136314601485,0.05083324414833476,0.05088136310497338,0.04064641895082755,0.23419125950648637,0.42748515764289596,296.9954017960802,297.33631115970707,296.9844111843013,296.8709027684579,296.9223544382995,0.0,20.645673317103096,5365.88251689228,29.513881958315366,1458.6622888499326,544.2741109492877,0.0,296.12775,0.6826658615722656,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7418.978471966919,1.0,1.0
18347256.0,18347256.0,278.913845469303,294.3586819067444,282.57395275778725,0.050881377754673066,0.05083325803534479,0.050881377713631604,0.040646429758132666,0.23419132876299037,0.4274852785147436,296.9980238548915,297.33886842095546,296.98694315936945,296.8732693123272,296.9248701023791,0.0,20.645554206151566,5365.979770307024,29.513881958315377,1458.6622888499326,544.7758605863886,0.0,296.13199999999995,0.6824232678571428,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7419.577355907812,1.0,1.0
18347265.0,18347265.0,278.9138810104691,294.3581526156618,282.57432994187786,0.05088139270230289,0.0508332722444103,0.050881392661261425,0.0406464408159959,0.23419139962697438,0.42748540221920733,297.00065036890055,297.34143139540856,296.9894776830484,296.87563905955795,296.92739024010467,0.0,20.645436574130095,5366.077706955043,29.513881958315377,1458.6622888499326,545.2623517989904,0.0,296.13624999999996,0.6821809648786272,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7420.161666136411,1.0,1.0
18347274.0,18347274.0,278.91391505717144,294.357629518293,282.5747064897619,0.05088140798890377,0.05083328677553077,0.0508814079478623,0.04064645212441685,0.2341914720984356,0.4274855287562822,297.0032813380702,297.3440000830218,296.9920147552952,296.87801201011814,296.9299148514406,0.0,20.645320421024564,5366.176326885918,29.513881958315395,1458.6622888499326,545.7335418974917,0.0,296.1405,0.6819389545200893,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7420.731360012682,1.0,1.0
18347283.0,18347283.0,278.9139456962426,294.35712971562384,282.5750824357102,0.05088142400170544,0.050833301996605795,0.05088142396066396,0.04064646396961737,0.23419154801371908,0.4274856613580818,297.0059243856554,297.34658262847233,296.9945591345445,296.8803937371109,296.9324517042794,0.0,20.645208061907,5366.277574301984,29.51388195831542,1458.6622888499326,546.1683846368302,0.0,296.14475,0.6816972386648996,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7421.267337808969,1.0,1.0
18347292.0,18347292.0,278.9139719994211,294.35666629592896,282.5754582394369,0.050881440931827296,0.05083331808919858,0.050881440890785806,0.04064647649284454,0.2341916282792064,0.4274858016199824,297.0085842139607,297.34918341708,296.9971139124553,296.8827877140015,296.93500563443547,0.0,20.64510085053402,5366.382950108245,29.51388195831542,1458.6622888499326,546.5561547410584,0.0,296.149,0.6814558191964286,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7421.760376508084,1.0,1.0
18347301.0,18347301.0,278.9139983025997,294.3562028762341,282.5758340431636,0.05088145786197061,0.050833334181811775,0.05088145782092913,0.04064648901608757,0.23419170854479554,0.4274859418820623,297.0112440439734,297.35178420639454,296.99966869300863,296.88518169202996,296.9375595660217,0.0,20.644993639429103,5366.488324518144,29.51388195831542,1458.6622888499326,546.9442063869999,0.0,296.15324999999996,0.6812146979980469,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7422.253695352821,1.0,1.0
