,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18347310.0,18347310.0,278.9140246057782,294.3557394565392,282.5762098468902,0.05088147479213654,0.05083335027444642,0.05088147475109506,0.04064650153934729,0.23419178881049194,0.4274860821443311,297.01390387569364,297.35438499641594,297.0022234762044,296.8875756711964,296.94011349903815,0.0,20.64488642859264,5366.593697531893,29.51388195831542,1458.6622888499326,547.3325397655427,0.0,296.15749999999997,0.6809738769531251,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7422.747294534276,1.0,1.0
18347319.0,18347319.0,278.9140505926799,294.35528122017047,282.5765859428553,0.050881491854847256,0.0508333664930115,0.05088149181380577,0.04064651416058055,0.23419186970474523,0.42748622351392773,297.0165657935768,297.3569875788447,297.0047797549594,296.8899712270972,296.9426696211468,0.0,20.6447797706453,5366.69972830508,29.51388195831542,1458.6622888499326,547.7180565299875,0.0,296.16175,0.6807333579450335,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7423.23873541396,1.0,1.0
18347328.0,18347328.0,278.9140721022031,294.3548963616484,282.5769661758984,0.05088151079366646,0.05083338449406182,0.050881510752624974,0.04064652816858286,0.23419195949592228,0.4274863805572213,297.019257221705,297.3596155261131,297.0073571707537,296.8923890890127,296.94525671427175,0.0,20.64468093613789,5366.81508913615,29.51388195831542,1458.6622888499326,548.059956762004,0.0,296.166,0.6804931428571429,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7423.695897642539,1.0,1.0
18347337.0,18347337.0,278.9140929158814,294.35452290703097,282.57734705189915,0.05088153002407264,0.05083340277214808,0.05088152998303116,0.04064654239211843,0.2341920506698697,0.4274865400365389,297.02195323737806,297.3622474158069,297.0099378735532,296.8948104183791,296.9478486217375,0.0,20.644583317675234,5366.931899027852,29.51388195831542,1458.6622888499326,548.3952494184819,0.0,296.17024999999995,0.6802532335728236,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7424.1479025722565,1.0,1.0
18347346.0,18347346.0,278.91411303371484,294.35416085631823,282.57772857085746,0.05088154954606639,0.05083342132727083,0.0508815495050249,0.04064655683118768,0.23419214322659024,0.4274867019518851,297.02465384055716,297.3648832478829,297.01252186331493,296.8972352151622,296.95044534350666,0.0,20.644486915248144,5367.050158034447,29.51388195831542,1458.6622888499326,548.7239218222027,0.0,296.17449999999997,0.6800136319754465,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7424.594737580146,1.0,1.0
18347355.0,18347355.0,278.9141324557034,294.35381020951013,282.5781107327734,0.05088156935964656,0.050833440159429,0.05088156931860508,0.04064657148578978,0.23419223716607845,0.42748686630325033,297.02735903120333,297.3675230222976,297.01510913999573,296.89966347932767,296.9530468795416,0.0,20.644391728846962,5367.1698662123645,29.51388195831542,1458.6622888499326,549.0459615418567,0.0,296.17875,0.6797743399483817,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7425.036390291316,1.0,1.0
18347364.0,18347364.0,278.9141511818471,294.35347096660666,282.57849353764686,0.050881589464813165,0.050833459268622594,0.05088158942377169,0.04064658635592475,0.23419233248833443,0.42748703309063435,297.0300688092776,297.3701667390073,297.0176997035526,296.9020952108411,296.9556532298046,0.0,20.644297758462603,5367.29102362016,29.51388195831542,1458.6622888499326,549.3613563928434,0.0,296.183,0.6795353593750001,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7425.472848579713,1.0,1.0
18347373.0,18347373.0,278.9141692121459,294.3531431276079,282.57887698547796,0.050881609861565064,0.05083347865485052,0.05088160982052359,0.040646601441591726,0.23419242919335273,0.42748720231402765,297.0327831747407,297.3728143979683,297.0202935539421,296.90453040966787,296.9582643942579,0.0,20.644205004085634,5367.4136303185605,29.51388195831542,1458.6622888499326,549.670094438,0.0,296.18724999999995,0.6792966921386718,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7425.904100568894,1.0,1.0
18347382.0,18347382.0,278.91418654659986,294.3528266925137,282.5792610762666,0.05088163054990169,0.05083349831811225,0.050881630508860215,0.0406466167427903,0.23419252728113069,0.42748737397342534,297.03550212755334,297.3754659991367,297.022890691121,296.9069690757734,296.96088037286336,0.0,20.644113465707008,5367.537686370425,29.51388195831542,1458.6622888499326,549.9721639882348,0.0,296.19149999999996,0.6790583401227679,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7426.330134632614,1.0,1.0
18347391.0,18347391.0,278.914203185209,294.3525216613242,282.5796458100129,0.05088165152982363,0.05083351825840834,0.05088165148878215,0.0406466322595209,0.23419262675167102,0.4274875480688324,297.03822566767593,297.37812154246853,297.0254911150457,296.90941120912305,296.9635011655827,0.0,20.644023143318215,5367.663191840774,29.51388195831542,1458.6622888499326,550.2675536033629,0.0,296.19575,0.6788203052106584,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7426.7509393957025,1.0,1.0
18347400.0,18347400.0,278.91421912797324,294.3522280340393,282.5800311867168,0.05088167280132973,0.0508335384757377,0.050881672760288245,0.04064664799178269,0.23419272760496845,0.427487724600239,297.04095379506884,297.3807810279196,297.02809482567255,296.91185680968186,296.9661267723778,0.0,20.64393403691022,5367.790146796768,29.51388195831542,1458.6622888499326,550.5562520926289,0.0,296.2,0.6785825892857144,297.15,278.91449031542425,294.3444149717179,286.4591169421673,0.05000000753525986,0.05000000830505792,0.05000000749415814,0.04000000776412677,0.2300000075833735,1.0,1.0,7427.166503734555,1.0,1.0
18347400.0,18347400.0,278.91421912797324,294.3522280340393,282.5800311867168,0.05088167280132973,0.0508335384757377,0.050881672760288245,0.04064664799178269,0.23419272760496845,0.427487724600239,297.04095379506884,297.3807810279196,297.02809482567255,296.91185680968186,296.9661267723778,0.0,20.64393403691022,5324.686083394627,29.51388195831542,1458.6622888499326,486.1386845571075,0.0,296.2,0.6785825892857144,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7319.644872796893,1.0,1.0
18347409.0,18347409.0,278.9168219795569,294.3598704949801,282.5804321540752,0.05088169183081327,0.05083355642140115,0.050881691793294014,0.04064666165336007,0.2341928234718676,0.42748788734872006,297.04368127980183,297.383441391317,297.03069735743884,296.91430180323107,296.9687514191874,0.0,20.643844561213292,5324.729911909291,29.51388195831542,1458.6622888499326,480.00316579486116,0.0,296.20425,0.6783451942313059,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7313.553093073613,1.0,1.0
18347418.0,18347418.0,278.9203328324874,294.3671236229976,282.5809435387261,0.05088171214857154,0.05083357555215193,0.050881712115537436,0.04064667615391696,0.23419292699218544,0.42748806228055436,297.04641878001024,297.38610981979764,297.0333073774432,296.91675445125793,296.9713866226931,0.0,20.64375779788047,5324.920222575125,29.513881958315395,1458.6622888499326,474.2640120849909,0.0,296.20849999999996,0.6781081219308035,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7308.004163266244,1.0,1.0
18347427.0,18347427.0,278.92391501533064,294.3740515143336,282.5815394064324,0.05088173285915641,0.050833595064316825,0.05088173283040585,0.04064669096861609,0.23419303205195022,0.4274882402004933,297.04916132353435,297.3887823273655,297.03592124067177,296.9192110151619,296.9740271436546,0.0,20.643672214321086,5325.194675651873,29.51388195831542,1458.6622888499326,468.6950837381195,0.0,296.21274999999997,0.6778713742675782,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7302.70960241256,1.0,1.0
18347436.0,18347436.0,278.9274592464195,294.3806322071204,282.5822674381816,0.05088175421988345,0.05083361521586853,0.050881754194878955,0.040646706327084114,0.23419313933305083,0.4274884227827759,297.05191081858686,297.3914604668177,297.03854044318746,296.92167301148527,296.9766749964217,0.0,20.64358824982374,5325.60013207888,29.51388195831542,1458.6622888499326,463.34640893553984,0.0,296.217,0.677634953125,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7297.7663000724915,1.0,1.0
18347445.0,18347445.0,278.93090810061915,294.38704161444014,282.5831289032651,0.05088177616333815,0.05083363594348724,0.050881776141523276,0.040646722181679376,0.23419324848543613,0.4274886094392037,297.05466665607173,297.3941437661355,297.041164581572,296.92414001936095,296.97932954063145,0.0,20.643505706286444,5326.132978992085,29.51388195831542,1458.6622888499326,458.22852566179483,0.0,296.22125,0.6773988603864397,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7293.181181168414,1.0,1.0
18347454.0,18347454.0,278.9341822388,294.39337523437655,282.5841673636602,0.050881798817541256,0.05083365737656528,0.05088179879816617,0.040646738649716074,0.23419335980630007,0.4274888009651626,297.0574303352879,297.3968334653831,297.04379488246644,296.9266132750874,296.9819923601097,0.0,20.643424867083354,5326.830680035439,29.51388195831542,1458.6622888499326,453.402091309847,0.0,296.22549999999995,0.677163097935268,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7289.052367020617,1.0,1.0
18347463.0,18347463.0,278.93729610451686,294.3997190358779,282.58536343796146,0.05088182205216515,0.05083367938089672,0.05088182203473763,0.04064675560458315,0.2341934730906272,0.42748899663925616,297.0602021507061,297.39952981694233,297.04643171497764,296.92909310511305,296.9846637735609,0.0,20.64334564883378,5327.652985470868,29.513881958315395,1458.6622888499326,448.8843392190022,0.0,296.22974999999997,0.6769276676548549,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7285.356841146951,1.0,1.0
18347472.0,18347472.0,278.9402332900432,294.40615950608594,282.5867187408752,0.0508818458245767,0.05083370191178913,0.05088184580870819,0.04064677300257532,0.23419358830242,0.42748919625363263,297.06298277877164,297.4022333859962,297.04907571530634,296.93158012122603,296.98734450049574,0.0,20.643268089610544,5328.586083566193,29.513881958315395,1458.6622888499326,444.70448146805734,0.0,296.234,0.6766925714285715,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7282.110003932109,1.0,1.0
18347481.0,18347481.0,278.9430076485455,294.412578323408,282.58824002698987,0.05088187022390918,0.05083372506084626,0.050881870209039705,0.040646790929734666,0.23419370558954014,0.4274894003078828,297.06577171467217,297.40494375158084,297.05172634876146,296.9353845705898,296.99003447401896,0.0,20.643192222740254,5329.656394909071,29.51388195831542,1458.6622888499326,440.8155257346504,0.0,296.23825,0.676457811139788,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7279.29128367471,1.0,1.0
18347490.0,18347490.0,278.94557765965226,294.4189767727644,282.5899702318102,0.05088189531349626,0.05083374889500542,0.05088189529889798,0.04064680945259857,0.23419382498328756,0.42748960908796607,297.0696814207004,297.40934505229234,297.05549313287327,296.9378429322353,296.993861461572,0.0,20.643118362077683,5330.902999226011,29.51388195831542,1458.6622888499326,437.2588874062556,0.0,296.24249999999995,0.6762233886718749,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7276.981175802593,1.0,1.0
18347499.0,18347499.0,278.9479767295767,294.42551538042807,282.59184579903143,0.05088192086222616,0.050833773173492434,0.05088192084769661,0.04064682833857299,0.23419394622985037,0.42748982141871145,297.07246749135317,297.41199694336217,297.0581371049578,296.9403209032858,296.99655605369117,0.0,20.643046159007998,5332.231190416219,29.51388195831542,1458.6622888499326,434.03936063280014,0.0,296.24674999999996,0.6759893059082032,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7275.089768016274,1.0,1.0
18347508.0,18347508.0,278.95025593236034,294.43212454317745,282.5938111924307,0.05088194675568419,0.050833797782211906,0.05088194674115539,0.040646847487310594,0.2341940690023109,0.42749003653485435,297.0752616359789,297.4146589775465,297.0607878379598,296.94280595762,296.9992586460419,0.0,20.642975265351318,5333.597138875787,29.51388195831542,1458.6622888499326,431.0814532179146,0.0,296.251,0.6757555647321429,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7273.497738167301,1.0,1.0
18347517.0,18347517.0,278.9524211796712,294.43878012778976,282.5958495385537,0.05088197300693388,0.0508338227322333,0.050881972992371426,0.0406468669045369,0.23419419341638084,0.42749025459354845,297.07806399616146,297.4173310659683,297.063445470578,296.94529819047347,297.00196941903476,0.0,20.64290568872098,5334.985505664353,29.51388195831542,1458.6622888499326,428.3774446717939,0.0,296.25525,0.6755221670270648,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7272.182026833116,1.0,1.0
18347526.0,18347526.0,278.9544113726678,294.44545631407254,282.59796804595504,0.050881999696555394,0.05083384809925243,0.05088199968194703,0.040646886647245375,0.23419431988965583,0.42749047629250386,297.08088003177187,297.42001934385445,297.06611458955393,296.9478022728362,297.0046938498236,0.0,20.642838213499388,5336.381117690554,29.51388195831542,1458.6622888499326,426.0633154660038,0.0,296.2595,0.6752891146763393,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7271.263442178304,1.0,1.0
18347535.0,18347535.0,278.9562851280028,294.4521058402209,282.60011463292955,0.05088202669364594,0.050833873758131885,0.050882026678998146,0.04064690661645881,0.23419444783145035,0.4274907005674616,297.08370597332225,297.422718907145,297.0687920340136,296.95031485319146,297.007428210773,0.0,20.642772228922926,5337.76502354784,29.51388195831542,1458.6622888499326,424.01901237815,0.0,296.26374999999996,0.6750564095633371,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7270.602978963161,1.0,1.0
18347544.0,18347544.0,278.9580544689595,294.4587022281246,282.6022689735499,0.05088205402019547,0.05083389972965913,0.05088205400551716,0.04064692682813889,0.23419457734992974,0.42749092760815466,297.08654143165677,297.4254289648462,297.0714774959043,296.95283553771753,297.01017215790716,0.0,20.642707664880923,5339.129403269856,29.51388195831542,1458.6622888499326,422.22096565714236,0.0,296.268,0.6748240535714285,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7270.169247400127,1.0,1.0
18347553.0,18347553.0,278.959725149511,294.46522413895514,282.60441752924066,0.05088208167498902,0.05083392601273728,0.050882081660287834,0.040646947281544575,0.23419470843727538,0.4274911574021827,297.0893864291413,297.42814925358033,297.0741710092346,296.95536428937663,297.0129257523385,0.0,20.642644503130256,5340.469780363543,29.51388195831542,1458.6622888499326,420.6578479180673,0.0,296.27225,0.6745920485839844,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7269.946443592988,1.0,1.0
18347562.0,18347562.0,278.96130262211545,294.47165193134003,282.6065489988392,0.050882109654761795,0.05083395260432944,0.05088210964004386,0.04064696797444537,0.2341948410755672,0.42749138991970204,297.09224098850314,297.4308795241004,297.0768726055599,296.9579010678729,297.0156890522012,0.0,20.64258272474634,5341.782832287159,29.51388195831542,1458.6622888499326,419.3185718039767,0.0,296.2765,0.6743603964843751,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7269.92015762413,1.0,1.0
18347571.0,18347571.0,278.96279204536916,294.4779677581837,282.608654085818,0.05088213795597635,0.05083397950113412,0.050882137941246366,0.040646988904395914,0.23419497524574776,0.4274916251288473,297.09510513252246,297.43361954186287,297.0795823140369,296.96044583023007,297.01846211210955,0.0,20.642522310854645,5343.066058696109,29.51388195831542,1458.6622888499326,418.1923292103548,0.0,296.28074999999995,0.674129099155971,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7270.077081025566,1.0,1.0
18347580.0,18347580.0,278.9641982966859,294.48415539101063,282.6107252742937,0.050882166575007486,0.05083400669975635,0.05088216656026897,0.04064701006885852,0.23419511092870263,0.4274918629974316,297.09797888619937,297.4363690877246,297.0823001632726,296.9629985327124,297.02124498532896,0.0,20.642463242760943,5344.317562924084,29.51388195831542,1458.6622888499326,417.26855645197526,0.0,296.28499999999997,0.6738981584821429,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7270.404753427068,1.0,1.0
18347589.0,18347589.0,278.965528253689,294.4902043955524,282.6127578336852,0.05088219550082836,0.05083403418976073,0.05088219548608381,0.04064703145980215,0.23419524807051,0.4274921034318446,297.10086199974455,297.4391276883574,297.08502594643164,296.96555890344104,297.0240374400478,0.0,20.642405464055198,5345.5369086342025,29.5138819583154,1458.6622888499326,416.53140382187235,0.0,296.28925,0.6736675763462612,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7270.886888728378,1.0,1.0
18347598.0,18347598.0,278.96678116373755,294.49608349319993,282.61474215801314,0.050882224783080035,0.05083406201833968,0.05088222476833121,0.04064705311400534,0.23419538690540306,0.4274923468465461,297.10375541772345,297.4418959170643,297.08776046589185,296.9681276038195,297.02684047289256,0.0,20.64234907653253,5346.719767602306,29.51388195831542,1458.6622888499326,415.9834010528593,0.0,296.2935,0.6734373546316965,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7271.521688539946,1.0,1.0
18347607.0,18347607.0,278.96798525972326,294.5018549442073,282.6166959224128,0.05088225429115605,0.050834090061429776,0.050882254276404026,0.040647074935002234,0.23419552681298655,0.42749259214947133,297.1066553643031,297.4446702454554,297.09050052074747,296.9707015814947,297.0296502076532,0.0,20.642293570425355,5347.879616513755,29.51388195831542,1458.6622888499326,415.5550185676835,0.0,296.29774999999995,0.6732074952218193,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7272.253099460111,1.0,1.0
18347616.0,18347616.0,278.96912499900327,294.5074493059369,282.61859994669686,0.05088228412249253,0.05083411841162247,0.050882284107738165,0.04064709699485549,0.2341956682548612,0.4274928401532326,297.10956502256624,297.44745324911685,297.09324880347316,296.973283259832,297.03246993370846,0.0,20.64223932484664,5349.004649352445,29.513881958315412,1458.6622888499326,415.2846323497762,0.0,296.30199999999996,0.672978,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7273.107691835316,1.0,1.0
18347625.0,18347625.0,278.97013874760296,294.51266868585844,282.62040123145044,0.0508823144301037,0.050834147214282206,0.05088231441534842,0.04064711940661129,0.2341958119575674,0.42749309213038234,297.1124943652024,297.45025372629885,297.0960137583371,296.9758805020325,297.03530990721447,0.0,20.642187558734413,5350.0581696600375,29.513881958315412,1458.6622888499326,415.3212432867242,0.0,296.30625,0.6727488708496094,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7274.197771313744,1.0,1.0
18347634.0,18347634.0,278.97113210860516,294.5178219990407,282.62218484778344,0.05088234481243749,0.050834176087930505,0.050882344797681466,0.04064714187358093,0.2341959560149149,0.4274933447306894,297.11542707335104,297.4530571410669,297.0987815610168,296.9784803822896,297.03815334068827,0.0,20.642136207502983,5351.0997626743465,29.51388195831542,1458.6622888499326,415.40720442336095,0.0,296.3105,0.6725201096540178,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7275.325274113458,1.0,1.0
18347643.0,18347643.0,278.97202612811543,294.5225716299,282.62386734072186,0.05088237574389252,0.05083420548327056,0.05088237572913608,0.04064716474639216,0.2341961026768615,0.4274936019194183,297.1183792995677,297.4558767155907,297.10156577257675,296.98109509937296,297.0410167701453,0.0,20.64208717780294,5352.073678186865,29.51388195831542,1458.6622888499326,415.72755011811125,0.0,296.31475,0.672291718296596,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7276.619486291027,1.0,1.0
18347652.0,18347652.0,278.9728866084119,294.5271952870006,282.6255170391793,0.05088240680543955,0.05083423500219724,0.05088240679068284,0.04064718771533854,0.23419624995596397,0.42749386019442587,297.12133747562547,297.4587014240908,297.1043549594184,296.98371438552647,297.04388625720316,0.0,20.642038877339274,5353.0257956589085,29.51388195831542,1458.6622888499326,416.12907274230923,0.0,296.31899999999996,0.6720636986607142,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7277.973078086805,1.0,1.0
18347661.0,18347661.0,278.97371307098945,294.53164860598304,282.62712814532637,0.050882438099636156,0.05083426474216119,0.050882438084879175,0.04064721085624745,0.23419639833841374,0.42749412041334656,297.1243040378227,297.4615326534955,297.107151082844,296.9863397513996,297.04676420536316,0.0,20.64199149575444,5353.9520177197655,29.51388195831542,1458.6622888499326,416.6052831427495,0.0,296.32325,0.6718360526297432,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7279.375463166517,1.0,1.0
18347670.0,18347670.0,278.97447478548395,294.5357777096178,282.6286657962809,0.0508824698366399,0.05083429490283044,0.05088246982188277,0.04064723432445654,0.23419654882088956,0.42749438433216475,297.1272865617414,297.46437629538735,297.10996040821124,296.9889766894132,297.0496582581358,0.0,20.64194586309989,5354.828729137339,29.51388195831542,1458.6622888499326,417.22365716845434,0.0,296.3275,0.6716087820870535,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7280.870502977141,1.0,1.0
18347679.0,18347679.0,278.9752080438999,294.53976432413145,282.63017116447685,0.05088250176825725,0.050834325248399516,0.050882501753499974,0.040647257936513956,0.2341967002263259,0.427494649877084,297.13027610060055,297.467225391765,297.1127755360867,296.99161871297446,297.0525593885204,0.0,20.64190099909109,5355.6837636508135,29.51388195831542,1458.6622888499326,417.9053005107115,0.0,296.33175,0.6713818889160156,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7282.407135968864,1.0,1.0
18347688.0,18347688.0,278.9759128462372,294.5436084495241,282.631644249914,0.050882533894485854,0.050834355778866226,0.050882533879728506,0.040647281692417984,0.23419685255471204,0.4274949170480852,297.1332726543518,297.4700799425824,297.115596466421,296.994265822039,297.0554675964693,0.0,20.641856903724786,5356.5171054276325,29.51388195831542,1458.6622888499326,418.65052223241173,0.0,296.33599999999996,0.671155375,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7283.9856553720165,1.0,1.0
18347697.0,18347697.0,278.9765891924958,294.5473100857957,282.63308505259255,0.05088256621532692,0.050834386494231686,0.05088256620056951,0.04064730559216949,0.2341970058060534,0.4274951858451779,297.13627622294644,297.4729399477933,297.11842319916445,296.9969180165623,297.0583828819349,0.0,20.641813576999006,5357.328739136496,29.51388195831542,1458.6622888499326,419.4596608774129,0.0,296.34024999999997,0.6709292422223773,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7285.606384399155,1.0,1.0
18347706.0,18347706.0,278.9771952793738,294.5506082458448,282.634441062971,0.050882598980091905,0.05083441763137583,0.05088259896533449,0.040647329820064325,0.2341971611626155,0.42749545834714975,297.13930062018716,297.475815375749,297.12126685818873,296.99958473130187,297.06131879492733,0.0,20.64177233013429,5358.082326687519,29.51388195831542,1458.6622888499326,420.41092071910305,0.0,296.3445,0.6707034924665178,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7287.311190545004,1.0,1.0
18347715.0,18347715.0,278.97777561373346,294.5537515012573,282.63576530325554,0.05088263190376361,0.05083444891950086,0.050882631889006186,0.040647354165423075,0.23419731727274748,0.42749573217477593,297.14233312817373,297.47869672111307,297.12411707485563,297.00225703439503,297.0642626964341,0.0,20.64173187076363,5358.814129315519,29.51388195831542,1458.6622888499326,421.4140511463852,0.0,296.34875,0.6704781276157924,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7289.046083140915,1.0,1.0
18347724.0,18347724.0,278.97832871823385,294.5567056603071,282.63705424845074,0.05088266507323297,0.05083448044115709,0.050882665058475544,0.040647378692468226,0.23419747454850992,0.4274960080556526,297.14537787402236,297.4815858975117,297.12697645053083,297.0049368185762,297.06721769658054,0.0,20.641692405400775,5359.521098082165,29.51388195831542,1458.6622888499326,422.460212089893,0.0,296.35299999999995,0.6702531495535715,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7290.799173385706,1.0,1.0
18347733.0,18347733.0,278.9788389865646,294.55936234577194,282.6382876698029,0.05088269862937531,0.050834512330189464,0.05088269861461789,0.04064740350533063,0.2341976336579668,0.42749628716657295,297.14844187170553,297.48448739384287,297.12985023412585,297.00762837178235,297.07019015654487,0.0,20.64165450373568,5360.188918433544,29.51388195831542,1458.6622888499326,423.57305819109763,0.0,296.35724999999996,0.6700285601632254,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7292.579801936625,1.0,1.0
18347742.0,18347742.0,278.9793302743249,294.5618872216375,282.6394964887167,0.05088273235685298,0.05083454438200673,0.050882732342095546,0.040647428444839054,0.23419779357993611,0.42749656770872696,297.1515143995569,297.48739434825217,297.1327304020218,297.010325139346,297.0731703525173,0.0,20.64161729494136,5360.839428031971,29.51388195831542,1458.6622888499326,424.7173284458044,0.0,296.3615,0.669804361328125,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7294.374544580964,1.0,1.0
18347751.0,18347751.0,278.9798025815147,294.56428028790384,282.64068070519227,0.05088276625566655,0.0508345765966094,0.05088276624090913,0.04064745351099395,0.2341979543144207,0.42749684968211993,297.1545954575261,297.4903067606936,297.135616954168,297.0130271212212,297.07615828444847,0.0,20.641580779016312,5361.4726170928825,29.51388195831542,1458.6622888499326,425.8932657704351,0.0,296.36575,0.6695805549316407,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7296.183634450582,1.0,1.0
18347760.0,18347760.0,278.98025590813404,294.56654154457084,282.6418403192296,0.050882800325814326,0.05083460897399588,0.05088280031105689,0.04064747870379401,0.23419811586141245,0.4274971330867371,297.15768504556235,297.4932246311209,297.13850989051343,297.01573431736193,297.07915395228866,0.0,20.64154495595825,5362.0884762283395,29.51388195831542,1458.6622888499326,427.1011204917649,0.0,296.37,0.6693571428571429,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7298.00731248431,1.0,1.0
18347769.0,18347769.0,278.98064734522836,294.5683361524835,282.6429179113421,0.05088283486807176,0.050834641799935715,0.05088283485331434,0.04064750424556845,0.23419827964724294,0.42749742043004235,297.16080759160127,297.4961635963781,297.141427927568,297.01846143366504,297.08217978579876,0.0,20.64151161504597,5362.645311068657,29.51388195831549,1458.6622888499326,428.3801310512001,0.0,296.37424999999996,0.6691341269880023,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7299.84312454315,1.0,1.0
18347778.0,18347778.0,278.9810387059879,294.57013016839056,282.6439954013188,0.050882869413517766,0.050834674628903787,0.050882869398760334,0.04064752978969831,0.23419844344819776,0.4274977078001781,297.16393017993346,297.4991025871422,297.1443459976425,297.02118857476637,297.0852056578548,0.0,20.641478278236356,5363.202115932363,29.51388195831549,1458.6622888499326,429.66309168798364,0.0,296.3785,0.6689115092075893,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7301.682856706831,1.0,1.0
18347787.0,18347787.0,278.98141143472884,294.57177086033875,282.64504778882605,0.05088290418834236,0.05083470767580225,0.050882904173584924,0.040647555503376835,0.2341986083369217,0.4274979970867851,297.1670636760848,297.5020500668526,297.1472753591352,297.02392380488806,297.0882443438604,0.0,20.641445861949823,5363.740537237105,29.51388195831549,1458.6622888499326,430.9558824498556,0.0,296.38275,0.6686892913992746,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7303.514036357158,1.0,1.0
18347796.0,18347796.0,278.98175426222633,294.57316549322337,282.6460598911092,0.05088293933127623,0.05083474107243779,0.0508829393165188,0.040647581489148925,0.23419877497130914,0.4274982894489687,297.1702146777207,297.50501117080273,297.1502228412289,297.02667201701627,297.09130359450097,0.0,20.641414922945025,5364.249419659509,29.51388195831549,1458.6622888499326,432.2621758339761,0.0,296.387,0.6684674754464285,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7305.329181224678,1.0,1.0
18347805.0,18347805.0,278.9820844124963,294.57445580446876,282.6470549136693,0.0508829746302793,0.05083477461735318,0.05088297461552187,0.04064760759028192,0.2341989423458147,0.4274985831151174,297.1733731006783,297.50797804995864,297.1531780059064,297.02942573245673,297.09437156332626,0.0,20.641384610259298,5364.745790583314,29.51388195831549,1458.6622888499326,433.57654987681667,0.0,296.39124999999996,0.668246063232422,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7307.1398958786385,1.0,1.0
18347814.0,18347814.0,278.9824018855387,294.5756417940747,282.6480328565065,0.05088301008535214,0.05083480831054897,0.0508830100705947,0.04064763380677627,0.23419911046044106,0.4274988780852359,297.1765389449053,297.51095070427357,297.1561408531152,297.0321849511615,297.09744825028446,0.0,20.64135492389165,5365.229645168289,29.51388195831549,1458.6622888499326,434.89905727814545,0.0,296.39549999999997,0.668025056640625,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7308.946228178574,1.0,1.0
18347823.0,18347823.0,278.98270668135353,294.57672346204134,282.6489937196207,0.05088304569649421,0.05083484215202461,0.05088304568173677,0.040647660138631546,0.23419927931518558,0.4274991743593196,297.17971221034924,297.51392913370063,297.1591113828026,297.03494967308245,297.10053365532343,0.0,20.641325863840752,5365.7009788082405,29.513881958315512,1458.6622888499326,436.22975113639905,0.0,296.39975,0.6678044575544085,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7310.748226616728,1.0,1.0
18347832.0,18347832.0,278.98299879994084,294.57770080836866,282.6499375030119,0.05088308146370549,0.05083487614178013,0.05088308144894805,0.04064768658584775,0.2341994489100483,0.4274994719373684,297.1828928969575,297.51691333819304,297.1620895949157,297.03771989817125,297.1036277783908,0.0,20.64129743010546,5366.15978713115,29.513881958315512,1458.6622888499326,437.5686849508041,0.0,296.404,0.667584267857143,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7312.545940320307,1.0,1.0
18347841.0,18347841.0,278.9832754951244,294.57854408839745,282.6508608144195,0.0508831174646787,0.05083491035363859,0.05088311744992125,0.040647713205862225,0.2341996196134432,0.42749977146643625,297.18608397522496,297.5199092144898,297.16508338384085,297.040501263354,297.1067410096548,0.0,20.641270026351428,5366.603524635815,29.513881958315416,1458.6622888499326,438.890644781364,0.0,296.40824999999995,0.6673644894321987,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7314.311610251779,1.0,1.0
18347850.0,18347850.0,278.9835377172669,294.5792635957915,282.65176482779515,0.050883153672528825,0.05083494476205406,0.050883153657771386,0.0406477399787992,0.23419979129788335,0.42750007272261453,297.1892844170512,297.52291472182355,297.16809001747635,297.0432918177709,297.10986975330405,0.0,20.64124351288176,5367.033066000546,29.5138819583155,1458.6622888499326,440.20422191790306,0.0,296.41249999999997,0.6671451241629464,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7316.054702239578,1.0,1.0
18347859.0,18347859.0,278.9837861604815,294.57986684869803,282.6526504005537,0.050883190067616206,0.050834979348365054,0.05088319005285877,0.04064776689013928,0.23419996387023848,0.4275003755423368,297.1924934715371,297.525928369678,297.1711075003775,297.0460901365716,297.11301138306965,0.0,20.641217787665067,5367.449049507703,29.5138819583155,1458.6622888499326,441.51574278086633,0.0,296.41675,0.6669261739327567,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7317.782180884483,1.0,1.0
18347868.0,18347868.0,278.9840208247681,294.58035384711707,282.65351753269516,0.050883226649942014,0.05083501411257267,0.050883226635184575,0.040647793939883325,0.23420013733051423,0.42750067992561247,297.1957111386116,297.5289501579898,297.174135832472,297.0488962196896,297.1161658988793,0.0,20.641192850700598,5367.851471471903,29.5138819583155,1458.6622888499326,442.82516673625264,0.0,296.421,0.666707640625,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7319.494001867104,1.0,1.0
18347877.0,18347877.0,278.98424171012675,294.5807245910486,282.6543662242196,0.05088326341950452,0.05083504905467528,0.050883263404747074,0.04064782112803007,0.2342003116787024,0.42750098587242713,297.1989374182035,297.53198008669517,297.1771750136869,297.05171006705814,297.1193333006599,0.0,20.64116870198661,5368.24032849421,29.5138819583155,1458.6622888499326,444.13245301037796,0.0,296.42525,0.6664895261230468,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7321.190121014823,1.0,1.0
18347886.0,18347886.0,278.9844294968485,294.58081832059815,282.6551716606208,0.05088330054401429,0.05083508433400356,0.05088330052925686,0.04064784857853323,0.2342004877101512,0.42750129477973786,297.2021878068865,297.5350365321548,297.180244041309,297.0545486517302,297.12254377905555,0.0,20.641146752125376,5368.59766186064,29.513881958315512,1458.6622888499326,445.3944854200126,0.0,296.42949999999996,0.6662718323102679,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7322.809464841026,1.0,1.0
18347895.0,18347895.0,278.9846052803273,294.58081190039377,282.655961555947,0.05088333778333622,0.050835119722409804,0.05088333776857879,0.04064787611389648,0.23420066428607653,0.42750160464396336,297.2054474157417,297.538103565416,297.18332442132396,297.05739705708544,297.12577157280424,0.0,20.641125642132618,5368.9437108267775,29.513881958315512,1458.6622888499326,446.63744651093924,0.0,296.43375,0.6660545610700335,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7324.398453788097,1.0,1.0
18347904.0,18347904.0,278.984781063806,294.5808054801893,282.6567514512732,0.050883375022661194,0.050835155110818916,0.05088337500790376,0.04064790364926198,0.23420084086201615,0.42750191450820846,297.2087070232547,297.5411705963729,297.18640480080353,297.06024546079595,297.12899936497996,0.0,20.641104532125432,5369.289758307071,29.513881958315512,1458.6622888499326,447.88394514871277,0.0,296.438,0.6658377142857143,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7325.990978796157,1.0,1.0
18347913.0,18347913.0,278.98494779236916,294.58072877508124,282.65752978138545,0.05088341245877552,0.05083519068618771,0.050883412444018096,0.04064793133007766,0.23420101837120236,0.42750222601825844,297.2119749102736,297.54424873235286,297.1894951180278,297.0631109002452,297.13224736800146,0.0,20.64108421806484,5369.627691141733,29.513881958315498,1458.6622888499326,449.1057764421329,0.0,296.44225,0.6656212938406809,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7327.550722610178,1.0,1.0
18347922.0,18347922.0,278.98510290229984,294.5805618853136,282.6582932718266,0.050883450147397424,0.05083522650145124,0.050883450132639986,0.04064795919752572,0.23420119707787104,0.4275025396401021,297.21525342126415,297.5473411180905,297.1925981867274,297.06599819914237,297.1355213045089,0.0,20.641064925311074,5369.9552109769165,29.513881958315498,1458.6622888499326,450.2947060014503,0.0,296.44649999999996,0.6654053016183036,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7329.067152711926,1.0,1.0
18347931.0,18347931.0,278.9852526865025,294.5803536568631,282.6590499600858,0.05088348795176392,0.050835262426677894,0.05088348793700649,0.04064798715052251,0.23420137633344265,0.42750285422994805,297.2185368012066,297.55044003425104,297.1957071000129,297.06889551693433,297.13880712737836,0.0,20.641046100692805,5370.277955331519,29.513881958315498,1458.6622888499326,451.47016441174117,0.0,296.45074999999997,0.6651897395019531,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7330.5653366522,1.0,1.0
18347940.0,18347940.0,278.9853971449772,294.58010408972973,282.65979984616297,0.05088352587187505,0.05083529846186769,0.05088352585711762,0.040648015189067986,0.2342015561379172,0.42750316978779623,297.2218250500516,297.55354548078947,297.19882185783274,297.07180285357515,297.14210483655455,0.0,20.641027744209605,5370.595923626914,29.51388195831549,1458.6622888499326,452.63202820228594,0.0,296.455,0.664974609375,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7332.045150381657,1.0,1.0
18347949.0,18347949.0,278.98553627772384,294.57981318391353,282.6605429300582,0.05088356390773079,0.050835334607020624,0.05088356389297336,0.04064804331316219,0.23420173649129478,0.4275034863136467,297.2251181677496,297.55665745766055,297.2019424601355,297.0747202090186,297.1454144319822,0.0,20.641009855861068,5370.909115320945,29.51388195831549,1458.6622888499326,453.78017498651167,0.0,296.45925,0.6647599131208147,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7333.506470971565,1.0,1.0
18347958.0,18347958.0,278.98567008474254,294.57948093941445,282.6612792117715,0.05088360205933174,0.05083537086213726,0.05088360204457431,0.040648071522805515,0.23420191739357812,0.42750380380750436,297.2284161542509,297.5597759648191,297.20506890686937,297.07764758321844,297.1487359136053,0.0,20.640992435647043,5371.217529908019,29.51388195831549,1458.6622888499326,454.91448349047516,0.0,296.46349999999995,0.6645456526227679,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7334.949176642389,1.0,1.0
18347967.0,18347967.0,278.9857952938433,294.57910316739446,282.6620037069689,0.05088364031594249,0.050835407217033134,0.05088364030118505,0.040648099810080815,0.23420209879381115,0.4275041221740153,297.23172591836897,297.5629129534159,297.2082079722559,297.0806139508005,297.15209303890947,0.0,20.640975985980894,5371.519425007146,29.51388195831552,1458.6622888499326,456.00570463849664,0.0,296.46774999999997,0.6643318297642299,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7336.342276439871,1.0,1.0
18347976.0,18347976.0,278.98591365012703,294.5786821018145,282.6627190738597,0.05088367868329032,0.05083544367714163,0.05088367866853289,0.04064812817921186,0.23420228071917884,0.4275044414640496,297.2350437754106,297.5660620496248,297.21135604337536,297.08360385910635,297.15547313756537,0.0,20.640960238919206,5371.815729263688,29.51388195831552,1458.6622888499326,457.0690794826765,0.0,296.472,0.6641184464285715,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7337.701939793532,1.0,1.0
18347985.0,18347985.0,278.9860255412937,294.57821823898206,282.66342590300434,0.05088371716264379,0.050835480243666145,0.05088371714788635,0.04064815663113417,0.23420246317570217,0.42750476168887586,297.23836890671174,297.5692218373551,297.21451231750683,297.08661387504833,297.15887339460716,0.0,20.64094513493271,5372.106648723727,29.51388195831552,1458.6622888499326,458.1078644466676,0.0,296.47625,0.663905504499163,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7339.031629113575,1.0,1.0
