,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18347994.0,18347994.0,278.98613096734323,294.5777115788972,282.66412419440275,0.050883755754004625,0.050835516916608356,0.05088375573924719,0.04064818516584903,0.23420264616338948,0.4275050828485088,297.2417013121968,297.5723923165367,297.2176767945711,297.0896439985572,297.1622938099453,0.0,20.640930674021746,5372.3921830831605,29.51388195831552,1458.6622888499326,459.1218771027985,0.0,296.4805,0.663693005859375,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7340.331161668229,1.0,1.0
18348003.0,18348003.0,278.9862251210338,294.5771425778661,282.6648070232655,0.05088379453808199,0.05083555377263248,0.05088379452332455,0.040648213842993344,0.2342028300650307,0.42750540561834494,297.24504863502585,297.57558563220476,297.22085741275447,297.0927176974146,297.1657533662375,0.0,20.64091745833123,5372.669266430802,29.51388195831552,1458.6622888499326,460.0825338758572,0.0,296.48474999999996,0.6634809523925782,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7341.568888573238,1.0,1.0
18348012.0,18348012.0,278.9863074817679,294.57652013782644,282.66547312268443,0.050883833522154094,0.05083559081863583,0.05088383350739666,0.04064824266792541,0.23420301491519094,0.4275057300610074,297.24841370673073,297.5788068627336,297.22405668112117,297.09584514771035,297.1692576999176,0.0,20.640905664637717,5372.938405154905,29.51388195831552,1458.6622888499326,460.9790738414497,0.0,296.489,0.6632693459821428,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7342.73455546924,1.0,1.0
18348021.0,18348021.0,278.9863858507036,294.57588997734064,282.6661336603802,0.05088387259205134,0.05083562794616989,0.050883872577293904,0.040648271556283117,0.23420320017238647,0.4275060552219447,297.2517864833697,297.58204036449973,297.22726368580754,297.09899452066566,297.17277632341745,0.0,20.64089445754765,5373.20589707366,29.51388195831552,1458.6622888499326,461.8496604675868,0.0,296.49325,0.6630581885114397,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7343.872622807042,1.0,1.0
18348030.0,18348030.0,278.9864606408789,294.57525288243465,282.66678921142204,0.050883911741085176,0.05083566514888,0.05088391172632774,0.04064830050312263,0.23420338580489813,0.42750638104532307,297.25516616540096,297.58528486451763,297.2304776243336,297.1021635435596,297.17630775786233,0.0,20.64088377705004,5373.4719106345065,29.51388195831552,1458.6622888499326,462.6970172352004,0.0,296.4975,0.6628474818638392,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7344.985982455005,1.0,1.0
18348039.0,18348039.0,278.9865354310541,294.5746157875287,282.6674447624639,0.050883950890120384,0.05083570235159141,0.050883950875362946,0.040648329449963175,0.23420357143741635,0.4275067068687067,297.2585458452626,297.58852936146354,297.23369156145895,297.10533256405887,297.1798391897798,0.0,20.640873096533525,5373.73791863906,29.51388195831552,1458.6622888499326,463.54596628598927,0.0,296.50174999999996,0.6626372279227121,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7346.10092882983,1.0,1.0
18348048.0,18348048.0,278.98660388513326,294.57398030017237,282.66809264747553,0.05088399020766706,0.05083573971438828,0.05088399019290963,0.04064835852134248,0.2342037578691019,0.4275070341022754,297.2619397295944,297.591795672174,297.23691940019864,297.1085408261809,297.18338918227175,0.0,20.6408634776442,5374.002879942106,29.51388195831552,1458.6622888499326,464.34927260107116,0.0,296.506,0.6624274285714286,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7347.169186829069,1.0,1.0
18348057.0,18348057.0,278.9866680357246,294.57334590466684,282.6687353257056,0.05088402963966769,0.0508357771859161,0.05088402962491025,0.04064838767730922,0.2342039448435865,0.42750736229364816,297.2653432607928,297.5950767977161,297.24015668034457,297.1117757403899,297.18695178017975,0.0,20.640854579807996,5374.267128869208,29.51388195831552,1458.6622888499326,465.1218666402415,0.0,296.51025,0.6622180856933594,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7348.206020897505,1.0,1.0
18348066.0,18348066.0,278.98672982800423,294.5727121074955,282.669375150619,0.050884069134390586,0.050835814717029915,0.05088406911963315,0.040648416879630986,0.23420413211553212,0.427507691009907,297.2687520773576,297.5983660402703,297.2433991336055,297.1150252587392,297.1905212845684,0.0,20.640846077100743,5374.530985224112,29.51388195831552,1458.6622888499326,465.87813688595736,0.0,296.5145,0.6620092011718751,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7349.226138995417,1.0,1.0
18348075.0,18348075.0,278.9867892619721,294.57207890865845,282.67001212221555,0.05088410869183519,0.05083585230772919,0.05088410867707775,0.04064844612830737,0.23420431968493616,0.4275080202510471,297.2721661792305,297.6016633997816,297.2466467599203,297.1182893811757,297.1940976953752,0.0,20.640837969522284,5374.794449141191,29.51388195831552,1458.6622888499326,466.6179976281704,0.0,296.51874999999995,0.6618007768903461,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7350.229455547131,1.0,1.0
18348084.0,18348084.0,278.98684633762826,294.57144630815566,282.67064624049544,0.0508841483120015,0.05083588995801392,0.05088414829724406,0.040648475423338375,0.2342045075517985,0.4275083500170687,297.2755855663531,297.6049688761948,297.24989955922746,297.12156810764594,297.1976810125375,0.0,20.640830257072675,5375.057520753996,29.51388195831552,1458.6622888499326,467.341364893544,0.0,296.52299999999997,0.6615928147321429,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7351.21588671286,1.0,1.0
18348093.0,18348093.0,278.9868988129134,294.5708177673086,282.6712751592955,0.0508841880197441,0.05083592769149216,0.05088418800498672,0.040648504783088124,0.23420469583400264,0.42750868051545265,297.279447111596,297.60829080300914,297.2541433086018,297.12606023870916,297.20128270755083,1792.0999450778454,20.640823332906876,5375.320226399705,29.51388195831552,1458.6622888499326,468.0306696520197,0.0,296.52725,0.6613853165806362,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,9144.267835270724,1.0,1.0
18348102.0,18348102.0,278.98695058775655,294.5701884097229,282.6719031408427,0.050884227773670694,0.05083596546884519,0.050884227758913256,0.04064853417697058,0.2342048843352344,0.42750901140109837,297.28342047135146,297.6132223092735,297.2573896720792,297.1293277813364,297.2058631550375,0.0,20.64081652457109,5375.583675029805,29.51388195831552,1458.6622888499326,468.7158559324625,0.0,296.5315,0.6611782843191965,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7353.116518295086,1.0,1.0
18348111.0,18348111.0,278.9869990630709,294.5695694262488,282.6725285271738,0.050884267595496545,0.050836003310707235,0.05088426758073911,0.040648563621039926,0.23420507315846487,0.42750934285358105,297.2868441182408,297.61648760929614,297.2606471181734,297.1326394885912,297.2094624316579,0.0,20.640810342025066,5375.849959248271,29.51388195831552,1458.6622888499326,469.3752282176893,0.0,296.53574999999995,0.6609717198311943,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7354.0421686162335,1.0,1.0
18348120.0,18348120.0,278.98704545611525,294.56895885444965,282.67315289891815,0.05088430746632936,0.050836041199123404,0.05088430745157193,0.04064859310132502,0.23420526221411758,0.4275096747160139,297.29027392908773,297.6197649388602,297.2639104095186,297.135968166798,297.21306597621503,0.0,20.64080457289974,5376.11770859164,29.51388195831552,1458.6622888499326,470.0183498754978,0.0,296.53999999999996,0.6607656249999999,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7354.953033848285,1.0,1.0
18348129.0,18348129.0,278.9870885973713,294.56836413330933,282.67377650333054,0.05088434739969686,0.05083607914694255,0.050884347384939424,0.0406486226278205,0.23420545156635425,0.42751000710126713,297.2937137998412,297.62306137853676,297.2671831741663,297.13932433528777,297.21667597653976,0.0,20.64079946954611,5376.387106996617,29.51388195831552,1458.6622888499326,470.6351697744398,0.0,296.54425,0.6605600017089844,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7355.839247048851,1.0,1.0
18348138.0,18348138.0,278.9871297894719,294.56778106091286,282.67440007409175,0.05088438737920182,0.05083611713858524,0.050884387364444374,0.040648652188405465,0.2342056411374177,0.42751033987307435,297.2971600523859,297.62636951643583,297.2704619187776,297.14269813419014,297.22028945667336,0.0,20.64079478744528,5376.657216427601,29.51388195831552,1458.6622888499326,471.2363594923521,0.0,296.5485,0.6603548518415179,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7356.710541515646,1.0,1.0
18348147.0,18348147.0,278.98716911689854,294.56721041243406,282.675023703642,0.05088442739679257,0.05083615516640312,0.0508844273820351,0.04064868177713021,0.23420583088912061,0.4275106729638694,297.3006126345104,297.6296889863594,297.273746585831,297.14608958150905,297.2239061189851,0.0,20.640790518144453,5376.927994542269,29.51388195831552,1458.6622888499326,471.8225187085059,0.0,296.55274999999995,0.6601501772809709,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7357.567474577167,1.0,1.0
18348156.0,18348156.0,278.9872062345187,294.56665561833245,282.67564747027757,0.050884467454716385,0.05083619323253022,0.05088446743995893,0.04064871139565448,0.23420602083212352,0.42751100639240036,297.30407291762697,297.6330220109339,297.27703845118185,297.14950257987607,297.2275264232284,0.0,20.64078674695501,5377.199565213361,29.51388195831552,1458.6622888499326,472.3906147952799,0.0,296.55699999999996,0.6599459799107144,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7358.407137563844,1.0,1.0
18348165.0,18348165.0,278.98724123718785,294.56611895431683,282.67627122314644,0.050884507551900555,0.0508362313359435,0.05088450753714311,0.0406487410431807,0.23420621096135022,0.42751134015030007,297.307541117397,297.6363683331452,297.280337700656,297.1529364635811,297.23114986371337,0.0,20.640783481561346,5377.472122393867,29.51388195831552,1458.6622888499326,472.9413642355307,0.0,296.56125,0.6597422616141183,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7359.230440919206,1.0,1.0
18348174.0,18348174.0,278.9872742677796,294.565601117314,282.6768947157727,0.050884547683023355,0.050836269471587196,0.0508845476682659,0.04064877071577567,0.23420640125156283,0.42751167419314234,297.31101708744524,297.63972726365733,297.28364419233657,297.15638894192915,297.2347759708888,0.0,20.640780706922655,5377.745851916322,29.51388195831552,1458.6622888499326,473.47605162202615,0.0,296.5655,0.6595390242745536,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7360.038855053518,1.0,1.0
18348183.0,18348183.0,278.98730544865043,294.5651034599618,282.6775177001395,0.05088458784321578,0.050836307634834814,0.05088458782845835,0.04064880040983977,0.23420659167967317,0.42751200848039783,297.314500843191,297.64309829513365,297.2869579323803,297.1598581007595,297.23840425205987,0.0,20.640778417459455,5378.020970864704,29.51388195831552,1458.6622888499326,473.99577489295166,0.0,296.56975,0.6593362697753906,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7360.833694983364,1.0,1.0
18348192.0,18348192.0,278.98733473936005,294.5646253573796,282.6781402914899,0.050884628033863254,0.0508363458270028,0.050884628019105815,0.04064883012639731,0.2342067822522504,0.4275123430235711,297.31799235617626,297.6464815767589,297.29027889927323,297.16334465632485,297.24203488567196,0.0,20.640776613502247,5378.297395835948,29.51388195831552,1458.6622888499326,474.5001284424509,0.0,296.57399999999996,0.659134,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7361.614471700149,1.0,1.0
18348201.0,18348201.0,278.98736246741737,294.56416896718343,282.67876209969006,0.05088466824008159,0.05083638403394895,0.05088466822532415,0.04064885985444531,0.2342069728987129,0.42751267769854057,297.3214914766127,297.64987559947895,297.2936069504177,297.16684417388524,297.24566668240254,0.0,20.640775267655982,5378.575607890217,29.51388195831552,1458.6622888499326,474.9923946015818,0.0,296.57824999999997,0.6589322168317523,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7362.384948567702,1.0,1.0
18348210.0,18348210.0,278.987386122936,294.5637685999264,282.6793824211224,0.05088470850501629,0.05083642229663912,0.050884708490258855,0.040648889625843475,0.2342071638237423,0.4275130128692877,297.32501050645965,297.6532976152047,297.29695355558727,297.170378515118,297.2493023386715,0.0,20.64077513224333,5378.858448096366,29.51388195831552,1458.6622888499326,475.4526020615721,0.0,296.5825,0.6587309221540179,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7363.127996098429,1.0,1.0
18348219.0,18348219.0,278.9874082197358,294.56339558461707,282.68000241703885,0.05088474878650501,0.05083646057503729,0.05088474877174757,0.040648919409453664,0.23420735482733132,0.4275133481810618,297.3285387328559,297.65673109117483,297.30030875665375,297.17392516266847,297.2529387553477,0.0,20.64077553717465,5379.143849051838,29.51388195831552,1458.6622888499326,475.9021946533417,0.0,296.58675,0.6585301178501675,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7363.862990050602,1.0,1.0
18348228.0,18348228.0,278.98742935415214,294.5630403519823,282.6806223273415,0.05088478907668692,0.05083649886168215,0.05088478906192948,0.04064894919947416,0.234207545872182,0.42751368356722724,297.3320729278256,297.6601717723279,297.30366954505354,297.1774792455812,297.2565754981915,0.0,20.640776289294855,5379.43095723824,29.51388195831552,1458.6622888499326,476.3457198152942,0.0,296.59099999999995,0.6583298058035715,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7364.593624151077,1.0,1.0
18348237.0,18348237.0,278.9874504885685,294.5626851193475,282.68124223764414,0.05088482936686968,0.050836537148327796,0.05088482935211224,0.04064897898949529,0.23420773691703659,0.42751401895339275,297.3356071193327,297.66361244923746,297.30703033070404,297.1810333249327,297.26021223722216,0.0,20.640777041399502,5379.718063966056,29.51388195831552,1458.6622888499326,476.7896692115283,0.0,296.59524999999996,0.6581299878976005,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7365.324681027232,1.0,1.0
18348246.0,18348246.0,278.98746951764787,294.56237159172844,282.6818623519588,0.050884869649995765,0.050836575428237635,0.05088486963523832,0.040649008774262176,0.23420792792851589,0.4275143542844256,297.33915537013536,297.6670693638352,297.31040426449874,297.1846027677065,297.263848328489,0.0,20.64077858214529,5380.00933661133,29.51388195831552,1458.6622888499326,477.2211062319923,0.0,296.5995,0.657930666015625,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7366.047392233715,1.0,1.0
18348255.0,18348255.0,278.98748773276003,294.56207415925746,282.6824825513461,0.050884909933441455,0.05083661370843911,0.05088490991868402,0.04064903855925065,0.23420811894154522,0.4275146896196808,297.34270904372795,297.6705325615323,297.3137832593796,297.1881781591376,297.26748422787466,0.0,20.640780429707508,5380.302215538815,29.51388195831552,1458.6622888499326,477.64793311739254,0.0,296.60375,0.6577318420410156,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7366.767099894163,1.0,1.0
18348264.0,18348264.0,278.98750578157967,294.5617805549276,282.6831028668924,0.05088495021330374,0.050836651985232524,0.0508849501985463,0.04064906834158611,0.23420830993759115,0.4275150249254289,297.34626408689064,297.6739971306427,297.31716355122063,297.1917546092902,297.2711198706555,0.0,20.640782348693236,5380.595516826709,29.51388195831552,1458.6622888499326,478.0744727961222,0.0,296.60799999999995,0.6575335178571429,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7367.486942779772,1.0,1.0
18348273.0,18348273.0,278.98752192322263,294.56153085478957,282.6837245146452,0.05088499045205878,0.05083669022293022,0.050884990437301325,0.040649098093487636,0.23420850073881075,0.4275153598927576,297.3498348752714,297.6774774741464,297.32055874809737,297.1953432403565,297.2747526118653,0.0,20.640785086975352,5380.893670948971,29.51388195831552,1458.6622888499326,478.4936083422503,0.0,296.61224999999996,0.6573356953473772,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7368.204235186444,1.0,1.0
18348282.0,18348282.0,278.9875374780972,294.56129466236297,282.6843465722691,0.05088503067816672,0.05083672844859971,0.05088503066340928,0.040649127836025846,0.23420869148008996,0.4275156947559629,297.35341050520714,297.68096266766725,297.3239585285249,297.1989356163534,297.27838445748887,0.0,20.640788077315385,5381.193318157488,29.51388195831552,1458.6622888499326,478.9107206996502,0.0,296.6165,0.6571383763950892,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7368.920997742701,1.0,1.0
18348291.0,18348291.0,278.9875524462034,294.5610719776477,282.68496903976404,0.05088507089162874,0.05083676666224208,0.050885070876871295,0.04064915756920157,0.23420888216143432,0.42751602951505496,297.3569909766363,297.6844527111502,297.32736289244053,297.2025317372309,297.2820154074735,0.0,20.640791319714094,5381.494458691675,29.51388195831552,1458.6622888499326,479.3258037868148,0.0,296.62075,0.6569415628836496,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7369.637224606452,1.0,1.0
18348300.0,18348300.0,278.9875668275412,294.56086280064386,282.6855919171301,0.05088511109244368,0.05083680486385624,0.05088511107768624,0.040649187293013984,0.2342090727828383,0.4275163641700239,297.36057628949715,297.68794760454006,297.33077183978185,297.206131602939,297.2856454617667,0.0,20.640794814171375,5381.797092793728,29.51388195831552,1458.6622888499326,479.7388515470888,0.0,296.625,0.6567452566964286,297.15,278.9878098140259,294.5499562492639,286.4916765876111,0.049999996251915854,0.049999996526591595,0.04999999623713675,0.0399999963333036,0.2299999962688947,1.0,1.0,7370.352909963235,1.0,1.0
18348300.0,18348300.0,278.9875668275412,294.56086280064386,282.6855919171301,0.05088511109244368,0.05083680486385624,0.05088511107768624,0.040649187293013984,0.2342090727828383,0.4275163641700239,297.36057628949715,297.68794760454006,297.33077183978185,297.206131602939,297.2856454617667,0.0,20.640794814171375,5339.500809787453,29.51388195831552,1458.6622888499326,427.67739046813637,0.0,296.625,0.6567452566964286,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7275.995165878009,1.0,1.0
18348309.0,18348309.0,278.9901221470306,294.56835741439335,282.68623181154334,0.050885152720175617,0.05083684455433811,0.05088515270195744,0.04064921846003185,0.23420926486411633,0.42751670607013387,297.36416608279535,297.691447488741,297.3341849701298,297.2097358734641,297.2892752335371,0.0,20.640798884364834,5339.726566502237,29.51388195831552,1458.6622888499326,422.95196521491425,0.0,296.62924999999996,0.656549459716797,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7271.495501409763,1.0,1.0
18348318.0,18348318.0,278.99355447448204,294.57547123899997,282.6869775401388,0.05088519463236098,0.05083688455088767,0.050885194609750994,0.04064924994180341,0.23420945686662664,0.427517049088693,297.36776599430624,297.694956675162,297.33760780431317,297.21334629550955,297.29290261717995,0.0,20.64080351515459,5340.09293883729,29.51388195831552,1458.6622888499326,418.5462407258004,0.0,296.63349999999997,0.6563541738281251,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7267.456153886492,1.0,1.0
18348327.0,18348327.0,278.9970373979025,294.58211434234425,282.68786881024397,0.05088523633135857,0.05083692432770719,0.0508852363048025,0.0406492812159228,0.23420964854172724,0.4275173909326521,297.37137439840546,297.6984734003189,297.3410388482547,297.2169613301825,297.2965280794183,0.0,20.640808498107024,5340.602797035173,29.51388195831549,1458.6622888499326,414.33907699547143,0.0,296.63775,0.6561594009137836,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7263.758853336999,1.0,1.0
18348336.0,18348336.0,279.0004718929099,294.58856461155483,282.6888573397985,0.05088527784216342,0.050836963910381845,0.050885277812059586,0.04064931230620176,0.2342098399352513,0.4275177317448126,297.37498786229565,297.7019945252348,297.344474809313,297.22057894630757,297.300152384502,0.0,20.64081366775543,5341.2068452078975,29.51388195831549,1458.6622888499326,410.278914343209,0.0,296.642,0.6559651428571429,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7260.30274402711,1.0,1.0
18348345.0,18348345.0,279.00375861394366,294.594862908534,282.69002224720026,0.0508853189837234,0.050837003114549605,0.0508853189507908,0.04064934304280909,0.2342100306803413,0.42751807044602885,297.3786098793953,297.7055228427863,297.3479191558288,297.2242005233807,297.3037746210463,0.0,20.640819114918934,5341.974623271864,29.51388195831549,1458.6622888499326,406.46314315982187,0.0,296.64624999999995,0.6557714015415737,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7257.254756354852,1.0,1.0
18348354.0,18348354.0,279.00696338353276,294.6010769258284,282.69128496898037,0.05088535992051023,0.05083704210880774,0.05088535988514759,0.040649373583279746,0.23421022106582765,0.4275184079765701,297.38223663794673,297.7090551469437,297.3513681510784,297.2278242951906,297.3073957084106,0.0,20.640824715979726,5342.833284619073,29.51388195831549,1458.6622888499319,402.79520839003897,0.0,296.65049999999997,0.6555781788504464,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7254.445488533339,1.0,1.0
18348363.0,18348363.0,279.0099631507848,294.60726960581724,282.69275852556166,0.050885400528563496,0.05083708076324491,0.05088540049148439,0.04064940380061877,0.23421041098668466,0.4275187437307395,297.3858737967238,297.7125958967376,297.35482741306646,297.2314522611907,297.3110144951243,0.0,20.640830667385206,5343.86719045959,29.51388195831552,1458.6622888499323,399.43717600261533,0.0,296.65475,0.6553854766671318,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7252.121367937838,1.0,1.0
18348372.0,18348372.0,279.01270903744347,294.6135340104816,282.6944754841468,0.05088544083050316,0.05083711909858755,0.05088544079244072,0.04064943370933275,0.2342106005802831,0.427519077926805,297.389523076177,297.71614632939867,297.3582986709137,297.2350847389022,297.31463075167386,0.0,20.640837037775494,5345.0906641013835,29.51388195831552,1458.6622888499326,396.44720049133997,0.0,296.659,0.655193296875,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7250.3548724387465,1.0,1.0
18348381.0,18348381.0,279.015288282417,294.6198326515455,282.69631524758177,0.050885480955007646,0.05083715725669602,0.050885480916186235,0.04064946346168271,0.2342107896765257,0.42751941094650614,297.393183368722,297.7197065879752,297.3617807704547,297.238719835371,297.3182446372748,0.0,20.640843739279465,5346.380539708232,29.51388195831549,1458.6622888499326,393.7595674918749,0.0,296.66324999999995,0.6550016413574218,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7248.957121747634,1.0,1.0
18348390.0,18348390.0,279.017715156953,294.62616259699524,282.69826729882124,0.050885520917273004,0.05083719525274908,0.05088552087789773,0.04064949307106,0.23421097831800808,0.42751974289059047,297.3968537306968,297.7232758304266,297.3652727827671,297.24235732586106,297.32185635448747,0.0,20.6408507435403,5347.731200825026,29.51388195831549,1458.6622888499326,391.3445799177847,0.0,296.66749999999996,0.6548105119977679,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7247.8928022945975,1.0,1.0
18348399.0,18348399.0,279.02004976358324,294.6325114988124,282.7002873459308,0.05088556078129536,0.05083723315067035,0.05088556074149045,0.040649522593860864,0.2342111666841147,0.42752007418333987,297.4005301883405,297.72685051093026,297.3687707961622,297.24599626423714,297.3254667567087,0.0,20.64085793113218,5349.118825882818,29.51388195831549,1458.6622888499326,389.0975238055931,0.0,296.67175,0.6546199106794085,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7247.033378427791,1.0,1.0
18348408.0,18348408.0,279.0222921023078,294.63887935699694,282.7023753889106,0.05088560054707411,0.05083727095045929,0.050885600506963766,0.040649552030084884,0.23421135477484284,0.42752040482474934,297.4042127415837,297.73043062942253,297.37227481057124,297.24963665044476,297.3290758438847,0.0,20.64086530205525,5350.543441899788,29.51388195831549,1458.6622888499326,387.01568905385096,0.0,296.676,0.6544298392857144,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7246.376167063942,1.0,1.0
18348417.0,18348417.0,279.02432730074315,294.64524694601164,282.7045783968415,0.050885640152138714,0.05083730859056152,0.05088564011190366,0.04064958132718035,0.23421154238065736,0.42752073437383287,297.40791159107687,297.7340307277894,297.37579400374295,297.2532799067968,297.33268171748233,0.0,20.640873132821813,5352.0147257338185,29.51388195831552,1458.6622888499326,385.3072422507864,0.0,296.68025,0.6542402997000558,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7246.139011925675,1.0,1.0
18348426.0,18348426.0,279.0262934529446,294.6515723714526,282.7067933123345,0.05088567969558877,0.05083734617121963,0.050885679655252085,0.04064961057612121,0.23421172972972445,0.42752106344162977,297.41161765270874,297.73763983375324,297.3793200271445,297.2569237025235,297.3362861140989,0.0,20.64088113633667,5353.482554522538,29.51388195831549,1458.6622888499326,383.7378866685517,0.0,296.68449999999996,0.6540512938058036,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7246.037493135673,1.0,1.0
18348435.0,18348435.0,279.02807942782243,294.6577543701888,282.7090193984984,0.05088571906895099,0.05083738358881805,0.05088571902854944,0.04064963969515632,0.23421191632869212,0.4275213911443036,297.41534388024667,297.74127380403706,297.38286529646746,297.26056858073974,297.33988633197134,0.0,20.640889604694287,5354.927053103989,29.51388195831549,1458.6622888499326,382.5253815763872,0.0,296.68874999999997,0.6538628234863282,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7246.269495093318,1.0,1.0
18348444.0,18348444.0,279.02979957764995,294.6638839701559,282.7112495656975,0.05088575838017359,0.05083742094684453,0.05088575833972061,0.040649668766731886,0.23421210265361966,0.4275217183482413,297.41907747187037,297.7449168544788,297.3864175942278,297.26421385135427,297.34348501995663,0.0,20.640898242869994,5356.363271540641,29.51388195831549,1458.6622888499326,381.4443801216426,0.0,296.693,0.653674890625,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7246.624720713402,1.0,1.0
18348453.0,18348453.0,279.0314539024272,294.66996117135386,282.7134838139318,0.0508857976292589,0.05083745824530122,0.0508857975887679,0.040649697790849613,0.23421228870451774,0.4275220450534622,297.4228184275067,297.74856898500434,297.3899769203544,297.2678595143125,297.3470821780018,0.0,20.64090705086495,5357.791207069582,29.51388195831549,1458.6622888499326,380.49381562221095,0.0,296.69725,0.6534874971051897,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7247.102100550906,1.0,1.0
18348462.0,18348462.0,279.0330424021542,294.67598597378264,282.7157221432013,0.05088583681620515,0.05083749548418651,0.05088583677568957,0.04064972676750822,0.2342124744813783,0.4275223712599518,297.4265667470821,297.7522301955396,297.3935432747759,297.27150556955974,297.350677806054,0.0,20.640916028678873,5359.210856659692,29.51388195831549,1458.6622888499326,379.6727537126253,0.0,296.70149999999995,0.6533006448102678,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7247.700697209243,1.0,1.0
18348471.0,18348471.0,279.0345650768309,294.6819583774423,282.7179645535059,0.05088587594101351,0.05083753266350146,0.05088587590048677,0.04064975569670855,0.23421265998420668,0.4275226969677196,297.43032243052306,297.75590048601003,297.3971166574206,297.27515201704136,297.3542719040604,0.0,20.640925176312503,5360.62221701167,29.51388195831549,1458.6622888499326,378.9803900669207,0.0,296.70574999999997,0.6531143356236049,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7248.41970306315,1.0,1.0
18348480.0,18348480.0,279.0360068813933,294.68772405003193,282.7201531117238,0.05088591491134238,0.05083756969617533,0.050885914870800186,0.04064978451216119,0.2342128447479532,0.4275230213837013,297.43409352548025,297.7595826446249,297.40070890728043,297.2787970018505,297.3578623785912,0.0,20.640934575591885,5361.991852760405,29.51388195831549,1458.6622888499326,378.4579687341989,0.0,296.71,0.6529285714285714,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7249.266926878444,1.0,1.0
18348489.0,18348489.0,279.037287291492,294.6933175210527,282.72232732666447,0.05088595374349508,0.05083760659679492,0.050885953702956385,0.040649813223295986,0.23421302888563567,0.42752334467751646,297.4378836327668,297.76328861493596,297.40431836652476,297.28244252549587,297.361448706638,0.0,20.640944417726004,5363.326691146019,29.513881958315498,1458.6622888499326,378.2556417818368,0.0,296.71425,0.652743354108538,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7250.399448153829,1.0,1.0
18348498.0,18348498.0,279.0385272013907,294.6987923296327,282.7244724062132,0.05088599250605258,0.05083764343128905,0.050885992465516984,0.040649841883009234,0.23421321269274048,0.42752366739211906,297.44168281101844,297.7670004368913,297.4079365529621,297.28608702480307,297.36503308618353,0.0,20.640954397668253,5364.639850183754,29.5138819583155,1458.6622888499326,378.1357612414601,0.0,296.71849999999995,0.652558685546875,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7251.59273663113,1.0,1.0
18348507.0,18348507.0,279.03965193132166,294.70392919989246,282.72653450352664,0.050886031071322925,0.05083768007833143,0.05088603103078934,0.040649870396952746,0.23421339556273593,0.4275239884648967,297.4455078283791,297.77072890706694,297.41157958947804,297.2897286120716,297.3686119282661,0.0,20.640964770027036,5365.890631437888,29.5138819583155,1458.6622888499326,378.25010011594395,0.0,296.72274999999996,0.6523745676269532,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7252.957867132107,1.0,1.0
18348516.0,18348516.0,279.0407354861543,294.7089452623082,282.7285669359447,0.050886069566068386,0.05083771665836481,0.050886069525536426,0.04064989885878745,0.23421357809773982,0.4275243089507619,297.4493420791706,297.77446332467446,297.41523150633446,297.29336915493855,297.37218878723553,0.0,20.640975282666304,5367.119286235686,29.51388195831549,1458.6622888499326,378.4482475595309,0.0,296.727,0.6521910022321429,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7254.3846798861305,1.0,1.0
18348525.0,18348525.0,279.0417778658885,294.71384051687994,282.7305697034673,0.05088610799028838,0.050837753171388646,0.05088610794975765,0.04064992726851295,0.2342137602977494,0.4275246288497098,297.45318556331415,297.7782036896462,297.41889230345623,297.2970086533506,297.37576366304154,0.0,20.640985935586134,5368.32579702101,29.51388195831549,1458.6622888499326,378.7303306965909,0.0,296.73125,0.6520079912458148,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7255.873284461434,1.0,1.0
18348534.0,18348534.0,279.0427790705244,294.7186149636077,282.7325428060945,0.0508861463439812,0.050837789617401284,0.05088614630345129,0.04064995562612796,0.2342139421627565,0.42752494816172604,297.45703828073067,297.78195000191437,297.4225619807681,297.3006471072546,297.379336555634,0.0,20.64099672878622,5369.510146580262,29.51388195831549,1458.6622888499326,379.0965306742148,0.0,296.7355,0.6518255365513393,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7257.42384479151,1.0,1.0
18348543.0,18348543.0,279.0437391000619,294.7232686024915,282.73448624382627,0.0508861846271491,0.050837825996404906,0.05088618458661965,0.04064998393163415,0.23421412369277192,0.4275252668868298,297.46090023134076,297.78570226141085,297.4262405381941,297.30428451659714,297.3829074649627,0.0,20.641007662267707,5370.672318043219,29.51388195831549,1458.6622888499326,379.54708295890634,0.0,296.73974999999996,0.6516436400320871,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7259.036579472641,1.0,1.0
18348552.0,18348552.0,279.0446539554464,294.72773521782045,282.73638632564973,0.050886222774463065,0.05083786224631021,0.050886222733933936,0.04065001213669994,0.23421430457842413,0.42752558448062383,297.4647734016969,297.789460529706,297.4299257153402,297.3079201065769,297.38647501799926,0.0,20.641018760616216,5371.804084866008,29.51388195831549,1458.6622888499326,380.08366285545384,0.0,296.74399999999997,0.6514623035714285,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7260.704937290326,1.0,1.0
18348561.0,18348561.0,279.0455190668974,294.73193914389543,282.7382274066364,0.05088626071127346,0.05083789829616941,0.050886260670744816,0.04065004018609815,0.23421448446620297,0.4275259003210407,297.46866006183643,297.7932248771388,297.4336149292067,297.3115529917952,297.39003764574556,0.0,20.641030051927185,5372.89603727013,29.51388195831549,1458.6622888499326,380.7082076211835,0.0,296.74825,0.6512815290527344,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7262.421445751489,1.0,1.0
18348570.0,18348570.0,279.0463397397638,294.73596822584074,282.7400276499792,0.05088629852424673,0.05083793422835117,0.05088629848371843,0.04065006814394622,0.23421466376652536,0.42752621513028655,297.4725575760768,297.79699522184177,297.43731117834835,297.31518419999236,297.39359716959154,0.0,20.641041503584148,5373.959041115335,29.51388195831549,1458.6622888499326,381.41929151555155,0.0,296.7525,0.6511013183593749,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7264.195544942719,1.0,1.0
18348579.0,18348579.0,279.0471159740457,294.7398224636565,282.7417870556782,0.050886336213381775,0.05083797004285442,0.05088633617285361,0.04065009601024331,0.2342148424793859,0.4275265289083513,297.4764659443146,297.80077156372926,297.44101446267433,297.31881373109786,297.3971535894727,0.0,20.641053115587052,5374.993075125153,29.51388195831549,1458.6622888499326,382.2173817946396,0.0,296.75674999999995,0.6509216733747211,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7266.027680843627,1.0,1.0
18348588.0,18348588.0,279.04779469819835,294.7432901578417,282.74345627046625,0.050886373728324566,0.05083800569181263,0.05088637368779616,0.04065012374775151,0.23421502036578434,0.4275268412415494,297.48039904955743,297.804560957212,297.4447342707093,297.3224392825859,297.4007035623914,0.0,20.641065120066937,5375.962921602134,29.513881958315512,1458.6622888499326,383.2051723200052,0.0,296.76099999999997,0.6507425959821428,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7267.985329850453,1.0,1.0
18348597.0,18348597.0,279.04845403271764,294.74668062205234,282.7451074775708,0.05088641121500751,0.05083804131391248,0.0508864111744788,0.04065015146436497,0.2342151981180898,0.42752715334087116,297.48433713437987,297.8083529303377,297.44845743592646,297.3260640132036,297.4042522728199,0.0,20.64107720538642,5376.92007630005,29.513881958315512,1458.6622888499326,384.23289382128513,0.0,296.76525,0.6505640880650111,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7269.970218134969,1.0,1.0
18348606.0,18348606.0,279.0490541547083,294.7497180186889,282.7466843131623,0.0508864484596244,0.050838076705974025,0.050886448419095495,0.040650179001978315,0.2342153747227851,0.42752746342530457,297.48828622416056,297.81215171472894,297.45218551017524,297.32968488909074,297.4077942734416,0.0,20.64108955805284,5377.826186864876,29.51388195831549,1458.6622888499326,385.35515299512195,0.0,296.7695,0.6503861515066964,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7271.998600226299,1.0,1.0
18348615.0,18348615.0,279.04963688144903,294.7526545404507,282.74823952132914,0.05088648563949201,0.05083811203650355,0.050886485598962965,0.040650206491711166,0.23421555102052158,0.42752777297081107,297.49223877706356,297.8159525522854,297.4559152143772,297.33330460243536,297.4113344098436,0.0,20.64110198874207,5378.717593514727,29.51388195831549,1458.6622888499326,386.5090928339439,0.0,296.77374999999995,0.6502087881905692,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7274.043959145661,1.0,1.0
18348624.0,18348624.0,279.0501850398416,294.7553595157588,282.74974933339905,0.050886522629981445,0.05083814718706558,0.05088652258945229,0.04065023384141014,0.23421572642034272,0.42752808093981803,297.496195883204,297.81975704551905,297.4596460548634,297.33692200954897,297.41486946214445,0.0,20.64111458408867,5379.577302862599,29.51388195831552,1458.6622888499326,387.7075022296278,0.0,296.77799999999996,0.650032,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7276.102090484563,1.0,1.0
18348633.0,18348633.0,279.05069518751776,294.7578098868687,282.7512092287602,0.05088655941223362,0.05083818213973819,0.05088655937170438,0.04065026103713007,0.23421590083283014,0.42752838717533165,297.5001579965192,297.82356555904977,297.4633781452377,297.340536881252,297.41839892457347,0.0,20.641127360489985,5380.402125476947,29.51388195831552,1458.6622888499326,388.954875172031,0.0,296.78225,0.6498557888183594,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7278.174298817716,1.0,1.0
18348642.0,18348642.0,279.0511862764029,294.7601325979744,282.75264409559765,0.05088659609007657,0.050838216993189946,0.05088659604954727,0.040650288155645586,0.23421607475027292,0.42752869254167686,297.50412261711165,297.827376084803,297.46711085939273,297.34415047868396,297.4219255811181,0.0,20.641140227673343,5381.209489841208,29.51388195831552,1458.6622888499326,390.2289796297776,0.0,296.7865,0.6496801565290179,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7280.255780506906,1.0,1.0
18348651.0,18348651.0,279.0516583064971,294.762327649076,282.7540539339112,0.05088663266350857,0.0508382517474192,0.050886632622979225,0.040650315196955424,0.23421624817266287,0.4275289970388393,297.50808974491696,297.831188622722,297.4708441972719,297.34776280179324,297.4254494317333,0.0,20.64115318563836,5381.999385779533,29.513881958315498,1458.6622888499326,391.5300534273754,0.0,296.79075,0.649505105015346,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7282.346763200795,1.0,1.0
18348660.0,18348660.0,279.0521112778001,294.7643950401734,282.755438743701,0.05088666913252904,0.05083828640242539,0.05088666909199967,0.040650342161059165,0.2342164210999972,0.427529300666814,297.5120593798706,297.8350031727496,297.47457815881836,297.3513738505279,297.4289704763742,0.0,20.641166234385064,5382.771803496978,29.513881958315498,1458.6622888499326,392.8583403813655,0.0,296.79499999999996,0.6493306361607144,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7284.447480920976,1.0,1.0
18348669.0,18348669.0,279.05250911627485,294.7660633265924,282.7567491338722,0.05088670532024049,0.05083832079008464,0.05088670527971111,0.04065036891713292,0.23421659269355116,0.42752960195811507,297.5160343069394,297.83882300819397,297.47831197242004,297.3549811511415,297.43248191365416,0.0,20.64117959481239,5383.491381224367,29.513881958315498,1458.6622888499326,394.23700147023254,0.0,296.79925,0.6491567518484933,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7286.54573309766,1.0,1.0
