,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18348678.0,18348678.0,279.0528994294702,294.76767612713223,282.7580492977411,0.05088674146781486,0.05083835513960011,0.05088674142728549,0.040650395643526564,0.2342167640967968,0.427529902915893,297.5200098832598,297.8426435402872,297.48204569392436,297.3585879326425,297.43599198318213,0.0,20.641192998550867,5384.203715542902,29.513881958315498,1458.6622888499326,395.62601827758033,0.0,296.8035,0.6489834539620536,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7288.64709762728,1.0,1.0
18348687.0,18348687.0,279.0532702333908,294.76913567243906,282.7593224162564,0.05088677742404047,0.05083838930728205,0.05088677738351109,0.040650422228439245,0.23421693459272064,0.4275302022797211,297.5239854493661,297.8464656424489,297.4857776435248,297.3621939791496,297.43949734881755,0.0,20.641206503935717,5384.896661639916,29.513881958315498,1458.6622888499326,397.02176928732626,0.0,296.80775,0.6488107443847656,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7290.735808239426,1.0,1.0
18348696.0,18348696.0,279.05361175861395,294.7703652187503,282.7605549462444,0.05088681309309651,0.05083842320207455,0.05088681305256714,0.04065044860102228,0.23421710372696736,0.42753049925140757,297.5279610034819,297.8502901044703,297.48950693683594,297.36579892559456,297.44299565813196,0.0,20.641220161867384,5385.560475561231,29.513881958315498,1458.6622888499326,398.4252566183162,0.0,296.81199999999995,0.648638625,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7292.8031231496625,1.0,1.0
18348705.0,18348705.0,279.0539515167385,294.7715855199705,282.76178527255826,0.05088684883662202,0.050838457167626486,0.05088684879609259,0.040650475028658865,0.23421727321434943,0.42753079684624,297.5327874087151,297.85411499398765,297.4940815305991,297.37035447093376,297.4464999875198,0.0,20.64123384836357,5386.222891612977,29.513881958315498,1458.6622888499326,399.84294698080566,0.0,296.81624999999997,0.6484670976911272,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7294.883243250393,1.0,1.0
18348714.0,18348714.0,279.054275085455,294.77267928125076,282.76299326386516,0.05088688424520103,0.050838490814956505,0.05088688420467166,0.04065050120872318,0.2342174411133088,0.42753109163566216,297.5367495894698,297.8592477560466,297.4977961989508,297.3739356372205,297.4508355184973,0.0,20.641247546601303,5386.870046128675,29.513881958315498,1458.6622888499326,401.27082756493974,0.0,296.8205,0.6482961643415179,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7296.9582920484645,1.0,1.0
18348723.0,18348723.0,279.0545763055023,294.77359413849655,282.7641706986834,0.05088691946788568,0.050838524285576774,0.050886919427356285,0.040650527251267096,0.23421760813097817,0.42753138488505765,297.54071228704476,297.8630210382291,297.50150911663104,297.3775228144238,297.4543114452347,0.0,20.641261377056416,5387.496647592818,29.513881958315498,1458.6622888499326,402.7026406525275,0.0,296.82475,0.6481258268345423,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7299.016720430649,1.0,1.0
18348732.0,18348732.0,279.0548645022517,294.7744036444629,282.76533062950807,0.05088695454827434,0.0508385576209688,0.05088695450774497,0.040650553188589275,0.23421777447394435,0.4275316769508007,297.5446744057099,297.8667978023506,297.50522039309755,297.38111018596686,297.45778368401193,0.0,20.64127527785674,5388.110767134978,29.513881958315498,1458.6622888499326,404.1359967328926,0.0,296.82899999999995,0.6479560870535714,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7301.0642099539755,1.0,1.0
18348741.0,18348741.0,279.05514029698384,294.77511260429316,282.76647399788044,0.050886989419730654,0.05083859075783801,0.05088698937920128,0.04065057897145375,0.23421793982615455,0.42753196727213066,297.54863575885634,297.87057785694674,297.50893001819105,297.38469799968107,297.46125227813536,0.0,20.641289219917535,5388.7127838537535,29.513881958315498,1458.6622888499326,405.569933032122,0.0,296.83324999999996,0.6477869468819755,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7303.100176914041,1.0,1.0
18348750.0,18348750.0,279.0554010325627,294.77569889499586,282.7675974749884,0.050887024141675716,0.05083862375259277,0.050887024101146344,0.040650604643725385,0.23421810446953334,0.4275322563545332,297.5525958306536,297.87436181015937,297.512637310487,297.38828672433635,297.46471619005985,0.0,20.64130325550269,5389.299609854824,29.513881958315498,1458.6622888499326,407.00031650470135,0.0,296.8375,0.647618408203125,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7305.117400423275,1.0,1.0
18348759.0,18348759.0,279.055647452964,294.7761686596577,282.7687019633172,0.05088705867806319,0.050838656571009444,0.050887058637533816,0.04065063017878883,0.2342182682330734,0.4275325438936347,297.55655421327384,297.8781493463611,297.5163415722335,297.39187702135007,297.46817530914717,0.0,20.64131737157406,5389.871820573796,29.513881958315498,1458.6622888499326,408.4234067218924,0.0,296.84175,0.6474504729003907,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7307.1127154755095,1.0,1.0
18348768.0,18348768.0,279.0558795269189,294.77652164975694,282.76978740196546,0.05088709301738713,0.050838689202161655,0.05088709297685774,0.04065065556814582,0.2342184310621956,0.4275328297927188,297.5605107238619,297.8819404264197,297.52004249869253,297.39546915677533,297.47162949484675,0.0,20.64133156707766,5390.42930036042,29.513881958315498,1458.6622888499326,409.83750245117216,0.0,296.846,0.647283142857143,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7309.084305186918,1.0,1.0
18348777.0,18348777.0,279.056098274012,294.77676690989557,282.77085491331087,0.05088712716993895,0.050838721655824495,0.050887127129409564,0.04065068081940004,0.23421859300571146,0.4275331141381176,297.56446516472954,297.8857347173231,297.52373979341604,297.3990640530759,297.4750788587484,0.0,20.641345839568864,5390.97318880684,29.513881958315498,1458.6622888499326,411.24072978726497,0.0,296.85024999999996,0.6471164199567523,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7311.031435241922,1.0,1.0
18348786.0,18348786.0,279.05628865427906,294.77678781507393,282.77188324379085,0.050887161030650184,0.050838753832128,0.05088716099012079,0.040650705854833644,0.23421875356549332,0.42753339606466034,297.56841382526676,297.88953531290497,297.5274270999717,297.4026689451533,297.4785169448424,0.0,20.64136034579603,5391.488606610088,29.513881958315498,1458.6622888499326,412.59960178794074,0.0,296.8545,0.6469503060825893,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7312.905739552072,1.0,1.0
18348795.0,18348795.0,279.0564718262208,294.77675196273384,282.7729015915241,0.0508871948306067,0.05083878595068774,0.0508871947900773,0.04065073084533371,0.2342189138372237,0.4275336774889168,297.5723610146458,297.89333748735214,297.531111867889,297.4062764031432,297.48195216044746,0.0,20.641374917329518,5391.996823820037,29.513881958315498,1458.6622888499326,413.9501135835037,0.0,296.85875,0.6467848031180247,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7314.764483129118,1.0,1.0
18348804.0,18348804.0,279.05664906974704,294.7766728053204,282.77391148775905,0.05088722847105071,0.05083881791768128,0.05088722843052131,0.04065075571790936,0.23421907335254843,0.42753395758173096,297.57630626507535,297.8971408484734,297.53479338811354,297.40988432428,297.4853844545719,0.0,20.641389509464716,5392.499487135188,29.513881958315498,1458.6622888499326,415.2896739359301,0.0,296.863,0.6466199129464286,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7316.606721388831,1.0,1.0
18348813.0,18348813.0,279.05681485601247,294.77650995648395,282.7749050506215,0.05088726180322109,0.050838849591758196,0.050887261762691705,0.04065078036258449,0.23421923140604495,0.42753423510140637,297.58024777528794,297.9009465102975,297.5384686379627,297.4134931468161,297.48881110896275,0.0,20.641404141413297,5392.991415877075,29.513881958315498,1458.6622888499326,416.60375988946504,0.0,296.86724999999996,0.6464556374511718,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7318.412750716202,1.0,1.0
18348822.0,18348822.0,279.05697460288775,294.77630299194135,282.7758900037813,0.05088729497289416,0.05083888111143279,0.05088729493236477,0.04065080488712859,0.23421938868898193,0.42753451126472586,297.58418731027547,297.90475338102846,297.5421405793438,297.4171024411691,297.49223478721655,0.0,20.64141879434999,5393.477683999358,29.513881958315498,1458.6622888499326,417.90625218893985,0.0,296.87149999999997,0.6462919785156249,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7320.201525790896,1.0,1.0
18348831.0,18348831.0,279.0571283103729,294.77605191169266,282.77686634723835,0.05088732798006819,0.05083891247670342,0.0508873279395388,0.040650829291540395,0.23421954520135127,0.4275347860716746,297.58812486999057,297.9085614606159,297.5458092122162,297.4207122072892,297.4956554892957,0.0,20.641433468274304,5393.958290517836,29.513881958315498,1458.6622888499326,419.197019197663,0.0,296.87575,0.6461289380231585,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7321.972913992021,1.0,1.0
18348840.0,18348840.0,279.05727402801466,294.7757498594586,282.7778313756689,0.05088736079314252,0.0508389436575099,0.05088736075261313,0.040650853552417286,0.23421970079340104,0.4275350592648286,297.59205902319843,297.91237096103725,297.549471956776,297.42431926013876,297.4990714434345,0.0,20.641448189300093,5394.432170503662,29.513881958315498,1458.6622888499326,420.46473270886065,0.0,296.88,0.6459665178571429,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7323.71452221007,1.0,1.0
18348849.0,18348849.0,279.0573953490772,294.775296402167,282.7787621222855,0.05088739326381439,0.0508389745128699,0.050887393223285,0.040650877560040655,0.23421985476208,0.4275353296254625,297.5959828268605,297.91618474759537,297.5531166710003,297.4279188511871,297.5024727051257,0.0,20.641463162695004,5394.885798328748,29.513881958315498,1458.6622888499326,421.64975241332917,0.0,296.88424999999995,0.6458047199009487,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7325.35318471302,1.0,1.0
18348858.0,18348858.0,279.0575166442208,294.77484279439244,282.7796928327124,0.05088742573071279,0.05083900536464624,0.0508874256901834,0.04065090156487661,0.23422000871286003,0.4275355999543285,297.5999066106226,297.9199985302986,297.5567613570286,297.43151842282094,297.50587394295354,0.0,20.6414781351378,5395.339399590598,29.513881958315498,1458.6622888499326,422.83803759584225,0.0,296.88849999999996,0.6456435460379464,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7326.995086129826,1.0,1.0
18348867.0,18348867.0,279.0576341897339,294.7743766307154,282.7806187018424,0.050887458048873555,0.050839036075085386,0.05088745800834416,0.04065092545974284,0.23422016195835574,0.4275358690438827,297.6038272968895,297.92381278588084,297.56040142728034,297.4351140991856,297.50927184106683,0.0,20.64149312288923,5395.790863275966,29.513881958315498,1458.6622888499326,424.0115707336387,0.0,296.89275,0.6454829981515067,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7328.620097940742,1.0,1.0
18348876.0,18348876.0,279.0577372852093,294.7738620800666,282.78152591395485,0.050887489793838295,0.05083906624084786,0.0508874897533089,0.04065094893081447,0.23422031248586905,0.42753613335746443,297.6077360687899,297.92762888742465,297.56402372927505,297.43869478471606,297.51265688906864,0.0,20.641508169626555,5396.234106546541,29.513881958315498,1458.6622888499326,425.1183363242396,0.0,296.897,0.645323078125,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7330.170121848655,1.0,1.0
18348885.0,18348885.0,279.05783679804534,294.77333553269665,282.78242850037924,0.05088752139668904,0.050839096271567186,0.05088752135615965,0.04065097229681359,0.23422046233950583,0.42753639648692365,297.6116418806023,297.9314454402127,297.5676416205911,297.4422717479794,297.51603874562005,0.0,20.641523230991183,5396.675306944227,29.513881958315498,1458.6622888499326,426.2106066728301,0.0,296.90125,0.645163787841797,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7331.703607656295,1.0,1.0
18348894.0,18348894.0,279.05793272824184,294.7727969886055,282.7833264611155,0.05088755285742577,0.05083912616724339,0.05088755281689638,0.040650995557740176,0.2342206115192661,0.42753665843226035,297.6155447322806,297.9352624441946,297.5712551011896,297.4458449889379,297.51941741068345,0.0,20.641538306983236,5397.114464425229,29.513881958315498,1458.6622888499326,427.2882557234971,0.0,296.90549999999996,0.6450051291852679,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7333.220429263957,1.0,1.0
18348903.0,18348903.0,279.0580228224064,294.7722351933732,282.7842167427643,0.05088758418369135,0.050839155935130116,0.05088758414316196,0.040651018719234246,0.2342207600614169,0.4275369192604878,297.61944359319244,297.93908020064487,297.57486218717116,297.4494132175082,297.52279135399255,0.0,20.64155344168247,5397.549929574165,29.513881958315498,1458.6622888499326,428.34094148656584,0.0,296.90975,0.6448471040387835,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7334.708595310661,1.0,1.0
18348912.0,18348912.0,279.0581071917402,294.7716468242486,282.78509934560475,0.050887615452896905,0.05083918564879299,0.05088761541236751,0.04065104183853755,0.23422090833301032,0.4275371796175069,297.62333937874735,297.9428987077854,297.5784637989022,297.4529775921617,297.5261611458449,0.0,20.64156866078781,5397.981398120969,29.513881958315498,1458.6622888499326,429.3697934443159,0.0,296.914,0.6446897142857142,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7336.168931034321,1.0,1.0
18348921.0,18348921.0,279.05819156107407,294.771058455124,282.78598194844517,0.05088764672210294,0.05083921536245631,0.05088764668157354,0.04065106495784122,0.2342210566046061,0.42753743997452615,297.62723515606547,297.9467172062763,297.58206540345105,297.4565419593624,297.5295309303295,0.0,20.641583879897208,5398.412860103312,29.513881958315498,1458.6622888499326,430.4011470935548,0.0,296.91825,0.6445329618094309,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7337.631761885012,1.0,1.0
18348930.0,18348930.0,279.0582684914069,294.77047921294303,282.78685636983107,0.05088767748706489,0.050839244596955255,0.0508876774465355,0.04065108770431926,0.23422120248520134,0.4275376961303548,297.63111947146325,297.9505360653775,297.5856521167913,297.46009219539275,297.53289052684954,0.0,20.641599083423028,5398.84327075776,29.513881958315498,1458.6622888499326,431.3913523972309,0.0,296.92249999999996,0.6443768484933036,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7339.052393046662,1.0,1.0
18348939.0,18348939.0,279.05833766608436,294.7699094862102,282.7877222615042,0.05088770772632026,0.05083927333189482,0.05088770768579087,0.04065111006210285,0.23422134587302632,0.42753794790617516,297.63499183725634,297.95435530065,297.5892233052395,297.4636276989427,297.5362395019328,0.0,20.641614270702576,5399.272586326156,29.513881958315498,1458.6622888499326,432.33824901584,0.0,296.92674999999997,0.6442213762207031,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7340.428620420947,1.0,1.0
18348948.0,18348948.0,279.0584044991914,294.7693426323605,282.78858557790534,0.05088773780685594,0.050839301916008973,0.050887737766326546,0.04065113230253302,0.23422148850824184,0.42753819835959445,297.63886058932786,297.9581746432592,297.5927898012843,297.4671587491555,297.5395852649251,0.0,20.64162945308028,5399.7015675742405,29.513881958315498,1458.6622888499326,433.2734504705118,0.0,296.931,0.6440665468750001,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7341.79281830608,1.0,1.0
18348957.0,18348957.0,279.05846899072816,294.76877865139386,282.7894463190345,0.05088776772867133,0.05083933034929717,0.05088776768814193,0.04065115442560933,0.23422163039084518,0.427538447490608,297.6427257276352,297.96199409315597,297.59635160488926,297.47068534599765,297.5429278157902,0.0,20.64164463055599,5400.130214719028,29.513881958315498,1458.6622888499326,434.19687161404454,0.0,296.93525,0.6439123623395647,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7343.144901771876,1.0,1.0
18348966.0,18348966.0,279.05852925251816,294.7682037491871,282.7903017118689,0.050887797602661544,0.05083935873712321,0.050887797562132145,0.040651176513305846,0.2342217720467183,0.42753869622776014,297.646587320692,297.96581406625376,297.59990797567843,297.4742071262758,297.546266426071,0.0,20.641659879555228,5400.556613174525,29.513881958315498,1458.6622888499326,435.09809063327634,0.0,296.93949999999995,0.6437588244977678,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7344.472534495604,1.0,1.0
18348975.0,18348975.0,279.0585865251319,294.7676281956535,282.7911536051207,0.05088782734739897,0.05083938700212792,0.05088782730686956,0.040651198505439426,0.23422191308969884,0.4275389438882571,297.65044527791605,297.9696343127186,297.6034592517222,297.4777241995869,297.5496014476153,0.0,20.64167514885603,5400.982103579832,29.513881958315498,1458.6622888499326,435.9832559326573,0.0,296.94374999999997,0.6436059352329799,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7345.783205469593,1.0,1.0
18348984.0,18348984.0,279.05864153429326,294.7670606368678,282.7920032002087,0.050887856878251245,0.0508394150638988,0.05088785683772184,0.04065122033944777,0.23422205311845112,0.42753918976415123,297.65429902465786,297.9734546224341,297.60700511806124,297.48123608288137,297.55293278009265,0.0,20.641690395848528,5401.407749059944,29.513881958315498,1458.6622888499326,436.85591173979776,0.0,296.948,0.6434536964285715,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7347.0815220038385,1.0,1.0
18348993.0,18348993.0,279.0586965434547,294.76649307808214,282.79285279529665,0.05088788640910396,0.05083944312567012,0.05088788636857456,0.04065124217345644,0.23422219314720547,0.4275394356400453,297.6581527628167,297.9772749231045,297.6105509769236,297.4847479584506,297.5562641049108,0.0,20.641705642845714,5401.833389579859,29.513881958315498,1458.6622888499326,437.7303421307015,0.0,296.95225,0.6433021099679129,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7348.381608161653,1.0,1.0
18349002.0,18349002.0,279.0587466438099,294.7659603156089,282.7936984226417,0.05088791540938864,0.05083947068325659,0.05088791536885923,0.04065126361516935,0.23422233066015544,0.42753967709760216,297.66199383898834,297.98109496288987,297.6140811120397,297.48824497813416,297.5595848069557,0.0,20.64172082896475,5402.261312197788,29.513881958315498,1458.6622888499326,438.57725125500286,0.0,296.9565,0.6431511777343751,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7349.656455090004,1.0,1.0
18349011.0,18349011.0,279.0587914853271,294.76546483066596,282.79453979931594,0.050887943841270655,0.05083949770070498,0.05088794380074124,0.04065128463661202,0.23422246547790015,0.4275399138217523,297.66582135075976,297.9849147236694,297.61759440261267,297.4917260830484,297.5628941291787,0.0,20.64173594986391,5402.691681093006,29.513881958315498,1458.6622888499326,439.3943773081779,0.0,296.96074999999996,0.6430009016113282,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7350.903965159296,1.0,1.0
18349020.0,18349020.0,279.05883482421547,294.76497999718066,282.79537996142915,0.0508879721107413,0.05083952456381813,0.05088797207021188,0.04065130553796964,0.23422259952553579,0.4275401491934099,297.66964498041875,297.9887343980631,297.62110287463986,297.49520263492104,297.5662001941822,0.0,20.641751052131177,5403.122746815412,29.513881958315498,1458.6622888499326,440.2040490786367,0.0,296.965,0.6428512834821428,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7352.144717754428,1.0,1.0
18349029.0,18349029.0,279.0588766604751,294.7645058151529,282.79621890898125,0.05088800021780055,0.05083955127259602,0.050888000177271145,0.04065132631924218,0.2342227328030624,0.42754038321257476,297.6734647279251,297.99255398602276,297.62460652808693,297.4986746337211,297.5695030019317,0.0,20.64176613576659,5403.554509694156,29.513881958315498,1458.6622888499326,441.00621942378615,0.0,296.96925,0.6427023252301898,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7353.378666061956,1.0,1.0
18349038.0,18349038.0,279.0589169941059,294.7640422845828,282.7970566419723,0.050888028162448425,0.05083957782703864,0.05088802812191902,0.040651346980429666,0.23422286531048003,0.4275406158792468,297.6772805932385,297.99637348749997,297.6281053629197,297.5021420794175,297.5728025523929,0.0,20.64178120077019,5403.98697005867,29.513881958315498,1458.6622888499326,441.8008415398014,0.0,296.9735,0.6425540287388393,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7354.605763607489,1.0,1.0
18349047.0,18349047.0,279.05895582510794,294.76358940547027,282.7978931604022,0.0508880559446849,0.05083960422714599,0.050888055904155495,0.04065136752153207,0.23422299704778843,0.42754084719342633,297.6810925763189,298.0001929024465,297.63159937910416,297.5056049719795,297.5760988455315,0.0,20.64179624714202,5404.420128238559,29.513881958315498,1458.6622888499326,442.5878689677803,0.0,296.97774999999996,0.6424063958914621,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7355.8259642617295,1.0,1.0
18349056.0,18349056.0,279.0589931534812,294.7631471778153,282.79872846427105,0.0508880835645094,0.05083963047291752,0.05088808352397999,0.040651387942548974,0.234223128014985,0.4275410771551084,297.6849006771264,298.00401223081406,297.63508857660634,297.5090633113762,297.57939188131326,0.0,20.64181127488192,5404.853984563659,29.513881958315498,1458.6622888499326,443.3672555998679,0.0,296.98199999999997,0.6422594285714286,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7357.039222246656,1.0,1.0
18349065.0,18349065.0,279.0590289792256,294.7627156016179,282.7995625535788,0.05088811102192306,0.05083965656435432,0.05088811098139366,0.04065140824348122,0.23422325821207507,0.42754130576430255,297.6887048956211,298.00783147255436,297.6385729553925,297.5125170975772,297.5826816597041,0.0,20.641826283990333,5405.288539364029,29.513881958315498,1458.6622888499326,444.1389556853479,0.0,296.98625,0.6421131286621093,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7358.245492141616,1.0,1.0
18349074.0,18349074.0,279.0590633023413,294.7622946768782,282.8003954283255,0.05088813831692531,0.05083968250145582,0.05088813827639591,0.040651428424328374,0.234223387639056,0.42754153302100406,297.6925052317632,298.0116506276192,297.642052515429,297.5159663305518,297.58596818067,0.0,20.64184127446709,5405.72379296995,29.513881958315498,1458.6622888499326,444.9029238366462,0.0,296.9905,0.641967498046875,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7359.444728889312,1.0,1.0
18349083.0,18349083.0,279.05909481005585,294.7618965884763,282.8012262226314,0.050888165353932834,0.05083970819337921,0.050888165313403434,0.04065144841440219,0.23422351584273518,0.4275417581331117,297.69629778314095,298.015469583339,297.64552233244075,297.51940649235155,297.589248083512,0.0,20.641856251226542,5406.160670419777,29.513881958315498,1458.6622888499326,445.65149785884984,0.0,296.99474999999995,0.641822538609096,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7360.630195338101,1.0,1.0
18349092.0,18349092.0,279.05912318289677,294.76152651944795,282.80205487578917,0.05088819211959877,0.050839733627445156,0.05088819207906937,0.04065146820383894,0.23422364275981608,0.4275419809907233,297.70008120019344,298.01928827814254,297.64898065317425,297.52283606192657,297.59252014937596,0.0,20.64187122238388,5406.599637952432,29.513881958315498,1458.6622888499326,446.38300404799816,0.0,296.99899999999997,0.6416782522321429,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7361.800684031062,1.0,1.0
18349101.0,18349101.0,279.0591497220739,294.7611826967709,282.802882909455,0.05088821858148804,0.05083975877283991,0.05088821854095864,0.04065148776866643,0.2342237682364735,0.42754220131892184,297.70385718196667,298.0231065747006,297.652429853484,297.5262575845824,297.5957860224112,0.0,20.641886141574798,5407.040973440069,29.513881958315498,1458.6622888499326,447.1068649337007,0.0,297.00325,0.6415346407993862,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7362.965895323592,1.0,1.0
18349110.0,18349110.0,279.05917572842696,294.7608464934158,282.8037107628873,0.050888244923697284,0.05083978380452653,0.050888244883167885,0.04065150724502904,0.234223893145583,0.42754242064719616,297.70763099775206,298.0269247495199,297.6558763990998,297.5296767644397,297.59905009118046,0.0,20.64190103423801,5407.482996071704,29.513881958315498,1458.6622888499326,447.8293404179647,0.0,297.0075,0.6413917061941965,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7364.130408332155,1.0,1.0
18349119.0,18349119.0,279.05920173478006,294.76051029006067,282.80453861631963,0.050888271265906886,0.05083980883621348,0.050888271225377486,0.04065152672139192,0.2342240180546941,0.42754263997547054,297.7114048044028,298.03074291462985,297.6593229367702,297.5330959361452,297.60231415181954,0.0,20.641915926906435,5407.925018401181,29.513881958315498,1458.6622888499326,448.5530069501001,0.0,297.01174999999995,0.6412494502999442,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7365.296112086435,1.0,1.0
18349128.0,18349128.0,279.0592245274793,294.76023080108195,282.8053661370045,0.0508882968820378,0.05083983317793442,0.05088829684150839,0.04065154566090977,0.234224139520923,0.4275428532576343,297.7151356719937,298.03453474826944,297.66272289441224,297.53646985729614,297.6055381882273,0.0,20.641930660092864,5408.372375836848,29.513881958315498,1458.6622888499326,449.2694937640682,0.0,297.01599999999996,0.641107875,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7366.459971069256,1.0,1.0
18349137.0,18349137.0,279.0592456399324,294.75998096498887,282.80619348371374,0.05088832211854049,0.050839857158908534,0.050888322078011076,0.04065156431973969,0.23422425918705053,0.42754306337860476,297.71884408469134,298.0383128099226,297.66609849407666,297.53982011549596,297.60874129424525,0.0,20.64194530989692,5408.8225238935265,29.513881958315498,1458.6622888499326,449.98276383425696,0.0,297.02025,0.6409669821777344,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7367.623403845928,1.0,1.0
18349146.0,18349146.0,279.0592660366194,294.75974376069473,282.80702075631126,0.05088834719332677,0.05083988098620947,0.05088834715279736,0.04065158285900041,0.2342243780863596,0.42754327215294885,297.7225429265944,298.042084999243,297.6694637129499,297.5431602888739,297.6119354794837,0.0,20.64195992418429,5409.273861826634,29.513881958315498,1458.6622888499326,450.6953190653607,0.0,297.0245,0.6408267737165179,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7368.787311624426,1.0,1.0
18349155.0,18349155.0,279.05928571754026,294.75951918819953,282.80784795479707,0.0508883721063955,0.050839904659836135,0.05088837206586609,0.040651601278691094,0.2342244962188448,0.42754347958065725,297.72623219769895,298.0458513162182,297.6728185510319,297.54649037743366,297.61512074394335,0.0,20.641974502954593,5409.726389995878,29.513881958315498,1458.6622888499326,451.4071525440241,0.0,297.02875,0.6406872514997209,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7369.951687851104,1.0,1.0
18349164.0,18349164.0,279.05930468269503,294.75930724750333,282.80867507917117,0.05088839685774782,0.050839928179789606,0.05088839681721841,0.040651619578812574,0.2342246135845115,0.42754368566173917,297.7299118980013,298.0496117608357,297.6761630083228,297.54981038117916,297.6182970876251,0.0,20.64198904620822,5410.180108762861,29.513881958315498,1458.6622888499326,452.1182573469978,0.0,297.03299999999996,0.6405484174107143,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7371.116525964315,1.0,1.0
18349173.0,18349173.0,279.05932190319334,294.7591201797856,282.8095019962035,0.05088842152261647,0.05083995161753073,0.05088842148208707,0.0406516378149538,0.23422473054018256,0.4275438910323546,297.7336393933789,298.05342525530557,297.6795536249203,297.55317839039355,297.6215223261394,0.0,20.642003621626124,5410.636643999272,29.513881958315498,1458.6622888499326,452.8215475933975,0.0,297.03725,0.6404102733328684,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7372.276366022543,1.0,1.0
18349182.0,18349182.0,279.05933882138766,294.7589382498743,282.8103289494481,0.05088844611356499,0.05083997498504218,0.05088844607303559,0.04065165599645721,0.23422484714530334,0.42754409578532415,297.737369443748,298.0572425516693,297.6829464663799,297.55654885864914,297.62475036479225,0.0,20.64201818073463,5411.093765955168,29.513881958315498,1458.6622888499326,453.52494365222435,0.0,297.0415,0.6402728211495535,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7373.436898596375,1.0,1.0
18349191.0,18349191.0,279.05935467406636,294.7587787048448,282.8111563121207,0.050888470325996575,0.05083999799288412,0.050888470285467176,0.040651673898120036,0.2342249619555294,0.4275442973802784,297.74107317639874,298.0610399201803,297.68631157677123,297.55989188596084,297.62795324199044,0.0,20.642032636487055,5411.553334128415,29.513881958315498,1458.6622888499326,454.22879289495404,0.0,297.04575,0.6401360627441406,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7374.6003304681035,1.0,1.0
18349200.0,18349200.0,279.05937052674506,294.75861915981534,282.8119836747934,0.050888494538427316,0.05084002100072526,0.05088849449789792,0.04065169179978222,0.23422507676575144,0.42754449897522306,297.74477689963464,298.0648372786188,297.68967667898727,297.56323490491957,297.6311561108286,0.0,20.642047092244333,5412.012905361063,29.513881958315498,1458.6622888499326,454.9337586913317,0.0,297.04999999999995,0.64,297.15,279.05964446054514,294.7403405797885,286.5242362494772,0.050000006835865224,0.05000000757574126,0.05000000679527639,0.040000007054249324,0.23000000688198435,1.0,1.0,7375.764881952886,1.0,1.0
18349200.0,18349200.0,279.05937052674506,294.75861915981534,282.8119836747934,0.050888494538427316,0.05084002100072526,0.05088849449789792,0.04065169179978222,0.23422507676575144,0.42754449897522306,297.74477689963464,298.0648372786188,297.68967667898727,297.56323490491957,297.6311561108286,0.0,20.642047092244333,5370.449351166219,29.513881958315498,1458.6622888499326,409.10067074045776,0.0,297.04999999999995,0.64,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7288.368239807168,1.0,1.0
18349209.0,18349209.0,279.06188931084705,294.7657481939387,282.81282902083797,0.05088851703413224,0.05084004224010644,0.050888516997082495,0.04065170803133506,0.23422518891422736,0.4275446910524484,297.74846003623946,298.06861649866244,297.6930206254546,297.56655682414595,297.6343387138479,0.0,20.642061133431625,5370.825305591466,29.513881958315498,1458.6622888499326,405.2768196722763,0.0,297.05424999999997,0.6398643393750001,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7284.920357205421,1.0,1.0
18349218.0,18349218.0,279.06523664799073,294.77245390301334,282.81380161855736,0.050888538791311305,0.05084006274629648,0.050888538758536835,0.04065172362514121,0.23422529881359483,0.42754487807774133,297.75206891494753,298.07233056624204,297.69628844068706,297.5698026980697,297.6374483841804,0.0,20.64207497771277,5371.361689742245,29.51388195831552,1458.6622888499326,401.7492609244088,0.0,297.0585,0.6397287864285714,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7281.929196452615,1.0,1.0
18349227.0,18349227.0,279.0686735318566,294.7788557188204,282.8148444595857,0.050888560529714306,0.05084008323954114,0.05088856050108984,0.0406517392194466,0.23422540842680342,0.4275450647824739,297.75564805687463,298.0760186746708,297.6995257626072,297.5730180972889,297.64052884039864,0.0,20.642088820160556,5371.967563892918,29.51388195831552,1458.6622888499326,398.3184309371,0.0,297.06275,0.6395933416964286,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7279.104254458427,1.0,1.0
18349236.0,18349236.0,279.0720238048663,294.78497233855325,282.81604236177907,0.050888582328772365,0.05084010381630161,0.05088858230364131,0.04065175493423339,0.2342255172938477,0.4275452510914682,297.7591780048487,298.0796644000094,297.7027126301957,297.5761829552903,297.6435609921325,0.0,20.642102669680465,5372.722780826776,29.513881958315512,1458.6622888499326,395.0711742780817,0.0,297.06699999999995,0.6394580057142857,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7276.612228582786,1.0,1.0
18349245.0,18349245.0,279.07532162155775,294.79091622779094,282.81733417757886,0.050888604164566226,0.050840124443643664,0.05088860414253092,0.0406517707219902,0.23422562570897262,0.42754543716077875,297.7626781548308,298.08328445211646,297.70586893691745,297.57931719974727,297.646563885005,0.0,20.64211652348554,5373.568496333748,29.51388195831552,1458.6622888499326,391.94292316018533,0.0,297.07124999999996,0.6393227790178572,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7274.329706825666,1.0,1.0
18349254.0,18349254.0,279.07848483671114,294.79678781394415,282.81877057394587,0.05088862610785851,0.05084014519587971,0.0508886260883418,0.04065178665570617,0.2342257337251564,0.42754562333514096,297.7661386042184,298.0868706252395,297.7089845075801,297.58241060261025,297.6495277789114,0.0,20.642130404131798,5374.543654229624,29.513881958315544,1458.6622888499326,389.0009458938938,0.0,297.0755,0.6391876621428572,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7272.362901335897,1.0,1.0
18349263.0,18349263.0,279.08128116083196,294.80264668734924,282.8205633327763,0.05088864836580062,0.05084016629593686,0.050888648347563306,0.04065180296479224,0.2342258412822937,0.42754581043924883,297.769501640539,298.0903740141549,297.71200006667453,297.58540374851896,297.65239589225285,0.0,20.64214438455469,5375.8107361751945,29.51388195831552,1458.6622888499326,386.5268814408602,0.0,297.07975,0.639052655625,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7271.155932808857,1.0,1.0
18349272.0,18349272.0,279.0839537644819,294.8085275486809,282.82247005281727,0.05088867066627255,0.05084018744845885,0.05088867064900908,0.040651819340531165,0.23422594855998735,0.4275459974793558,297.7728303626845,298.09384842479477,297.71498037538294,297.5883615371359,297.6552302415473,0.0,20.6421583831234,5377.158212075855,29.51388195831552,1458.6622888499326,384.2380595255936,0.0,297.08399999999995,0.63891776,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7270.2146007928195,1.0,1.0
18349281.0,18349281.0,279.08651771669827,294.81442415748836,282.8244519211277,0.05088869288960497,0.05084020853358952,0.05088869287316568,0.04065183567648907,0.2342260552362638,0.4275461836697039,297.776126883445,298.09729596660617,297.71792757623297,297.5912860252968,297.6580328887566,0.0,20.642172361329294,5378.545794233476,29.5138819583155,1458.6622888499326,382.12991140387595,0.0,297.08824999999996,0.6387829758035715,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7269.494048806929,1.0,1.0
18349290.0,18349290.0,279.08886247439295,294.8203693788123,282.8265993998161,0.05088871501160482,0.050840229535858074,0.05088871499564967,0.04065185197673014,0.23422616089655754,0.42754636854648553,297.7793600657601,298.10069052928026,297.7208096659341,297.59414507477436,297.6607731837787,0.0,20.64218631706553,5380.027516498601,29.51388195831552,1458.6622888499326,380.36103447356277,0.0,297.0925,0.6386483035714285,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7269.206908097476,1.0,1.0
18349299.0,18349299.0,279.0911624918079,294.82633416385625,282.8287886963846,0.05088873714185479,0.050840250549567784,0.05088873712629259,0.04065186829358512,0.2342262664523618,0.4275465533665611,297.78258123667223,298.1040749662874,297.72367941607837,297.59699175256,297.6635016581712,0.0,20.642200278098937,5381.536399144207,29.51388195831552,1458.6622888499326,378.6620852551975,0.0,297.09675,0.6385137438392857,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7269.016855485752,1.0,1.0
18349308.0,18349308.0,279.0932618443493,294.83223407579464,282.8310478790415,0.0508887590234995,0.05084027133187922,0.05088875900820759,0.040651884440765,0.23422637063622107,0.4275467359463657,297.7857352959889,298.1074036766754,297.72648008154283,297.59976878845066,297.6661639618639,0.0,20.64221417101138,5383.05906162238,29.513881958315512,1458.6622888499326,377.3102371234821,0.0,297.101,0.6383792971428571,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7269.187683725121,1.0,1.0
18349317.0,18349317.0,279.0953530889278,294.83817897833353,282.83334274114503,0.050888780941214205,0.05084029215064368,0.0508887809261379,0.040651900620948436,0.2342264749047701,0.42754691874953704,297.7895419221989,298.1107328212285,297.7300159525992,297.6034649766333,297.66883235750004,0.0,20.642228076511216,5384.607679765369,29.513881958315512,1458.6622888499326,375.96436699472844,0.0,297.10524999999996,0.6382449640178571,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7269.390445644855,1.0,1.0
18349326.0,18349326.0,279.09733542951307,294.84412277209515,282.83569513551197,0.05088880262134786,0.05084031274675981,0.050888802606408746,0.040651916634525,0.2342265779234147,0.4275470994573938,297.79289952478183,298.1152201984976,297.73296191607056,297.6061745104171,297.67224544731283,0.0,20.642241904530387,5386.176002790526,29.513881958315512,1458.6622888499326,374.80120001872933,0.0,297.10949999999997,0.638110745,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7269.795615522033,1.0,1.0
18349335.0,18349335.0,279.0991995139155,294.8500302108858,282.83808531597043,0.05088882416569064,0.05084033321580255,0.05088882415083806,0.040651932553495786,0.2342266802185223,0.4275472789692187,297.79595890614047,298.11843996331606,297.7356653694754,297.60885120283336,297.67482084289065,0.0,20.642255696027426,5387.748015517201,29.513881958315512,1458.6622888499326,373.84347975627617,0.0,297.11375,0.637976640625,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7270.409921777752,1.0,1.0
18349344.0,18349344.0,279.1009283837709,294.85586050039535,282.8404962365837,0.05088884555129317,0.05084035353542807,0.05088884553649042,0.04065194835930494,0.23422678170315342,0.4275474571132865,297.79897139201876,298.12162390910555,297.7383203329398,297.61147953027023,297.6773492374366,0.0,20.642269447360935,5389.308767378746,29.513881958315512,1458.6622888499326,373.12603048341913,0.0,297.118,0.6378426514285714,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7271.253238117774,1.0,1.0
18349353.0,18349353.0,279.1025914310575,294.8616361715562,282.8429075126452,0.050888866795738785,0.05084037372139101,0.05088886678097422,0.04065196406210443,0.23422688250009877,0.42754763406318513,297.8019600290138,298.1247895649028,297.740950629794,297.6140831998746,297.6798537352829,0.0,20.642283155518157,5390.858050732543,29.513881958315512,1458.6622888499326,372.528395790364,0.0,297.12224999999995,0.6377087779464286,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7272.204900486673,1.0,1.0
