,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18349362.0,18349362.0,279.10418102299775,294.8673452613739,282.8453162376304,0.05088888787199116,0.05084039374800155,0.05088888785725312,0.040651979641907886,0.23422698248112056,0.42754780959320243,297.80492171840353,298.1279345355778,297.74355305276083,297.616658986088,297.68233123369595,0.0,20.642296811224437,5392.39279761435,29.513881958315512,1458.6622888499326,372.06449380132926,0.0,297.12649999999996,0.6375750207142857,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7273.275759035151,1.0,1.0
18349371.0,18349371.0,279.10568148400466,294.8729530101462,282.8477113254639,0.05088890881134842,0.05084041364487947,0.05088890879662736,0.04065199512156935,0.23422708179799845,0.4275479839741386,297.8078495350953,298.13105338690826,297.7461204279047,297.6191996598045,297.6847747935657,0.0,20.642310427723125,5393.903829707105,29.513881958315512,1458.6622888499326,371.76471311403475,0.0,297.13075,0.6374413802678571,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7274.48702405711,1.0,1.0
18349380.0,18349380.0,279.1070697886619,294.878405016052,282.85007628349894,0.05088892956320391,0.050840433363913584,0.05088892954849112,0.040652010463584846,0.23422718021214947,0.42754815678487723,297.8107331393318,298.1341379540019,297.74864203974045,297.6216944246456,297.68717404722395,0.0,20.642323990220827,5395.378360872673,29.513881958315512,1458.6622888499326,371.6732615527758,0.0,297.135,0.6373078571428572,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7275.870117223916,1.0,1.0
18349389.0,18349389.0,279.1083707216432,294.8837057029927,282.85240457952926,0.05088895017599758,0.050840452950946934,0.050888950161289304,0.04065202570321056,0.23422727796099285,0.4275483284352649,297.8135805972941,298.13719428198,297.7511262194671,297.6241515772177,297.6895370679719,0.0,20.642337513836583,5396.817973012609,29.513881958315512,1458.6622888499326,371.74601320026096,0.0,297.13924999999995,0.637174451875,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7277.382494534954,1.0,1.0
18349398.0,18349398.0,279.1096118228029,294.8888826646007,282.85469968126046,0.0508889705978716,0.05084047235663914,0.050888970583166486,0.04065204080186643,0.23422737480232975,0.4275484984885964,297.8164021156604,298.140230255589,297.7535835278556,297.62658167127506,297.6918740875815,0.0,20.64235097442614,5398.229912271912,29.513881958315512,1458.6622888499326,371.93206279804923,0.0,297.14349999999996,0.637041165,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7278.980496852636,1.0,1.0
18349407.0,18349407.0,279.1107980190261,294.893935201621,282.85696054533656,0.050888990878133374,0.050840491627804095,0.05088899086343045,0.04065205579593303,0.23422747097064942,0.4275486673605664,297.81919919200107,298.14324697772753,297.7560155097664,297.6289862388685,297.6941866026734,0.0,20.642364389097644,5399.614694350219,29.513881958315512,1458.6622888499326,372.22221199577825,0.0,297.14775,0.6369079970535715,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7280.655441543342,1.0,1.0
18349416.0,18349416.0,279.1119168672014,294.8988241728066,282.85917561649705,0.050889011018448706,0.05084051076599974,0.05088901100374708,0.04065207068660754,0.2342275664740106,0.4275488350690948,297.8219656475482,298.14623951178123,297.7584157560379,297.6313587971649,297.69646841393404,0.0,20.64237775942292,5400.964288140136,29.513881958315512,1458.6622888499326,372.64026915626454,0.0,297.152,0.6367749485714286,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7282.423105864071,1.0,1.0
18349425.0,18349425.0,279.11297492626414,294.9035178914397,282.86133569660745,0.05088903098361242,0.05084052973777197,0.05088903096891183,0.04065208544781709,0.23422766114641957,0.42754900131828943,297.8247015193856,298.14920755130424,297.76078427067966,297.6336992465095,297.69871952862945,0.0,20.642391071065322,5402.27530411837,29.513881958315512,1458.6622888499326,373.1716010138235,0.0,297.15625,0.6366420200892857,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7284.265467011506,1.0,1.0
18349434.0,18349434.0,279.1139716984649,294.9080301943621,282.86344482452876,0.050889050783795575,0.050840548552788814,0.05088905076909558,0.04065210008709858,0.23422775503580961,0.4275491661931845,297.8274075084288,298.152151755262,297.7631217908779,297.6360083631016,297.70094065882574,0.0,20.642404328063925,5403.5496277203165,29.513881958315512,1458.6622888499326,373.8183834680517,0.0,297.16049999999996,0.6365092121428572,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7286.18658632468,1.0,1.0
18349443.0,18349443.0,279.11487732753017,294.9122421779266,282.8654709171638,0.0508890703791544,0.050840567173179946,0.050889070364454475,0.04065211457498582,0.2342278479532056,0.42754932936529677,297.83006705226313,298.1550587042821,297.76541102844925,297.6382686351633,297.7031150685859,0.0,20.64241751886696,5404.7652659325695,29.513881958315512,1458.6622888499326,374.63383006651617,0.0,297.16474999999997,0.6363765252678572,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7288.2176843262005,1.0,1.0
18349452.0,18349452.0,279.1157029027246,294.9161481037345,282.8674136030148,0.05088908983439126,0.050840585660406924,0.05088908981969127,0.04065212895926659,0.23422794020599746,0.4275494913768819,297.83268305251363,298.1579304502518,297.76765487845813,297.6404829383644,297.70524554789114,0.0,20.642430666217685,5405.923754550048,29.513881958315512,1458.6622888499326,375.5943395880813,0.0,297.169,0.6362439599999999,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7290.336695612595,1.0,1.0
18349461.0,18349461.0,279.1165022369068,294.9199231773806,282.86932339301865,0.05088910918955997,0.05084060405254799,0.05088910917485992,0.04065214326956517,0.23422803198428746,0.42754965255443034,297.83528240320527,298.16078846553455,297.76988133230003,297.6426795512872,297.7073591761515,0.0,20.642443777452215,5407.060137129196,29.513881958315498,1458.6622888499326,376.59766256168297,0.0,297.17325,0.636111516875,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7292.476414276579,1.0,1.0
18349470.0,18349470.0,279.1172324746955,294.9233536982941,282.87114656348245,0.050889128281233306,0.05084062219431278,0.050889128266533225,0.04065215738505685,0.23422812251313888,0.4275498115358302,297.837837924086,298.1636103381489,297.7720619884883,297.6448295921679,297.7094284422606,0.0,20.64245679357923,5408.137952223032,29.513881958315498,1458.6622888499326,377.7103612105413,0.0,297.17749999999995,0.6359791964285715,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7294.6669410354,1.0,1.0
18349479.0,18349479.0,279.11793567924747,294.9266494165767,282.87293584496274,0.05088914726981611,0.050840640238119766,0.05088914725511599,0.04065217142433184,0.23422821255315718,0.42754996965800307,297.84037629315367,298.1664180659606,297.7742247236768,297.6469614090716,297.71148034896316,0.0,20.642469772499,5409.192938649214,29.513881958315498,1458.6622888499326,378.86813953840675,0.0,297.18174999999997,0.6358469991964286,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7296.879718768367,1.0,1.0
18349488.0,18349488.0,279.1186118505625,294.92981033222844,282.87469123745956,0.05088916615530894,0.05084065818396953,0.0508891661406088,0.040652185387390544,0.2342283021043449,0.42755012692095334,297.84289751047504,298.16921164903385,297.7763695379315,297.6490750020682,297.71351489632883,0.0,20.642482714211706,5410.225081262443,29.513881958315498,1458.6622888499326,380.07138395641243,0.0,297.186,0.6357149257142857,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7299.115118741315,1.0,1.0
18349497.0,18349497.0,279.1192294216798,294.93266096219537,282.8763706268731,0.05088918486472853,0.050840675962500685,0.050889184850028385,0.04065219922026095,0.23422839082066432,0.42755028271985057,297.84537985578027,298.1719729257882,297.7784737067013,297.65114723673037,297.71551005449976,0.0,20.642495592688515,5411.205624707227,29.513881958315498,1458.6622888499326,381.3633444778256,0.0,297.19025,0.6355829765178571,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7301.387635585988,1.0,1.0
18349506.0,18349506.0,279.11979664572783,294.9352225899885,282.8779816679679,0.050889203414553066,0.05084069358937133,0.05088920339985292,0.040652212935126386,0.23422847878024272,0.4275504371919142,297.8478265597244,298.1747043030674,297.78054057400385,297.65318146754515,297.717469044603,0.0,20.642508412394207,5412.139520746991,29.513881958315498,1458.6622888499326,382.72405607083715,0.0,297.19449999999995,0.6354511521428572,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7303.68225603847,1.0,1.0
18349515.0,18349515.0,279.1203540402079,294.93772328265385,282.87957876215046,0.05088922192145733,0.050840711175459276,0.050889221906757175,0.04065222661826107,0.23422856653629615,0.4275505913062653,297.850265834567,298.1774293966015,297.7825996608464,297.65520776049516,297.7194204869973,0.0,20.642521215890074,5413.063927438798,29.513881958315498,1458.6622888499326,384.1002519138382,0.0,297.19874999999996,0.635319453125,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7305.982871376774,1.0,1.0
18349524.0,18349524.0,279.120895921731,294.94012245248905,282.8811531979687,0.050889240334615095,0.05084072867246604,0.050889240319914944,0.04065224023208508,0.2342286538478198,0.42755074463916676,297.8526925236863,298.18014378307146,297.78464555121747,297.6572205578986,297.7213591222171,0.0,20.642533982504716,5413.972755203306,29.513881958315498,1458.6622888499326,385.49429516660837,0.0,297.203,0.63518788,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7308.285755160667,1.0,1.0
18349533.0,18349533.0,279.1213888928794,294.9422015337898,282.88265619485395,0.050889258452196974,0.050840745888606334,0.05088925843749682,0.04065225362737751,0.2342287397577732,0.4275508955082166,297.85507954494904,298.1828244266474,297.7866498456098,297.65919081637924,297.7232573889564,0.0,20.642546632825688,5414.832230613119,29.513881958315498,1458.6622888499326,386.93451004066515,0.0,297.20725,0.6350564333035714,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7310.585458094857,1.0,1.0
18349542.0,18349542.0,279.1218636869569,294.9441616572617,282.88413264214614,0.05088927645993113,0.05084076300036551,0.050889276445230974,0.04065226694145497,0.2342288251468476,0.42755104546160067,297.857451820314,298.18549252575957,297.7886386782669,297.6611452626994,297.725140650131,0.0,20.64255923993013,5415.673403529988,29.513881958315498,1458.6622888499326,388.39536228864597,0.0,297.2115,0.6349251135714286,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7312.887495866811,1.0,1.0
18349551.0,18349551.0,279.12232030396353,294.94600282290486,282.8855825398452,0.05088929435781699,0.05084078000774301,0.05088929434311683,0.04065228017431698,0.2342289100150401,0.42755119449931395,297.859809349839,298.18814808046585,297.7906120492461,297.66308389692006,297.7270089058014,0.0,20.642571803817788,5416.4962646542235,29.513881958315498,1458.6622888499326,389.8770506239401,0.0,297.21574999999996,0.6347939213392857,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7315.192057890229,1.0,1.0
18349560.0,18349560.0,279.1227587438992,294.9477250307192,282.8870058879512,0.05088931214585568,0.05084079691073992,0.050889312131155516,0.04065229332596443,0.23422899436235625,0.4275513426213662,297.862152133582,298.1907910908243,297.7925699586045,297.6650067191021,297.7288621560282,0.0,20.64258432448904,5417.300805043061,29.513881958315498,1458.6622888499326,391.3797773991494,0.0,297.21999999999997,0.6346628571428572,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7317.499337574946,1.0,1.0
18349569.0,18349569.0,279.123130449056,294.94898062340184,282.8883278524368,0.050889329674185586,0.050840813566922244,0.05088932965948542,0.04065230628556203,0.23422907747826735,0.4275514885888678,297.8644388586605,298.1933963206062,297.79446486239283,297.6668650630525,297.7306540490812,0.0,20.642596737196868,5418.034843872513,29.513881958315498,1458.6622888499326,392.9165711133817,0.0,297.22425,0.6345319215178572,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7319.77018253134,1.0,1.0
18349578.0,18349578.0,279.123482519753,294.9500908840477,282.88961874179637,0.05088934710966705,0.05084083013487347,0.05088934709496688,0.04065231917650903,0.23422916015391682,0.4275516337847221,297.86670760944645,298.19599083006483,297.79633874532357,297.66870190430404,297.732425485433,0.0,20.64260910990648,5418.747275985899,29.513881958315498,1458.6622888499326,394.45569224954994,0.0,297.2285,0.6344011150000001,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7322.021748153604,1.0,1.0
18349587.0,18349587.0,279.1238287273967,294.95115775392395,282.8909003530207,0.0508893645132823,0.05084084667254586,0.05088936449858213,0.04065233204389792,0.23422924267845788,0.42755177871523314,297.8689709904856,298.19858213278974,297.79820635097207,297.6705323244132,297.7341908128666,0.0,20.64262146916831,5419.453277290439,29.513881958315498,1458.6622888499326,395.99968518184653,0.0,297.23274999999995,0.6342704381250001,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7324.271754749701,1.0,1.0
18349596.0,18349596.0,279.1241749350404,294.9522246238002,282.892181964245,0.050889381916895966,0.05084086321021674,0.0508893819021958,0.04065234491128565,0.2342293252029915,0.4275519236457297,297.87123436583823,298.2011734289626,297.8000739521104,297.6723627400456,297.73595613577754,0.0,20.64263382843394,5420.159309591753,29.513881958315498,1458.6622888499326,397.5496409911604,0.0,297.23699999999997,0.6341398914285714,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7326.527755219595,1.0,1.0
18349605.0,18349605.0,279.12449875310745,294.9531250643273,282.8934275974668,0.05088939909489694,0.050840879533508604,0.05088939908019678,0.040652357611875835,0.2342294066576898,0.4275520666940805,297.8734756206823,298.20374923529755,297.8019164149984,297.67417068713684,297.73769677468124,0.0,20.642646093322018,5420.840280586858,29.513881958315498,1458.6622888499326,399.0964120219916,0.0,297.24125,0.6340094754464286,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7328.755509510419,1.0,1.0
18349614.0,18349614.0,279.12479429918085,294.953815851083,282.89462749820916,0.050889416052748895,0.050840895647607146,0.05088941603804874,0.04065237014970071,0.23422948706847868,0.42755220790832243,297.87568828064764,298.20630457481394,297.80372641206327,297.6759496546732,297.73940555174295,0.0,20.642658263878033,5421.489512097698,29.51388195831549,1458.6622888499326,400.63407600621554,0.0,297.2455,0.6338791907142857,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7330.942417176039,1.0,1.0
18349623.0,18349623.0,279.12505661013364,294.95426130596843,282.8957729573001,0.05088943289369882,0.05084091165060634,0.05088943287899866,0.04065238260107715,0.23422956692498265,0.42755234815539667,297.87786582949866,298.20883380662616,297.8054966119518,297.6776931823339,297.7410753102281,0.0,20.642670378061105,5422.10124517722,29.51388195831549,1458.6622888499326,402.1520812453721,0.0,297.24974999999995,0.6337490377678572,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7333.072167608901,1.0,1.0
18349632.0,18349632.0,279.12531892108643,294.95470676085387,282.8969184163911,0.0508894497346483,0.050840927653605116,0.05088944971994814,0.04065239505245328,0.23422964678148456,0.42755248840246596,297.8800433728914,298.21136303209556,297.8072668075722,297.6794367057491,297.74274506444954,0.0,20.642682492248245,5422.712988987879,29.51388195831549,1458.6622888499326,403.67579636302725,0.0,297.25399999999996,0.6336190171428572,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7335.207638651402,1.0,1.0
18349641.0,18349641.0,279.1255812320392,294.9551522157393,282.8980638754821,0.05088946657559851,0.05084094365660458,0.05088946656089834,0.04065240750382993,0.23422972663798985,0.42755262864954013,297.88222091082577,298.21389225122215,297.8090369989245,297.68118022491893,297.74441481440715,0.0,20.64269460643988,5423.324743530034,29.51388195831549,1458.6622888499326,405.2052507596469,0.0,297.25825,0.633489129375,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7337.348859704369,1.0,1.0
18349650.0,18349650.0,279.12582812974,294.9554865449424,282.8991832827868,0.05088948325150534,0.05084095950277592,0.05088948323680518,0.040652419833185426,0.23422980571188173,0.42755276752071336,297.8843799705879,298.21640687175244,297.81078634710275,297.68290481187773,297.74606422841003,0.0,20.642706647773394,5423.919046551427,29.51388195831549,1458.6622888499326,406.71791861214473,0.0,297.2625,0.6333593750000001,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7339.455842619593,1.0,1.0
18349659.0,18349659.0,279.1260566157955,294.95568813079865,282.900271570361,0.050889499730263195,0.050840975161611665,0.05088949971556304,0.04065243201678319,0.23422988385091975,0.4275529047483346,297.8865169586956,298.2189040550838,297.8125107983254,297.6846067845837,297.7476893513522,0.0,20.642718602074872,5424.492496560526,29.51388195831549,1458.6622888499326,408.2091736693116,0.0,297.26675,0.6332297545535714,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7341.52055964016,1.0,1.0
18349668.0,18349668.0,279.12627728895643,294.95583338764345,282.90134665242476,0.050889516125361973,0.050840990740952566,0.050889516110661816,0.040652444138529455,0.2342299615932576,0.4275530412785225,297.8886445777588,298.22139383547056,297.8142246822907,297.68629915869684,297.74930416415503,0.0,20.6427305194471,5425.057098328415,29.51388195831549,1458.6622888499326,409.6943694012511,0.0,297.27099999999996,0.6331002685714286,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7343.570369057361,1.0,1.0
18349677.0,18349677.0,279.1264901492227,294.9559223154768,282.902408528978,0.050889532436801645,0.05084100624079861,0.05088953242210149,0.040652456198424204,0.2342300389388953,0.42755317711127755,297.89076282781485,298.2238762129501,297.8159279990381,297.6879819342554,297.75090866686025,0.0,20.642742399890086,5425.612849971673,29.51388195831549,1458.6622888499326,411.1734067745966,0.0,297.27524999999997,0.6329709175892857,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7345.605169954408,1.0,1.0
18349686.0,18349686.0,279.12667026392126,294.9557946229165,282.9034136790493,0.05088954861329687,0.05084102161239506,0.050889548598596714,0.040652468158524156,0.2342301156447108,0.42755331182896195,297.89283650410465,298.22632098388084,297.8175808502785,297.6896183043495,297.7524640360511,0.0,20.64275420358456,5426.132328139264,29.51388195831549,1458.6622888499326,412.5846022949741,0.0,297.2795,0.6328417021428572,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7347.535855446071,1.0,1.0
18349695.0,18349695.0,279.1268365460253,294.9555769787531,282.9043947557712,0.05088956474474684,0.050841036941180376,0.050889564730046674,0.04065248008531128,0.23423019213695206,0.42755344617559415,297.89489092227257,298.22874933762154,297.8192118860711,297.69123457405885,297.75399817287405,0.0,20.642765979170107,5426.63654628246,29.51388195831549,1458.6622888499326,413.96765778672415,0.0,297.28375,0.6327126227678571,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7349.423140856601,1.0,1.0
18349704.0,18349704.0,279.1270028281293,294.9553593345896,282.90537583249306,0.050889580876196924,0.050841052269965825,0.050889580861496767,0.040652492012098494,0.23423026862919388,0.42755358052222625,297.896945335312,298.2311776853578,297.8208429179428,297.6928508398631,297.7555323058023,0.0,20.64277775475972,5427.140760893202,29.51388195831549,1458.6622888499326,415.3553614682355,0.0,297.28799999999995,0.63258368,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7351.3150709244455,1.0,1.0
18349713.0,18349713.0,279.12716911023335,294.9551416904262,282.90635690921494,0.050889597007648286,0.05084106759875249,0.05088959699294813,0.04065250393888666,0.23423034512144184,0.4275537148688681,297.89899974322293,298.23360602708965,297.8224739458936,297.69446710176237,297.75706643483596,0.0,20.642789530353838,5427.644971971209,29.51388195831549,1458.6622888499326,416.74773371686166,0.0,297.29224999999997,0.632454874375,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7353.211666026673,1.0,1.0
18349722.0,18349722.0,279.1273323032662,294.95490750786485,282.9073324819954,0.05088961310084521,0.05084108289118957,0.05088961308614504,0.04065251583739309,0.23423042143229036,0.4275538488965672,297.90104911692197,298.2360298710439,297.82409930275315,297.69607805963244,297.758595058447,0.0,20.642801287502405,5428.145958208839,29.51388195831549,1458.6622888499326,418.13455796178454,0.0,297.2965,0.6323262064285714,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7355.099488266374,1.0,1.0
18349731.0,18349731.0,279.12747640923976,294.954571136213,282.90827404647786,0.05088962895767088,0.05084109795902541,0.050889628942970715,0.04065252756114887,0.23423049662228557,0.4275539809535497,297.9030674113493,298.23842595484297,297.8256896388766,297.6976562647242,297.76008968483865,0.0,20.642812930656497,5428.627035910943,29.51388195831549,1458.6622888499326,419.462563521721,0.0,297.30075,0.6321976766964286,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7356.908583171568,1.0,1.0
18349740.0,18349740.0,279.12761572521987,294.95420911969535,282.909207076407,0.050889644755178785,0.05084111297049719,0.05088964474047862,0.04065253924105067,0.23423057153100074,0.4275541125159765,297.9050779025403,298.2408150677113,297.82727118354285,297.6992262475261,297.7615757766561,0.0,20.64282454520632,5429.103113217481,29.51388195831549,1458.6622888499326,420.77883915093537,0.0,297.30499999999995,0.6320692857142857,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7358.700947721871,1.0,1.0
18349749.0,18349749.0,279.1277502512065,294.9538214583119,282.91013157178276,0.050889660493367204,0.05084112792560328,0.050889660478667054,0.040652550877097224,0.23423064615842779,0.4275542435838336,297.9070805905267,298.2431972096843,297.8288439367847,297.70078800807124,297.7630533339343,0.0,20.64283613115122,5429.574189698974,29.51388195831549,1458.6622888499326,422.0832506333852,0.0,297.30924999999996,0.6319410340178572,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7360.476447271758,1.0,1.0
18349758.0,18349758.0,279.1278799871998,294.95340815206265,282.91104753260527,0.05088967617223844,0.050841142824345854,0.05088967615753828,0.04065256246929024,0.23423072050457744,0.4275543741571399,297.9090754753398,298.2455723807971,297.83040789863526,297.7023415463925,297.76452235670814,0.0,20.64284768849201,5430.040264945608,29.51388195831549,1458.6622888499326,423.37566438481406,0.0,297.3135,0.6318129221428571,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7362.234947827162,1.0,1.0
18349767.0,18349767.0,279.1280049331996,294.95296920094756,282.9119549588745,0.05088969179179019,0.05084115766672273,0.050889691777090025,0.04065257401762801,0.234230794569439,0.42755450423587654,297.9110625570113,298.2479405810849,297.8319630691275,297.7038868625229,297.7659828450125,0.0,20.642859217227848,5430.501338567273,29.51388195831549,1458.6622888499326,424.6559474891247,0.0,297.31775,0.631684950625,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7363.976316081873,1.0,1.0
18349776.0,18349776.0,279.1281250892059,294.95250460496675,282.9128538505904,0.05088970735202475,0.050841172452736096,0.05088970733732459,0.04065258552211222,0.23423086835302326,0.42755463382006265,297.9130418355726,298.25030181058276,297.83350944829425,297.70542395649517,297.76743479888233,0.0,20.642870717359525,5430.957410193568,29.51388195831549,1458.6622888499326,425.92396773436025,0.0,297.322,0.63155712,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7365.700419453535,1.0,1.0
18349785.0,18349785.0,279.1282404552189,294.9520143641201,282.913744207753,0.050889722852940966,0.05084118718238484,0.05088972283824081,0.04065259698274204,0.2342309418553247,0.4275547629096885,297.91501331105513,298.2526560693258,297.8350470361685,297.7069528283423,297.7688782183524,0.0,20.642882188886603,5431.408479473796,29.51388195831549,1458.6622888499326,427.1795936480826,0.0,297.32624999999996,0.6314294308035714,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7367.407126119013,1.0,1.0
18349794.0,18349794.0,279.1283505809331,294.9515051297196,282.9146250458764,0.05088973831960906,0.05084120187948641,0.0508897383049089,0.04065260841804671,0.23423101519523756,0.42755489171553895,297.9169747994467,298.2550009288963,297.8365734165196,297.7084710827287,297.7703107734243,0.0,20.642893638793574,5431.854578938361,29.51388195831549,1458.6622888499326,428.41661033305013,0.0,297.3305,0.6313018835714286,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7369.090253718452,1.0,1.0
18349803.0,18349803.0,279.1284464942644,294.95097271703867,282.91547947490545,0.05088975381205302,0.05084121660105429,0.05088975379735286,0.04065261987237629,0.23423108865745473,0.42755502074702983,297.91890465383165,298.2573147193122,297.83806420776864,297.70995527312084,297.771708843131,0.0,20.642905069504522,5432.288747541396,29.51388195831549,1458.6622888499326,429.58176565186557,0.0,297.33475,0.6311744788392857,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7370.689589071014,1.0,1.0
18349812.0,18349812.0,279.12852560202253,294.95038239980147,282.9163032707313,0.05088976924232602,0.05084123126353579,0.05088976922762586,0.04065263128072913,0.23423116182489598,0.4275551492664904,297.9208019705283,298.2595977090845,297.8395180818741,297.7114044814807,297.77307107466135,0.0,20.64291644950592,5432.707089797009,29.51388195831549,1458.6622888499326,430.6757156007869,0.0,297.339,0.6310472171428572,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7372.201892655549,1.0,1.0
18349821.0,18349821.0,279.1286047097807,294.9497920825643,282.91712706655716,0.05088978467259914,0.05084124592601739,0.050889784657898986,0.04065264268908205,0.23423123499233778,0.42755527778595076,297.9226992825225,298.2618806933435,297.840971952503,297.71285368638354,297.7744333027683,0.0,20.642927829511134,5433.125425501417,29.51388195831549,1458.6622888499326,431.7724875762725,0.0,297.34324999999995,0.6309200990178572,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7373.717011715448,1.0,1.0
18349830.0,18349830.0,279.12868381753884,294.9492017653271,282.91795086238307,0.05088980010287179,0.05084126058849857,0.050889800088171636,0.04065265409743463,0.23423130815977747,0.42755540630540634,297.9245965898142,298.2641636720892,297.8424258196556,297.7143028878293,297.77579552745186,0.0,20.64293920951996,5433.54375465531,29.51388195831549,1458.6622888499326,432.872090514413,0.0,297.34749999999997,0.6307931250000001,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7375.23495518749,1.0,1.0
18349839.0,18349839.0,279.128762925297,294.9486114480899,282.9187746582089,0.05088981553314573,0.05084127525098094,0.05088981551844556,0.04065266550578815,0.23423138132722307,0.4275555348248716,297.9264938924033,298.26644664532154,297.8438796833318,297.7157520858181,297.7771577487121,0.0,20.64295058953304,5433.962077259403,29.51388195831549,1458.6622888499326,433.9745333512983,0.0,297.35175,0.630666295625,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7376.755732008482,1.0,1.0
18349848.0,18349848.0,279.12882868141884,294.9480570600562,282.9195725742371,0.050889830873614365,0.050841289828139374,0.05088983085891421,0.04065267684775958,0.23423145406879137,0.42755566259561945,297.92835294138024,298.26868868347646,297.84529039711305,297.7171592725248,297.778478042081,0.0,20.642961896782126,5434.372339494425,29.51388195831549,1458.6622888499326,435.0003059507874,0.0,297.356,0.6305396114285714,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7378.1917781502425,1.0,1.0
18349857.0,18349857.0,279.12889091023476,294.94751216398987,282.9203636532032,0.05088984619035831,0.05084130438275697,0.05088984617565815,0.040652688172194223,0.23423152669785158,0.4275557901685709,297.93020188097546,298.27091990328853,297.84668970889265,297.7185553580537,297.77978725633125,0.0,20.64297318481097,5434.780468736169,29.51388195831549,1458.6622888499326,436.0074840986168,0.0,297.36024999999995,0.6304130729464286,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7379.6070968278445,1.0,1.0
18349866.0,18349866.0,279.1289511127583,294.94697272066867,282.92115080455807,0.05088986149347222,0.05084131892442472,0.050889861478772065,0.04065269948655386,0.23423159926227521,0.4275559176278866,297.93204501122705,298.2731449061693,297.84808246929555,297.7199450650287,297.7810901047162,0.0,20.642984461799713,5435.18737071602,29.51388195831549,1458.6622888499326,437.00490694917306,0.0,297.36449999999996,0.6302866807142857,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7381.011432935241,1.0,1.0
18349875.0,18349875.0,279.12900928898944,294.9464387300926,282.92193402830173,0.05088987678295843,0.05084133345314477,0.05088987676825827,0.0406527107908402,0.23423167176207302,0.4275560449735855,297.9338823321591,298.2753636921507,297.8494686783466,297.7213283934755,297.7823865872624,0.0,20.642995727749184,5435.593045676419,29.51388195831549,1458.6622888499326,437.9924966600425,0.0,297.36875,0.6301604352678571,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7382.404708872459,1.0,1.0
18349884.0,18349884.0,279.12906543892825,294.94591019226175,282.92271332443426,0.050889892058815195,0.05084134796891551,0.05088989204411504,0.040652722085051954,0.23423174419723689,0.42755617220565345,297.93571384379584,298.2775762612644,297.85084833607084,297.72270534342,297.78367670399643,0.0,20.64300698265876,5435.997493857739,29.51388195831549,1458.6622888499326,438.9701759478677,0.0,297.373,0.6300343371428572,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7383.786847596512,1.0,1.0
18349893.0,18349893.0,279.1291195625748,294.94538710717603,282.9234886929555,0.050889907321041955,0.05084136247173639,0.0508899073063418,0.0406527333691887,0.23423181656776407,0.42755629932408545,297.9375395461615,298.2797826135424,297.85222144249315,297.72407591488803,297.78496045494484,0.0,20.64301822652822,5436.400715498249,29.51388195831549,1458.6622888499326,439.93786810244967,0.0,297.37725,0.6299083868750001,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7385.157772635475,1.0,1.0
18349902.0,18349902.0,279.1291716599289,294.94486947483546,282.92426013386563,0.05088992256964158,0.05084137696161011,0.050889922554941416,0.04065274464325256,0.23423188887366822,0.42755642632890567,297.93935943928017,298.2819827490163,297.85358799763833,297.72544010790523,297.78623784013416,0.0,20.643029459358573,5436.8027108341375,29.51388195831549,1458.6622888499326,440.8954970007632,0.0,297.38149999999996,0.6297825850000001,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7386.517408102507,1.0,1.0
18349911.0,18349911.0,279.1292217309907,294.9443572952401,282.92502764716454,0.05088993780461118,0.05084139143853399,0.05088993778991102,0.04065275590724141,0.2342319611149357,0.42755655322009,297.94117352317596,298.28417666771793,297.85494800153134,297.72679792249755,297.78750885959084,0.0,20.643040681148783,5437.203480099492,29.51388195831549,1458.6622888499326,441.8429871207559,0.0,297.38575,0.6296569320535714,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7387.865678709644,1.0,1.0
18349920.0,18349920.0,279.1292697757601,294.94385056838985,282.92579123285225,0.05088995302595191,0.05084140590250907,0.05088995301125175,0.040652767161156116,0.23423203329157197,0.4275566799976481,297.942981797873,298.2863643696788,297.85630145419697,297.72814935869053,297.78877351334137,0.0,20.64305189189928,5437.603023526336,29.51388195831549,1458.6622888499326,442.7802635549254,0.0,297.39,0.6295314285714286,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7389.2025097814085,1.0,1.0
18349929.0,18349929.0,279.12931129901966,294.94335516645356,282.92654222238383,0.050889968062413665,0.05084142019088057,0.050889968047713494,0.04065277827847314,0.23423210459132787,0.4275568052216355,297.9447722541471,298.288533587163,297.85763429194566,297.73010988619,297.79001880241503,0.0,20.64306301591884,5437.998073357914,29.51388195831549,1458.6622888499326,443.68043148110627,0.0,297.39425,0.6294060750892857,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7390.497738663186,1.0,1.0
18349938.0,18349938.0,279.1293559862016,294.9428350911167,282.92729959252,0.050889983220109146,0.050841434594359455,0.05088998320540898,0.04065278948530956,0.234232176466218,0.42755693146950374,297.94711600906305,298.2907209246515,297.8595207514908,297.7314323445244,297.79182044559235,0.0,20.64307419511554,5438.393807540563,29.51388195831549,1458.6622888499326,444.6031952137318,0.0,297.39849999999996,0.6292808721428572,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7391.816247757658,1.0,1.0
18349947.0,18349947.0,279.1293980308967,294.9423298597277,282.9280516196419,0.05088999844623542,0.05084144906284849,0.05088999843153526,0.040652800742721686,0.2342322486656424,0.42755705829346363,297.94889674038353,298.2937285475114,297.8608442346576,297.73275277591046,297.7930569605726,0.0,20.643085391550553,5438.789091864837,29.51388195831549,1458.6622888499326,445.5105468307025,0.0,297.40274999999997,0.6291558202678571,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7393.118894895339,1.0,1.0
18349956.0,18349956.0,279.129437808048,294.94183915365727,282.9287992087968,0.0508900136804161,0.0508414635390042,0.05089001366571595,0.04065281200610496,0.23423232090322335,0.42755718518429225,297.95067016149216,298.2958584178913,297.862159328022,297.7340650338837,297.79428568688957,0.0,20.643096584107905,5439.184625053498,29.51388195831549,1458.6622888499326,446.4047952819091,0.0,297.407,0.62903092,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7394.408687727763,1.0,1.0
18349965.0,18349965.0,279.1294740999838,294.9413745692664,282.92954055232354,0.05089002892777284,0.05084147802769253,0.05089002891307268,0.04065282327924477,0.23423239320324774,0.42755731218458415,297.952431725896,298.2979772408765,297.86346083013996,297.7353640093423,297.7955008874832,0.0,20.643107769528772,5439.579849237432,29.51388195831549,1458.6622888499326,447.2777626997182,0.0,297.41125,0.628906171875,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7395.676890514927,1.0,1.0
18349974.0,18349974.0,279.1295093449197,294.9409188394106,282.93028011495545,0.0508900441811233,0.05084149252207824,0.05089004416642314,0.040652834556818326,0.2342324655316878,0.42755743923484923,297.95418955971905,298.30009247894566,297.86475806124173,297.73665880023134,297.79671184255517,0.0,20.643118953325946,5439.974822772823,29.51388195831549,1458.6622888499326,448.1455516543763,0.0,297.41549999999995,0.6287815764285715,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7396.939664188773,1.0,1.0
18349983.0,18349983.0,279.1295427629294,294.9404794081224,282.93101658175874,0.050890059453510356,0.050841507034554236,0.05089005943881019,0.04065284584846768,0.23423253795039284,0.4275575664443029,297.95594076345276,298.3022012705758,297.86604770706276,297.7379461517113,297.79791526171357,0.0,20.64313013745644,5440.369316845188,29.51388195831549,1458.6622888499326,449.00305270862793,0.0,297.41974999999996,0.6286571341964285,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7398.191670499521,1.0,1.0
18349992.0,18349992.0,279.12957475033716,294.94005334114524,282.931750603068,0.0508900747410636,0.05084152156144291,0.05089007472636344,0.040652857151331497,0.23423261044100982,0.42755769378047337,297.95768667289826,298.3043048513594,297.86733129938114,297.7392275598857,297.79911266958675,0.0,20.643141321888308,5440.763416715566,29.51388195831549,1458.6622888499326,449.852869427099,0.0,297.424,0.6285328457142858,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7399.4355982728,1.0,1.0
18350001.0,18350001.0,279.12960496751504,294.93964523316777,282.9324815480582,0.05089009004799556,0.05084153610674835,0.05089009003329539,0.04065286846852571,0.23423268302351014,0.4275578212783099,297.9594257920596,298.30640160287027,297.8686071344646,297.7405013376272,297.8003023808202,0.0,20.643152506785373,5441.156985992436,29.51388195831549,1458.6622888499326,450.69286860092024,0.0,297.42825,0.6284087115178572,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7400.669177908389,1.0,1.0
18350010.0,18350010.0,279.1296335490666,294.9392545411555,282.9332095298652,0.05089010537506399,0.05084155067118998,0.050890105360363834,0.04065287980060982,0.23423275570148877,0.42755794894415833,297.96115848662663,298.30849180251914,297.8698756340892,297.7417678908442,297.80148481739167,0.0,20.64316369284927,5441.550102219338,29.51388195831549,1458.6622888499326,451.52398966200525,0.0,297.4325,0.6282847321428572,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7401.89342638244,1.0,1.0
18350019.0,18350019.0,279.1296605016613,294.9388824791631,282.93393442118116,0.050890120724662695,0.05084156525704224,0.05089012070996253,0.040652891149353394,0.2342328284862972,0.42755807679793884,297.9628845540747,298.3105751105649,297.87113657302405,297.7430269845011,297.80265976134757,0.0,20.643174880858872,5441.94279190714,29.51388195831549,1458.6622888499326,452.3463962105554,0.0,297.43674999999996,0.628160908125,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7403.108533806802,1.0,1.0
18350028.0,18350028.0,279.12968593135133,294.9385292093145,282.9346561803311,0.05089013609851921,0.05084157986594656,0.050890136083819044,0.040652902516033484,0.23423290138612793,0.427558204854021,297.9646041601356,298.3126515464472,297.87239014679074,297.74427879623454,297.8038274118205,0.0,20.64318607174858,5442.335165833228,29.51388195831549,1458.6622888499326,453.1609826597232,0.0,297.441,0.62803724,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7404.315505372947,1.0,1.0
18350037.0,18350037.0,279.12970986684894,294.9381949221525,282.9353747808434,0.05089015149738004,0.05084159449861219,0.05089015148267988,0.040652913901201876,0.23423297440452073,0.427558333118615,297.96631732375556,298.31472107391784,297.87363637940695,297.7455233441636,297.8049877946664,0.0,20.64319726585926,5442.727256652972,29.51388195831549,1458.6622888499326,453.96797742195747,0.0,297.44525,0.6279137283035714,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7405.514602149036,1.0,1.0
18350046.0,18350046.0,279.12972926685507,294.93793330078944,282.9360818006524,0.05089016696757115,0.050841609199064754,0.05089016695287099,0.040652925339115346,0.2342330477611304,0.42755846197628733,297.96800717324123,298.31676361085266,297.87485560951814,297.74674099347584,297.80612143402885,0.0,20.643208465174272,5443.119334061344,29.51388195831549,1458.6622888499326,454.7545220533322,0.0,297.4495,0.6277903735714285,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7406.6932353880975,1.0,1.0
