,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18350055.0,18350055.0,279.12974679340084,294.93770176347397,282.9367840584865,0.05089018246368219,0.05084162392415014,0.05089018244898203,0.04065293679619586,0.23423312124063947,0.42755859104927785,297.9696873230441,298.3187948969314,297.87606356352296,297.74794740981537,297.80724390011574,0.0,20.643219665166328,5443.511401816581,29.51388195831549,1458.6622888499326,455.5335507595194,0.0,297.45374999999996,0.6276671763392857,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7407.864343049515,1.0,1.0
18350064.0,18350064.0,279.1297643199466,294.93747022615844,282.9374863163206,0.05089019795979278,0.0508416386492351,0.05089019794509263,0.04065294825327605,0.23423319472014648,0.4275587201222638,297.9713674687515,298.32082617834465,297.87727151467595,297.74915382335166,297.80836636344736,0.0,20.643230865161865,5443.9034703299085,29.51388195831549,1458.6622888499326,456.3139440568841,0.0,297.45799999999997,0.6275441371428572,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7409.036816060202,1.0,1.0
18350073.0,18350073.0,279.1297818464924,294.93723868884297,282.93818857415465,0.05089021345590349,0.05084165337432017,0.05089021344120333,0.04065295971035632,0.23423326819965398,0.4275588491952496,297.9730476103633,298.32285745509245,297.8784794629773,297.7503602340848,297.8094888240238,0.0,20.64324206516107,5444.295539601343,29.51388195831549,1458.6622888499326,457.0957046608771,0.0,297.46225,0.6274212565178572,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7410.210657135629,1.0,1.0
18350082.0,18350082.0,279.12979937303817,294.9370071515275,282.9388908319888,0.05089022895201546,0.050841668099406434,0.0508902289373153,0.04065297116743752,0.2342333416791675,0.4275589782682452,297.97472774787957,298.3248887271748,297.8796874084268,297.7515666420147,297.810611281845,0.0,20.643253265164358,5444.6876096309115,29.51388195831549,1458.6622888499326,457.87883528690236,0.0,297.4665,0.627298535,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7411.385868991226,1.0,1.0
18350091.0,18350091.0,279.1298152788157,294.9368072732934,282.9395886665979,0.05089024454260312,0.05084168291426595,0.050890244527902966,0.040652982694367484,0.23423341560667146,0.4275591081296964,297.9763977242001,298.3269071782765,297.8808835995709,297.7527612494926,297.81172210323547,0.0,20.643264493926054,5445.080027741201,29.51388195831549,1458.6622888499326,458.6592987897902,0.0,297.47074999999995,0.627175973125,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7412.558761833165,1.0,1.0
18350100.0,18350100.0,279.1298300706108,294.9366291549016,282.94028346104693,0.050890260198127014,0.050841697790829525,0.05089026018342685,0.04065299426930679,0.2342334898420939,0.427559238533079,297.9780607153126,298.32891681589734,297.88207171092427,297.7539477454802,297.8128249258867,0.0,20.643275742455593,5445.4726859847615,29.51388195831549,1458.6622888499326,459.4383421248763,0.0,297.47499999999997,0.6270535714285714,297.15,279.13009862857547,294.9164837865489,286.556795897373,0.04999999594309727,0.04999999620483821,0.04999999592837556,0.03999999602009626,0.22999999595880985,1.0,1.0,7413.730474660341,1.0,1.0
18350100.0,18350100.0,279.1298300706108,294.9366291549016,282.94028346104693,0.050890260198127014,0.050841697790829525,0.05089026018342685,0.04065299426930679,0.2342334898420939,0.427559238533079,297.9780607153126,298.32891681589734,297.88207171092427,297.7539477454802,297.8128249258867,0.0,20.643275742455593,5404.593515574751,29.51388195831549,1458.6622888499326,416.49054605184125,0.0,297.47499999999997,0.6270535714285714,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7329.903508177295,1.0,1.0
18350109.0,18350109.0,279.13231554638804,294.94318639559776,282.94099878937817,0.0508902757724678,0.05084171258941705,0.050890275757719296,0.04065300578098441,0.23423356373558687,0.4275593682966667,297.9797270162886,298.3309311495874,297.8832636127892,297.7551380990662,297.813931496876,0.0,20.64328696252334,5404.885831085093,29.51388195831549,1458.6622888499326,413.01191191829,0.0,297.47925,0.6269313304464286,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7326.717200774154,1.0,1.0
18350118.0,18350118.0,279.1355948984424,294.94939390703905,282.9418171422,0.05089029145023639,0.05084172748607429,0.05089029143542804,0.04065301736834295,0.23423363812981732,0.4275594989351679,297.98138667915293,298.3329372698636,297.8844478010136,297.75632077948865,297.8150304314691,0.0,20.643298217144352,5405.315039686615,29.51388195831549,1458.6622888499326,409.7826253790656,0.0,297.4835,0.6268092507142857,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7323.9171340910725,1.0,1.0
18350127.0,18350127.0,279.13897369281176,294.95527946506047,282.94270948646175,0.05089030715503049,0.05084174240845077,0.050890307140164105,0.04065302897581381,0.23423371265055012,0.4275596297968524,297.9830431472534,298.334939403102,297.88562826803036,297.7574997743695,297.8161256818879,0.0,20.643309479859923,5405.8183818473035,29.51388195831549,1458.6622888499326,406.64333856386895,0.0,297.48775,0.6266873327678572,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7321.281200699281,1.0,1.0
18350136.0,18350136.0,279.1422863653443,294.96086293710425,282.94374203202295,0.05089032290987233,0.050841757378536606,0.05089032289495648,0.04065304062086762,0.23423378740094694,0.42755976106877064,297.98469510011506,298.33693584721703,297.8868034590474,297.758673572545,297.81721570886896,0.0,20.64332075819225,5406.460425951032,29.51388195831549,1458.6622888499326,403.6560244943772,0.0,297.49199999999996,0.6265655771428571,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7318.93594201185,1.0,1.0
18350145.0,18350145.0,279.1455456237304,294.9662606801101,282.94487228395036,0.05089033869827581,0.0508417723806193,0.05089033868331645,0.04065305229113705,0.23423386230518542,0.4275598926155965,297.9863440080785,298.3389284461992,297.8879750901778,297.75984386873523,297.8183022115467,0.0,20.643332046990093,5407.198079153595,29.51388195831549,1458.6622888499326,400.78146094295425,0.0,297.49625,0.626443984375,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7316.799042951788,1.0,1.0
18350154.0,18350154.0,279.1486179141328,294.9716334291932,282.94617780548504,0.050890354530486716,0.05084178742450993,0.05089035451549408,0.040653063994485414,0.23423393740804083,0.4275600245187762,297.9879887370727,298.3409156548409,297.8891418015968,297.76100938165763,297.8193838448359,0.0,20.643343349340277,5408.0939146711235,29.51388195831549,1458.6622888499326,398.11830370174545,0.0,297.5005,0.626322555,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7315.031732530457,1.0,1.0
18350163.0,18350163.0,279.15146687126105,294.9769487145895,282.94771064948316,0.050890370413597744,0.05084180251697484,0.05089037039858347,0.04065307573625491,0.23423401274186534,0.4275601568356884,297.9896277911339,298.342895544679,297.89030171885156,297.7621683113794,297.8204587447227,0.0,20.64335466681496,5409.182943869272,29.51388195831549,1458.6622888499326,395.7365686908071,0.0,297.50475,0.6262012895535715,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7313.739038035142,1.0,1.0
18350172.0,18350172.0,279.1540925825823,294.98229644350715,282.9494574047119,0.05089038633233662,0.05084181764345761,0.05089038631730979,0.040653087504982574,0.23423408823651679,0.4275602894405432,297.99126170237764,298.34486874936545,297.8914553394853,297.76332119117353,297.8215273954795,0.0,20.643365994014765,5410.43619990452,29.51388195831549,1458.6622888499326,393.6450737916766,0.0,297.50899999999996,0.6260801885714286,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7312.90081049846,1.0,1.0
18350181.0,18350181.0,279.1566047304498,294.9876671657529,282.95128284350125,0.050890402285359064,0.05084183280255293,0.0508904022703218,0.0406530992991969,0.2342341638918694,0.42756042232949265,297.9928929401264,298.3468382184061,297.8926056488267,297.7644709212303,297.82259276282167,0.0,20.643377332732975,5411.7311761924475,29.51388195831549,1458.6622888499326,391.7315022068631,0.0,297.51324999999997,0.6259592525892858,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7312.282226540291,1.0,1.0
18350190.0,18350190.0,279.15893462228166,294.9930747895975,282.95323456018605,0.05089041829339948,0.05084184801398456,0.05089041827835514,0.04065311113431193,0.2342342398051136,0.4275605556743554,297.99451988963915,298.34880169489287,297.8937506455882,297.7656155979508,297.82365286225877,0.0,20.643388689933506,5413.093036997215,29.51388195831549,1458.6622888499326,390.09401880502816,0.0,297.5175,0.6258384821428572,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7312.006615300424,1.0,1.0
18350199.0,18350199.0,279.16117441054956,294.99850065681875,282.95524870601537,0.05089043432863989,0.05084186325129045,0.05089043431359014,0.04065312298964765,0.23423431584585538,0.42756068924461405,297.99614471715364,298.3507622065661,297.89489301457,297.76675777508433,297.8247103560617,0.0,20.643400056273276,5414.488111955071,29.51388195831549,1458.6622888499326,388.5947464341274,0.0,297.52175,0.6257178777678571,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7311.902429253719,1.0,1.0
18350208.0,18350208.0,279.1633240952534,295.00394476741667,282.9573252809892,0.050890450391082045,0.05084187851447222,0.05089045037602856,0.040653134865205304,0.23423439201410282,0.42756082304028276,297.9977674226788,298.3527197534414,297.89603275578185,297.7678974526408,297.8257652442415,0.0,20.643411431752924,5415.916426861269,29.51388195831549,1458.6622888499326,387.23216290049635,0.0,297.52599999999995,0.6255974400000001,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7311.968172001766,1.0,1.0
18350217.0,18350217.0,279.16538367639333,295.00940712139135,282.9594642851077,0.05089046648072308,0.05084189380352715,0.050890466465667514,0.04065314676098277,0.2342344683098425,0.4275609570613377,297.9993880062237,298.35467433553436,297.8971698692333,297.76903463063,297.8268175268092,0.0,20.64342281637142,5417.378007358835,29.51388195831549,1458.6622888499326,386.0048916745655,0.0,297.53024999999997,0.625477169375,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7312.20249265802,1.0,1.0
18350226.0,18350226.0,279.1673289057223,295.01478088685747,282.9616010956048,0.05089048262370894,0.05084190914326852,0.05089048260865096,0.04065315869618007,0.2342345448588325,0.42756109152697036,298.0010051560935,298.35662346021377,297.89830276294924,297.77016777016,297.8278656421102,0.0,20.643434220915566,5418.811574510697,29.51388195831549,1458.6622888499326,384.9874179099547,0.0,297.5345,0.6253570664285715,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7312.618597449815,1.0,1.0
18350235.0,18350235.0,279.1691729081298,295.02012388888903,282.96377069095337,0.05089049880588938,0.05084192452026732,0.05089049879082973,0.0406531706604061,0.23423462159301228,0.42756122631855387,298.0026195822902,298.35856847670493,297.8994322986405,297.7712977042097,297.82891043544663,0.0,20.643445639547437,5420.250313599798,29.51388195831549,1458.6622888499326,384.137236012387,0.0,297.53875,0.6252371316964286,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7313.2071660599795,1.0,1.0
18350244.0,18350244.0,279.17091727664547,295.02544314598805,282.9659773166559,0.05089051502554624,0.050841939932892974,0.05089051501048578,0.040653182652399165,0.23423469850411754,0.4275613614216841,298.0042313709994,298.36050954878704,297.90055858090716,297.7724245338921,297.8299520094285,0.0,20.643457071558238,5421.69826499737,29.51388195831549,1458.6622888499319,383.4483194651634,0.0,297.543,0.6251173657142858,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7313.966212342339,1.0,1.0
18350253.0,18350253.0,279.1725620112693,295.0307386581545,282.96822097271234,0.05089053128267779,0.050841955381143826,0.05089053126761741,0.04065319467215796,0.2342347755921402,0.42756149683634664,298.00584052223235,298.36244667648066,297.90168160976134,297.7735482592194,297.83099036406946,0.0,20.64346851694734,5423.155441476094,29.51388195831549,1458.6622888499323,382.91982896527225,0.0,297.54724999999996,0.6249977690178572,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7314.894909766561,1.0,1.0
18350262.0,18350262.0,279.1741180467064,295.03595857599373,282.9704656976731,0.05089054757529951,0.05084197086312558,0.050890547560239544,0.04065320671817924,0.23423485284816228,0.4275616325461429,298.00744697858306,298.36437949488436,297.9028013449641,297.7746688111936,297.8320254665288,0.0,20.643479975520332,5424.599759004029,29.5138819583155,1458.6622888499323,382.5429180873102,0.0,297.5515,0.6248783421428571,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7315.962327875108,1.0,1.0
18350271.0,18350271.0,279.1756028895688,295.0410198879224,282.9726539167694,0.050890563900231736,0.05084198637580307,0.050890563885171596,0.040653218788054384,0.23423493025789444,0.42756176852479855,298.0090506481386,298.36630741977734,297.90391772208585,297.7757860793416,297.83305726422094,0.0,20.64349144696506,5425.995830616161,29.51388195831549,1458.6622888499323,382.30402611418856,0.0,297.55575,0.624759085625,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7317.119518985562,1.0,1.0
18350280.0,18350280.0,279.17700063926816,295.04599799019815,282.97483792296947,0.050890580260362965,0.05084200192193347,0.05089058024530289,0.040653230883971395,0.23423500783431753,0.4275619047961817,298.01065161440266,298.3682309818295,297.9050307996691,297.7769001640264,297.83408580493443,0.0,20.64350293156526,5427.375774681661,29.51388195831549,1458.6622888499326,382.21482187920003,0.0,297.56,0.62464,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7318.410270300674,1.0,1.0
18350289.0,18350289.0,279.17819365356974,295.0507720350236,282.9770086164334,0.050890596673206175,0.050842017518169996,0.05089059665814672,0.04065324301890715,0.23423508566017445,0.4275620415039239,298.01224631452607,298.37014456116555,297.906135897742,297.7780065674614,297.83510643131774,0.0,20.64351443534339,5428.715710085782,29.513881958315512,1458.6622888499326,382.4774880591132,0.0,297.56424999999996,0.6245210858035715,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7320.012883388486,1.0,1.0
18350298.0,18350298.0,279.1793736429636,295.0555080638259,282.97916767450187,0.05089061309272194,0.050842033120746505,0.050890613077663086,0.04065325515877447,0.2342351635176933,0.42756217826724846,298.01384042682145,298.37205708122946,297.907240266498,297.7791122474277,297.83612633546863,0.0,20.64352594182179,5430.047459032916,29.513881958315498,1458.6622888499326,382.7637695550087,0.0,297.5685,0.6244023435714285,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7321.630925337994,1.0,1.0
18350307.0,18350307.0,279.1804278609904,295.05987543655664,282.9812139403664,0.050890629578077336,0.05084204878588042,0.05089062956301883,0.04065326734730228,0.23423524168762044,0.42756231557914653,298.01542888219996,298.37395937786005,297.90833759968683,297.7802109464037,297.83713927153207,0.0,20.64353747487885,5431.297531819708,29.513881958315498,1458.6622888499326,383.2767161452024,0.0,297.57275,0.6242837738392857,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7323.393956248036,1.0,1.0
18350316.0,18350316.0,279.1814438636245,295.0641307938352,282.98322593453247,0.05089064608343619,0.05084206447002059,0.05089064606837799,0.04065327955061418,0.2342353199524639,0.42756245305771196,298.0170156160757,298.3758585652043,297.9094327933481,297.7813075224769,297.83815008866407,0.0,20.643549016013772,5432.522940630155,29.513881958315498,1458.6622888499326,383.8592547649915,0.0,297.577,0.6241653771428571,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7325.201915219408,1.0,1.0
18350325.0,18350325.0,279.18242165086593,295.06827413566157,282.9852036570001,0.05089066260880082,0.05084208017316922,0.05089066259374285,0.040653291768711866,0.2342353983122346,0.42756259070296415,298.0186006284565,298.3777546432782,297.91052584748996,297.78240197565583,297.8391587868739,0.0,20.643560565227407,5433.723669877576,29.513881958315498,1458.6622888499326,384.51169247499075,0.0,297.58124999999995,0.6240471540178572,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7327.055093726042,1.0,1.0
18350334.0,18350334.0,279.1833612227146,295.0723054620358,282.9871471077693,0.050890679154170636,0.05084209589532575,0.050890679139112834,0.04065330400159492,0.23423547676692977,0.42756272851489824,298.0201839193501,298.37964761209764,297.9116167621205,297.78349430594915,297.8401653661709,0.0,20.643572122519547,5434.899704311968,29.513881958315498,1458.6622888499326,385.23437397262785,0.0,297.58549999999997,0.623929105,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7328.953821215363,1.0,1.0
18350343.0,18350343.0,279.18426257917065,295.07622477295786,282.9890562868401,0.05089069571954565,0.05084211163649017,0.05089069570448793,0.04065331624926334,0.23423555531654933,0.42756286649351405,298.02176548876423,298.3815374716786,297.9127055372478,297.7845845133655,297.84116982656434,0.0,20.64358368789019,5436.051029020693,29.513881958315498,1458.6622888499326,386.0276820375674,0.0,297.58975,0.623811230625,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7330.898465554398,1.0,1.0
18350352.0,18350352.0,279.18512506913845,295.08002160931306,282.99092885017046,0.05089071230642544,0.050842127398087786,0.05089071229136777,0.040653328512826624,0.23423563396819586,0.42756300465128655,298.0233452112272,298.383423952232,297.9137920321174,297.78567244787394,297.8421720289039,0.0,20.643595262057882,5437.176357356783,29.5138819583155,1458.6622888499326,386.89173926739926,0.0,297.594,0.6236935314285714,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7332.887862694488,1.0,1.0
18350361.0,18350361.0,279.18593958332804,295.08354964063193,282.9927320029399,0.05089072893580464,0.0508421432000729,0.05089072892074706,0.04065334080781808,0.23423571282130662,0.4275631431628666,298.0249213311986,298.38530327901543,297.91487427736786,297.78675601032637,297.84317002626034,0.0,20.64360685508045,5438.257870743193,29.5138819583155,1458.6622888499326,387.8228143430137,0.0,297.59824999999995,0.6235760079464285,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7334.900462749534,1.0,1.0
18350370.0,18350370.0,279.18671298318935,295.0869190883692,282.9944904474051,0.05089074559187033,0.05084215902741614,0.05089074557681282,0.04065335312253819,0.23423579180098658,0.42756328189670906,298.0264951710368,298.38717829534755,297.9159537564155,297.78783678190104,297.8441652851561,0.0,20.643618459382342,5439.30895124652,29.51388195831549,1458.6622888499326,388.8245369555239,0.0,297.60249999999996,0.6234586607142858,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7336.9532774696745,1.0,1.0
18350379.0,18350379.0,279.1874452687224,295.0901299525249,282.996204183566,0.05089076227462194,0.05084217488011698,0.05089076225956447,0.04065336545698656,0.234235870907233,0.4275634208528092,298.0280667307524,298.3890490012503,297.9170304692709,297.78891476260924,297.84515780560344,0.0,20.64363007496336,5440.3295807001,29.51388195831549,1458.6622888499326,389.89743408459924,0.0,297.60675,0.6233414902678572,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7339.046815667911,1.0,1.0
18350388.0,18350388.0,279.1881364399273,295.093182233099,282.99787321142264,0.050890778984060636,0.050842190758176496,0.05089077896900317,0.040653377811164,0.2342359501400514,0.4275635600311767,298.0296360103561,298.39091539674575,297.9181044159449,297.78998995246263,297.8461475876145,0.0,20.643641701823945,5441.319741637678,29.51388195831549,1458.6622888499326,391.04207219397495,0.0,297.611,0.6232244971428572,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7341.181626341724,1.0,1.0
18350397.0,18350397.0,279.18878649680386,295.0960759300915,282.999497530975,0.05089079572018468,0.050842206661593066,0.05089079570512717,0.04065339018506926,0.23423602949943356,0.4275636994317971,298.03120300985836,298.39277748185583,297.91917559644816,297.79106235147265,297.84713463120147,0.0,20.643653339963475,5442.279417294481,29.51388195831549,1458.6622888499326,392.25905792700314,0.0,297.61525,0.623107681875,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7343.358299369696,1.0,1.0
18350406.0,18350406.0,279.1893491240988,295.0985540764299,283.00101301950116,0.05089081248981174,0.05084222259685004,0.050890812474754195,0.04065340258374959,0.23423610901768094,0.42756383910968426,298.0327642427975,298.39462837791774,297.92023962447166,297.79212746493636,297.8481145568945,0.0,20.643664994238044,5443.1662555234125,29.51388195831552,1458.6622888499326,393.6074139067504,0.0,297.61949999999996,0.622991045,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7345.593505232649,1.0,1.0
18350415.0,18350415.0,279.18988162653653,295.10087665218333,283.0024888315527,0.050890829267138116,0.05084223853942575,0.050890829252080536,0.040653414988125545,0.2342361885724277,0.4275639788507877,298.0343233405291,298.3964750953553,297.92130098523734,297.7931898525954,297.84909182352465,0.0,20.643676652772943,5444.026807517692,29.51388195831552,1458.6622888499326,395.0013527648016,0.0,297.62375,0.6228745870535715,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7347.848007743514,1.0,1.0
18350424.0,18350424.0,279.19040683962476,295.1031528114535,283.00395390206415,0.0508908460490677,0.050842254486375436,0.050890846034010076,0.04065342739590475,0.23423626814900075,0.4275641186302022,298.0358817565386,298.3983204188283,297.92236152060656,297.79425138516604,297.8500682667251,0.0,20.643688313566674,5444.8802145532,29.51388195831552,1458.6622888499326,396.40620749660894,0.0,297.628,0.6227583085714286,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7350.106281171623,1.0,1.0
18350433.0,18350433.0,279.1908793488825,295.1050933678735,283.00534130853805,0.05089086286428997,0.05084227046495985,0.05089086284923232,0.0406534398282979,0.23423634788343334,0.4275642586867106,298.0374352668337,298.4001556886602,297.9234161036179,297.7953067502883,297.8510387708909,0.0,20.643699990672317,5445.68140140278,29.51388195831552,1458.6622888499326,397.8598962868578,0.0,297.63225,0.6226422100892858,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7352.361168488558,1.0,1.0
18350442.0,18350442.0,279.19133457889785,295.1069238950426,283.0067032524276,0.050890879690426404,0.050842286453914955,0.05089087967536874,0.0406534522687601,0.23423642766961622,0.4275643988340565,298.0389871662701,298.40198765969063,297.9244687334685,297.7963600917775,297.85200732636355,0.0,20.64371167312813,5446.4655043719295,29.51388195831552,1458.6622888499326,399.33330185048953,0.0,297.63649999999996,0.6225262921428572,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7354.618688703795,1.0,1.0
18350451.0,18350451.0,279.19177252967086,295.10864439296074,283.00803973373286,0.0508908965274776,0.05084230245324125,0.05089089651241992,0.04065346471729179,0.2342365075075521,0.4275645390722446,298.0405374548557,298.40381633193635,297.925519410166,297.7974114096421,297.8529739331519,0.0,20.64372336093432,5447.232515377103,29.51388195831552,1458.6622888499326,400.82660985335036,0.0,297.64074999999997,0.6224105552678572,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7356.879019399635,1.0,1.0
18350460.0,18350460.0,279.19219320120146,295.110254861628,283.0093507524538,0.05089091337544356,0.05084231846293877,0.05089091336038586,0.040653477173892984,0.234236587397241,0.427564679401275,298.04208613259857,298.40564170541415,297.92656813371843,297.7984607038908,297.85393859126486,0.0,20.643735054090886,5447.9824266436135,29.51388195831552,1458.6622888499326,402.3400091415273,0.0,297.645,0.622295,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7359.142341647479,1.0,1.0
18350469.0,18350469.0,279.1925965934897,295.1117553010443,283.0106363085905,0.0508909302343254,0.050842334483008574,0.05089093021926771,0.040653489638564515,0.2342366673386884,0.42756481982115746,298.04363319950664,298.40746378014074,297.9276149041336,297.79950797453205,297.85490130071133,0.0,20.643746752598286,5448.715230705884,29.51388195831552,1458.6622888499326,403.8736917811197,0.0,297.64925,0.622179626875,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7361.4088400478495,1.0,1.0
18350478.0,18350478.0,279.1929803861201,295.11311826881837,283.0118919516853,0.05089094710135694,0.050842350510823024,0.05089094708629924,0.04065350210926208,0.23423674731877803,0.42756496030858815,298.045177899638,298.4092808123077,297.9286588968853,297.80055233772526,297.8558612378703,0.0,20.643758456094936,5449.427432738855,29.51388195831552,1458.6622888499326,405.41532023113166,0.0,297.65349999999995,0.6220644364285715,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7363.66268223433,1.0,1.0
18350487.0,18350487.0,279.19334336484394,295.11432940463993,283.01311535286106,0.050890963975092324,0.05084236654500865,0.05089096396003461,0.0406535145849172,0.23423682733065432,0.42756510085138666,298.0467198374247,298.4110918894164,297.9296996805153,297.80159333097436,297.8568179717584,0.0,20.643770164392258,5450.1171988822225,29.51388195831552,1458.6622888499326,406.95836562665556,0.0,297.65774999999996,0.6219494291964286,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7365.895505481519,1.0,1.0
18350496.0,18350496.0,279.1936875311939,295.1154123796327,283.014310350972,0.05089098085791673,0.050842382587831185,0.05089098084285902,0.04065352706729257,0.2342369073856269,0.4275652414696467,298.04825966494224,298.4128985156725,297.9307379662577,297.80263171667843,297.8577722128312,0.0,20.643781877801807,5450.787529573203,29.51388195831552,1458.6622888499319,408.5137000267999,0.0,297.662,0.6218346057142857,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7368.121182286052,1.0,1.0
18350505.0,18350505.0,279.19401288517,295.1163671937966,283.01547694601794,0.050890997749829026,0.05084239863928956,0.05089099773477131,0.04065353955638734,0.23423698748369015,0.42756538216335876,298.0497973822013,298.41470069109835,297.93177375412273,297.8036674948487,297.8587239611002,0.0,20.643793596323174,5451.438417787015,29.51388195831552,1458.6622888499323,410.0814269238231,0.0,297.66625,0.6217199665178571,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7370.339809115409,1.0,1.0
18350514.0,18350514.0,279.19427029324356,295.11684514735106,283.01653893018766,0.050891014652287875,0.05084241470077017,0.05089101463723016,0.04065355205328036,0.23423706763175936,0.4275655229435386,298.0513259116245,298.4164829656632,297.9327988347758,297.804692023495,297.85966499598504,0.0,20.643805325741706,5452.0173529491885,29.51388195831552,1458.6622888499323,411.6357924827733,0.0,297.67049999999995,0.6216055121428572,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7372.473121565951,1.0,1.0
18350523.0,18350523.0,279.19451175291243,295.11721078829083,283.01757595538504,0.050891031557251214,0.05084243076463054,0.050891031542193495,0.04065356455202497,0.23423714779170451,0.4275656637443472,298.0528519818985,298.4182597946776,297.9338208665401,297.8057133601525,297.8606029487256,0.0,20.64381705806353,5452.579237434037,29.51388195831552,1458.6622888499319,413.18098337446133,0.0,297.67474999999996,0.621491243125,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7374.580208674808,1.0,1.0
18350532.0,18350532.0,279.19473878610313,295.1174751138755,283.0185900580104,0.05089104846618833,0.0508424468322663,0.05089104845113063,0.04065357705370675,0.23423722797049498,0.4275658045782336,298.0543755743947,298.4200310357677,297.93483963525404,297.8067312939998,297.86153757438245,0.0,20.643828793971796,5453.125595020501,29.51388195831552,1458.6622888499326,414.7088043335167,0.0,297.679,0.62137716,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7376.654398956238,1.0,1.0
18350541.0,18350541.0,279.19496581929377,295.11773943946025,283.0196041606357,0.050891065375126186,0.05084246289990274,0.05089106536006847,0.040653589555389086,0.23423730814928878,0.42756594541212484,298.05589916327204,298.42180227309103,297.9358584016035,297.8077492255602,297.8624721978344,0.0,20.64384052988421,5453.671958137616,29.51388195831552,1458.6622888499326,416.24229236177547,0.0,297.68325,0.6212632633035715,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7378.734261837522,1.0,1.0
18350550.0,18350550.0,279.1951967242823,295.1180314757205,283.0206243579437,0.050891082269732955,0.0508424789539263,0.05089108225467524,0.040653602046481926,0.23423738826011245,0.42756608612558783,298.05742341462826,298.4235750034073,297.93687795647764,297.80921237894427,297.8634082090745,0.0,20.643852259866623,5454.222363860674,29.51388195831552,1458.6622888499326,417.786445459721,0.0,297.6875,0.6211495535714285,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7380.828832388509,1.0,1.0
18350559.0,18350559.0,279.1954269379584,295.1183183716452,283.02164338419385,0.050891099184364914,0.05084249502696981,0.05089109916930712,0.0406536145523697,0.23423746846591706,0.4275662270076101,298.05933058048964,298.4253482070431,297.93827988213224,297.81021467101397,297.8647303135969,0.0,20.64386399739573,5454.771713063094,29.51388195831552,1458.6622888499326,419.33616218156226,0.0,297.69174999999996,0.6210360313392858,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7382.927910050299,1.0,1.0
18350568.0,18350568.0,279.1956445726251,295.1185150660224,283.0226424351178,0.0508911161826754,0.050842511179504925,0.05089111616761765,0.04065362712009707,0.2342375490685784,0.4275663685924135,298.0608436934149,298.42769011647954,297.9392877092382,297.8112204437259,297.8656540514908,0.0,20.643875768567074,5455.307869718153,29.51388195831552,1458.6622888499326,420.87644268201376,0.0,297.69599999999997,0.6209226971428572,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7385.004358976981,1.0,1.0
18350577.0,18350577.0,279.19585133939796,295.1186346120126,283.02362427042436,0.05089113327289192,0.05084252741936302,0.050891133257834203,0.040653639755763256,0.23423763010707155,0.42756651094727344,298.0623550985899,298.4294295694018,297.9402934742813,297.8122240687247,297.8665767544205,0.0,20.643887577444158,5455.833058419311,29.51388195831552,1458.6622888499326,422.4069397774876,0.0,297.70025,0.6208095515178572,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7387.06005658249,1.0,1.0
18350586.0,18350586.0,279.19604896084047,295.1186897923319,283.02459169377477,0.05089115045744681,0.05084254374885771,0.050891150442389135,0.04065365246116941,0.23423771159292317,0.4275666540921054,298.06386501299136,298.4311662982617,297.9412974517735,297.81322583050115,297.86749755410193,0.0,20.643899425017754,5456.348996574748,29.51388195831552,1458.6622888499326,423.92868873097956,0.0,297.7045,0.620696595,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7389.097755538993,1.0,1.0
18350595.0,18350595.0,279.1962297715908,295.11862909977725,283.0255329618441,0.05089116775962951,0.050842560190151494,0.05089116774457182,0.04065366525357322,0.23423779363647518,0.4275667982166303,298.06537199530146,298.4328974493447,297.9422979480305,297.81422395630244,297.8684146666948,0.0,20.643911324440197,5456.847480504845,29.51388195831552,1458.6622888499326,425.4246163264859,0.0,297.70874999999995,0.620583828125,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7391.09217896402,1.0,1.0
18350604.0,18350604.0,279.19640208014204,295.1185114923302,283.0264610996207,0.05089118516335635,0.05084257672793525,0.05089118514829864,0.04065367812105185,0.23423787616153482,0.4275669431894671,298.0668773851619,298.4346254662811,297.94329657637303,297.81522012759655,297.8693298114412,0.0,20.64392326653301,5457.3370070094315,29.51388195831552,1458.6622888499326,426.90751160749545,0.0,297.71299999999997,0.6204712514285714,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7393.064612691708,1.0,1.0
18350613.0,18350613.0,279.19656146772314,295.1183098912827,283.02736930342076,0.05089120271520732,0.05084259340647822,0.05089120270014962,0.04065369109805254,0.2342379593889551,0.4275670893979265,298.0683802123318,298.4363483035433,297.94429222317217,297.8162131768874,297.87024182715663,0.0,20.643935272256687,5457.812877077606,29.51388195831552,1458.6622888499326,428.36434753647336,0.0,297.71725,0.6203588654464286,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7394.997330694583,1.0,1.0
18350622.0,18350622.0,279.19671536993087,295.11807426851493,283.0282689704967,0.05089122036535968,0.05084261017842656,0.05089122035030198,0.04065370414772658,0.23423804308251547,0.42756723642774286,298.06988186777295,298.4380687082868,297.9452865252364,297.81720482267895,297.8711524388501,0.0,20.643947319239892,5458.283024218434,29.51388195831552,1458.6622888499326,429.81126098673684,0.0,297.7215,0.6202466707142857,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7396.9144033326575,1.0,1.0
18350631.0,18350631.0,279.1968578581219,295.11777032077595,283.0291506990258,0.05089123818222198,0.0508426271087993,0.05089123816716428,0.04065371732066921,0.23423812756655465,0.42756738484709544,298.0713809780549,298.4397837384373,297.9462779233929,297.8181934394411,297.87206002578756,0.0,20.643959438985384,5458.741427973671,29.51388195831552,1458.6622888499326,431.22972792978135,0.0,297.72574999999995,0.6201346677678571,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7398.791286150687,1.0,1.0
18350640.0,18350640.0,279.19699396657455,295.1174297099349,283.0300222951821,0.05089125606789797,0.05084264410457692,0.050891256052840256,0.04065373054450764,0.23423821237685066,0.42756753383764073,298.07287859736743,298.4414955722542,297.9472676318142,297.8191802942233,297.872965856841,0.0,20.64397159079718,5459.193366820498,29.51388195831552,1458.6622888499326,432.6329177462511,0.0,297.72999999999996,0.6200228571428571,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7400.6464269657945,1.0,1.0
18350649.0,18350649.0,279.1971166774557,295.11701934606776,283.03087220389085,0.050891274153313085,0.05084266129016146,0.05089127413825537,0.040653743916030646,0.2342382981342514,0.42756768449155413,298.0743729504145,298.443200228041,297.94825337724313,297.82016305060887,297.8738675543467,0.0,20.64398383272324,5459.632218327644,29.51388195831552,1458.6622888499326,433.9933542361095,0.0,297.73425,0.619911239375,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7402.445727204725,1.0,1.0
18350658.0,18350658.0,279.1972379197497,295.1166023706602,283.03171969889615,0.05089129227076612,0.05084267850618909,0.0508912922557084,0.04065375731124003,0.23423838404357175,0.42756783541270205,298.0758669036144,298.44490398226753,297.9492386496635,297.8211453185246,297.8747687610552,0.0,20.643996088824608,5460.069701820405,29.51388195831552,1458.6622888499326,435.3523557434162,0.0,297.7385,0.619799815,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7404.242224460893,1.0,1.0
18350667.0,18350667.0,279.19735149000087,295.1161509159567,283.032554582424,0.05089131055551177,0.050842695881181954,0.05089131054045406,0.04065377083013322,0.23423847074617096,0.4275679877292323,298.0773587806008,298.4466030352227,297.9502214585802,297.8221250417564,297.87566741066854,0.0,20.644008418968497,5460.500067035156,29.51388195831552,1458.6622888499326,436.68537802138223,0.0,297.74275,0.6196885845535715,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7406.005624283754,1.0,1.0
18350676.0,18350676.0,279.19746075575364,295.1156801162005,283.0333823901201,0.05089132893411881,0.050842713345364034,0.0508913289190611,0.04065378441842058,0.2342385578938482,0.42756814082865685,298.0788494911664,298.4482994489247,297.9512028843281,297.82310333631085,297.87656462467805,0.0,20.644020790656672,5460.926435575101,29.51388195831552,1458.6622888499326,438.0054947501698,0.0,297.74699999999996,0.6195775485714287,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7407.752121924175,1.0,1.0
18350685.0,18350685.0,279.1975648415119,295.1151920828668,283.0342015980887,0.05089134739639047,0.05084273088905387,0.05089134738133277,0.04065379806857267,0.23423864543822873,0.427568294623518,298.0803385731398,298.4499920385482,297.95218243897625,297.82407969791575,297.8774599076395,0.0,20.644033203046444,5461.348411459674,29.51388195831552,1458.6622888499326,439.3064132381595,0.0,297.75124999999997,0.6194667075892857,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7409.475028709127,1.0,1.0
18350694.0,18350694.0,279.1976628945726,295.11468887246025,283.035010722108,0.05089136593239106,0.05084274850281783,0.05089136591733336,0.040653811773252856,0.23423873333217687,0.42756844902859864,298.0818255763862,298.4516796501228,297.9531596473001,297.82505363543106,297.87835277701106,0.0,20.6440456553155,5461.765609168606,29.51388195831552,1458.6622888499326,440.58192909601905,0.0,297.7555,0.6193560621428571,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7411.167754728188,1.0,1.0
18350703.0,18350703.0,279.1977487892467,295.1141598938664,283.0357995958226,0.05089138459772456,0.05084276623948937,0.05089138458266686,0.040653825573567205,0.23423882183936645,0.42756860450598233,298.08330820013884,298.4533566483039,297.95413192451326,297.8260224733119,297.87924056825085,0.0,20.64405817979396,5462.173419213034,29.51388195831552,1458.6622888499326,441.80136276867773,0.0,297.75975,0.6192456127678572,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7412.795010969754,1.0,1.0
18350712.0,18350712.0,279.19781884571097,295.1136083574556,283.0365620347716,0.050891403379707524,0.05084278408701795,0.050891403364649826,0.040653839460140305,0.23423891089964904,0.42756876094694934,298.0847846995264,298.455018593635,297.9550973740922,297.8269842468682,297.88012133638233,0.0,20.644070780389363,5462.5696927814415,29.51388195831552,1458.6622888499326,442.94226422057494,0.0,297.76399999999995,0.61913536,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7414.332198590653,1.0,1.0
18350721.0,18350721.0,279.1978889021753,295.1130568210448,283.0373244737206,0.05089142216169067,0.050842801934546704,0.050891422146632975,0.04065385334671353,0.23423899995993241,0.4275689173879165,298.08626119546335,298.4566805355397,297.9560628214579,297.8279460183023,297.88100210247853,0.0,20.64408338098923,5462.965960616222,29.51388195831552,1458.6622888499326,444.08616640585916,0.0,297.76824999999997,0.619025304375,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7415.8723812113185,1.0,1.0
18350730.0,18350730.0,279.1979589586396,295.112505284634,283.0380869126696,0.05089144094367341,0.05084281978207507,0.050891440928615715,0.04065386723328647,0.23423908902021398,0.4275690738288789,298.0877376879497,298.458342474018,297.9570282666105,297.82890778761424,297.88188286653934,0.0,20.64409598159331,5463.362222717963,29.51388195831552,1458.6622888499326,445.2330786305249,0.0,297.7725,0.6189154464285714,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7417.415568138329,1.0,1.0
18350739.0,18350739.0,279.19802901510394,295.1119537482232,283.03884935161864,0.05089145972565749,0.0508428376296047,0.05089145971059979,0.040653881119860374,0.2342391780805018,0.42756923026985094,298.0892141769855,298.46000440907005,297.9579937095499,297.82986955480396,297.8827636285648,0.0,20.644108582202257,5463.758479087235,29.51388195831552,1458.6622888499326,446.3830102005676,0.0,297.77675,0.6188057866964286,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7418.961768678253,1.0,1.0
