,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18350748.0,18350748.0,279.198098392758,295.111404568568,283.0396106490892,0.05089147849453582,0.050842855464680405,0.05089147847947813,0.0406538949967442,0.23423926707864556,0.4275693866011813,298.0906902452516,298.46166525721156,297.9589587269232,297.8308308816677,297.88364395765495,0.0,20.644121179118493,5464.154453644336,29.51388195831552,1458.6622888499326,447.531957944204,0.0,297.78099999999995,0.6186963257142857,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7420.506703575907,1.0,1.0
18350757.0,18350757.0,279.1981557116047,295.1108972557857,283.0403516686259,0.05089149703058991,0.05084287307851146,0.050891497015532215,0.04065390870148295,0.23423935497279544,0.4275695409847442,298.09215889656696,298.4633068542728,297.9599162213917,297.83178442189666,297.8845166299487,0.0,20.6441337103597,5464.545518615629,29.51388195831552,1458.6622888499326,448.61246131057493,0.0,297.78524999999996,0.6185870640178572,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7421.978284444811,1.0,1.0
18350766.0,18350766.0,279.19820743295736,295.11039690352493,283.0410832945719,0.05089151568039549,0.05084289080042579,0.05089151566533779,0.04065392249031391,0.23423944340635652,0.4275696963159581,298.0936251654408,298.4649422105889,297.96087059904994,297.83273478287566,297.8853860452765,0.0,20.644146302546318,5464.933459250858,29.51388195831552,1458.6622888499326,449.6616293448124,0.0,297.7895,0.6184780021428571,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7423.415405706464,1.0,1.0
18350775.0,18350775.0,279.19825695077543,295.10989795367834,283.0418112246522,0.050891534387029286,0.05084290857634422,0.05089153437197158,0.04065393632116515,0.23423953210937623,0.4275698521197894,298.09509060906134,298.46657539878925,297.9618237888684,297.8336839379698,297.8862542092451,0.0,20.644158924264048,5465.320077021674,29.51388195831552,1458.6622888499326,450.6998045216182,0.0,297.79375,0.618369140625,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7424.840211275803,1.0,1.0
18350784.0,18350784.0,279.19830646859356,295.1093990038318,283.04253915473254,0.05089155309366498,0.050842926352264464,0.05089155307860728,0.040653950152017795,0.23423962081240499,0.42757000792363503,298.0965560492761,298.4682085836566,297.96277697651107,297.834633090982,297.8871223712211,0.0,20.644171545986875,5465.706690635824,29.51388195831552,1458.6622888499326,451.740427335167,0.0,297.798,0.61826048,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7426.267460325225,1.0,1.0
18350793.0,18350793.0,279.1983559864117,295.1089000539853,283.0432670848129,0.05089157180030085,0.050842944128184867,0.05089157178524315,0.04065396398287056,0.23423970951543455,0.4275701637274808,298.0980214860851,298.46984176519084,297.963730161978,297.8355822419121,297.88799053120454,0.0,20.64418416771418,5466.093300093744,29.51388195831552,1458.6622888499326,452.78350443181114,0.0,297.80224999999996,0.6181520208035715,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7427.697159501517,1.0,1.0
18350802.0,18350802.0,279.1984055042298,295.1084011041387,283.0439950148932,0.05089159050693631,0.050842961904104894,0.050891590491878615,0.040653977813723034,0.2342397982184622,0.4275703195313219,298.0994869194883,298.4714749433921,297.9646833452691,297.8365313907603,297.88885868919544,0.0,20.644196789445743,5466.479905395875,29.51388195831552,1458.6622888499326,453.82904245790155,0.0,297.80649999999997,0.6180437635714285,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7429.129315451471,1.0,1.0
18350811.0,18350811.0,279.1984521700979,295.10792432564807,283.0447180878671,0.05089160894159272,0.050842979421577325,0.05089160892653501,0.040653991443485776,0.23423988563182135,0.42757047306519785,298.10094986347605,298.47310134705043,297.9656340469129,297.8374779855547,297.8897243157352,0.0,20.644209304181402,5466.866119625514,29.51388195831549,1458.6622888499326,454.8607114385337,0.0,297.81075,0.6179357088392857,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7430.5472111764775,1.0,1.0
18350820.0,18350820.0,279.1984917055443,295.1075029797963,283.0454290171445,0.05089162669624489,0.05084299629287703,0.05089162668118719,0.04065400457048238,0.23423996982074088,0.4275706209236914,298.10240658858015,298.4747108181009,297.9665785472443,297.83841819786767,297.8905836161708,0.0,20.644221551398424,5467.251363254759,29.51388195831549,1458.6622888499326,455.85384109864276,0.0,297.815,0.6178278571428572,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7431.9255967130475,1.0,1.0
18350829.0,18350829.0,279.1985299856964,295.1070913927331,283.046137808552,0.05089164433118407,0.05084301305041969,0.050891644316126375,0.04065401760896829,0.23424005344200619,0.4275707677830474,298.10386221609315,298.4763173055325,297.96752195408345,297.8393572848732,297.8914418012996,0.0,20.64423375152291,5467.6364340375485,29.51388195831549,1458.6622888499326,456.8419656038894,0.0,297.81924999999995,0.6177202090178572,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7433.298804201208,1.0,1.0
18350838.0,18350838.0,279.1985670105542,295.10668956445824,283.04684446208967,0.05089166184641084,0.050843029694205864,0.05089166183135314,0.040654030558943954,0.23424013649561998,0.4275709136432709,298.10531674602163,298.47792080935886,297.9684642674353,297.84029524657683,297.8922988711273,0.0,20.64424590455504,5468.021332240375,29.51388195831549,1458.6622888499326,457.8250425231406,0.0,297.82349999999997,0.6176127650000001,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7434.666791476318,1.0,1.0
18350847.0,18350847.0,279.19860278011765,295.1062974949719,283.0475489777575,0.05089167924192404,0.050843046224234426,0.05089167922686635,0.040654043420408494,0.23424021898157668,0.42757105850435195,298.1067701783721,298.47952132959375,297.96940548730504,297.84123208298394,297.8931548256597,0.0,20.644258010494358,5468.406058128856,29.51388195831549,1458.6622888499326,458.80302953666006,0.0,297.82775,0.6175055256249999,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7436.029516484257,1.0,1.0
18350856.0,18350856.0,279.19863729438686,295.105915184274,283.04825135555546,0.05089169651772539,0.050843062640507045,0.0508916965026677,0.04065405619336321,0.2342403008998846,0.42757120236630514,298.108222513151,298.4811188662508,297.97034561369765,297.84216779409996,297.89400966490246,0.0,20.644270069341434,5468.790611967781,29.51388195831549,1458.6622888499326,459.7758844403584,0.0,297.832,0.6173984914285715,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7437.386937285729,1.0,1.0
18350865.0,18350865.0,279.1986705533617,295.1055426323646,283.04895159548363,0.05089171367381432,0.05084307894302315,0.050891713658756624,0.04065406887780764,0.23424038225054086,0.4275713452291258,298.10967375036506,298.48271341934367,297.9712846466182,297.8431023799303,297.8948633888613,0.0,20.644282081096048,5469.174994021078,29.51388195831549,1458.6622888499326,460.7435651501891,0.0,297.83624999999995,0.6172916629464286,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7438.7390120606115,1.0,1.0
18350874.0,18350874.0,279.1987025570422,295.10517983924365,283.0496496975419,0.0508917307101891,0.05084309513178112,0.05089173069513139,0.04065408147374054,0.2342404630335374,0.4275714870927994,298.11112389002074,298.48430498888604,297.9722225860717,297.84403584048044,297.8957159975421,0.0,20.64429404575753,5469.559204551818,29.51388195831549,1458.6622888499326,461.70602970644717,0.0,297.84049999999996,0.6171850407142857,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7440.08569911227,1.0,1.0
18350883.0,18350883.0,279.19873131806503,295.10484337229,283.0503422418902,0.05089174758547401,0.05084311116743701,0.050891747570416306,0.04065409395053804,0.23424054305275638,0.4275716276171019,298.1125712493335,298.485888790434,297.9731574815208,297.8449661897942,297.8965654570719,0.0,20.644305946956017,5469.943001532448,29.51388195831549,1458.6622888499326,462.651753729175,0.0,297.84475,0.6170786252678572,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7441.415232016826,1.0,1.0
18350892.0,18350892.0,279.19875567183163,295.1045434510472,283.05102720953874,0.05089176423244747,0.05084312698615177,0.050891764217389765,0.04065410625854596,0.23424062198933926,0.4275717662370526,298.114014862062,298.48746198596695,297.9740880965027,297.8458921769145,297.8974104618994,0.0,20.64431776114674,5470.326257474933,29.51388195831549,1458.6622888499326,463.5739275071992,0.0,297.849,0.6169724171428572,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7442.7206735515265,1.0,1.0
18350901.0,18350901.0,279.1987800255982,295.1042435298045,283.0517121771873,0.050891780879420485,0.05084314280486611,0.05089178086436278,0.040654118566553564,0.23424070092592014,0.4275719048569985,298.11545847147306,298.4890351783519,297.9750187093786,297.8468181620275,297.89825546481376,0.0,20.644329575341295,5470.70951285716,29.51388195831549,1458.6622888499326,464.49798422675383,0.0,297.85325,0.616866416875,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7444.027997467503,1.0,1.0
18350910.0,18350910.0,279.1988043793648,295.1039436085617,283.0523971448359,0.0508917975263948,0.05084315862358168,0.05089179751133709,0.040654130874562114,0.23424077986250705,0.42757204347695404,298.1169020775667,298.4906083675889,297.97594932014846,297.8477441451331,297.89910046581497,0.0,20.644341389540322,5471.0927676791935,29.51388195831549,1458.6622888499326,465.42392815825,0.0,297.85749999999996,0.6167606250000001,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7445.337208035232,1.0,1.0
18350919.0,18350919.0,279.19882873313134,295.10364368731894,283.05308211248445,0.050891814173367515,0.05084317444229573,0.05089181415830982,0.0406541431825695,0.23424085879908646,0.4275721820968952,298.1183456803429,298.4921815536779,297.97687992881225,297.84867012623147,297.899945464903,0.0,20.64435320374276,5471.476021941133,29.51388195831549,1458.6622888499326,466.35176357216375,0.0,297.86175,0.6166550420535715,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7446.648309525287,1.0,1.0
18350928.0,18350928.0,279.19885308689794,295.10334376607614,283.053767080133,0.05089183082034211,0.05084319026101157,0.050891830805284415,0.04065415549057826,0.23424093773567473,0.42757232071685086,298.1197892798016,298.4937547366189,297.97781053537,297.84959610532246,297.9007904620779,0.0,20.644365017949884,5471.859275643067,29.51388195831549,1458.6622888499326,467.2814947389058,0.0,297.866,0.6165496685714286,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7447.961306208171,1.0,1.0
18350937.0,18350937.0,279.198875088343,295.10307919042594,283.05444790002906,0.050891846313770764,0.050843204983590524,0.05089184629871306,0.04065416694572582,0.23424101120233262,0.4275724497076059,298.1212293367069,298.4953173952016,297.9787378397906,297.85051872087803,297.9016320970571,0.0,20.644376349000723,5472.243309284969,29.51388195831549,1458.6622888499326,468.20404681971723,0.0,297.87025,0.6164445050892857,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7449.267903261934,1.0,1.0
18350946.0,18350946.0,279.1988952614175,295.10284208756843,283.0551254960341,0.05089186091059398,0.050843218854185815,0.050891860895536274,0.04065417773797824,0.23424108041743086,0.427572571213966,298.1226666393999,298.4968718729335,297.9796625771301,297.8514387216526,297.9024711183185,0.0,20.64438730451383,5472.62794980277,29.51388195831549,1458.6622888499326,469.1213952468261,0.0,297.87449999999995,0.6163395521428572,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7450.569903162357,1.0,1.0
18350955.0,18350955.0,279.1989147985247,295.1026145406494,283.0558019706641,0.05089187519554748,0.050843232428432354,0.05089187518048977,0.040654188299653275,0.23424114815369268,0.4275726901169995,298.12410298194516,298.4984235030843,297.9805864201967,297.8523578116282,297.90330922921316,0.0,20.644398129404436,5473.012801928997,29.51388195831549,1458.6622888499326,470.03812220690645,0.0,297.87874999999997,0.6162348102678571,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7451.871493073555,1.0,1.0
18350964.0,18350964.0,279.1989336996647,295.10239654966887,283.056477323919,0.05089188916863123,0.050843245706330115,0.05089188915357353,0.04065419863075094,0.23424121441111803,0.42757280641670636,298.1255383643482,298.4999722856644,297.98150936899447,297.85327599080915,297.9041464297457,0.0,20.644408823672453,5473.397865892861,29.51388195831549,1458.6622888499326,470.9542169347666,0.0,297.883,0.61613028,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7453.172662459548,1.0,1.0
18350973.0,18350973.0,279.19895196483736,295.10218811462676,283.05715155579884,0.05089190282984698,0.05084325868788073,0.050891902814789274,0.040654208731272484,0.23424127918971513,0.4275729201131011,298.12697278661454,298.5015182206841,297.98243142352743,297.85419325919986,297.9049827199207,0.0,20.644419387318386,5473.783141923734,29.51388195831549,1458.6622888499326,471.8696686403763,0.0,297.88725,0.616025961875,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7454.473400759676,1.0,1.0
18350982.0,18350982.0,279.1989695940428,295.10198923552315,283.05782466630365,0.05089191617919355,0.05084327137308311,0.05089191616413584,0.04065421860121707,0.23424134248947848,0.4275730312061742,298.12840624874974,298.50306130815386,297.9833525837997,297.8551096168045,297.9058180997427,0.0,20.64442982034173,5474.168630251129,29.51388195831549,1458.6622888499326,472.78446650930124,0.0,297.89149999999995,0.6159218564285714,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7455.77369738902,1.0,1.0
18350991.0,18350991.0,279.198986587281,295.10179991235793,283.0584966554333,0.050891929216669775,0.05084328376193616,0.05089192920161208,0.04065422824058384,0.23424140431040252,0.4275731396959155,298.12983875075923,298.504601548084,297.98427284981534,297.8560250636275,297.90665256921636,0.0,20.64444012274195,5474.554331104681,29.51388195831549,1458.6622888499326,473.6985997030715,0.0,297.89574999999996,0.6158179641964285,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7457.073541738742,1.0,1.0
18351000.0,18351000.0,279.1990029445519,295.1016201451312,283.0591675231879,0.05089194194227741,0.050843295854441514,0.05089194192721971,0.04065423764937406,0.2342414646524955,0.4275732455823402,298.13127029264854,298.50613894048496,297.98519222157836,297.8569395996732,297.90748612834625,0.0,20.64445029451958,5474.940244714204,29.51388195831549,1458.6622888499326,474.6120573597261,0.0,297.9,0.6157142857142857,297.15,279.199270363682,295.07924556800026,286.5893555469859,0.04999999585766562,0.04999999611749212,0.04999999584258585,0.03999999593294043,0.22999999587242503,1.0,1.0,7458.372923176697,1.0,1.0
18351000.0,18351000.0,279.1990029445519,295.1016201451312,283.0591675231879,0.05089194194227741,0.050843295854441514,0.05089194192721971,0.04065423764937406,0.2342414646524955,0.4275732455823402,298.13127029264854,298.50613894048496,297.98519222157836,297.8569395996732,297.90748612834625,0.0,20.64445029451958,5434.7042912407105,29.51388195831549,1458.6622888499326,433.4942416815842,0.0,297.9,0.6157142857142857,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7377.019154025062,1.0,1.0
18351009.0,18351009.0,279.201457572718,295.1076316056656,283.0598574764979,0.050891958778996854,0.05084331198273051,0.05089195876014183,0.04065425047279041,0.2342415393433367,0.4275733814364863,298.13269999535527,298.5076728435808,297.9861096436321,297.85785216008753,297.90831764482164,0.0,20.64446180361877,5434.969997091443,29.51388195831549,1458.6622888499326,430.2938035690503,0.0,297.90425,0.6156108215178572,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7374.084433272359,1.0,1.0
18351018.0,18351018.0,279.20466567415,295.1133247838079,283.0606507590427,0.050891972940494544,0.05084332559934496,0.05089197291698771,0.04065426140432289,0.234241600187034,0.4275734937573038,298.1341279415334,298.5092000477078,297.98702536966783,297.85876307672237,297.90914740429804,0.0,20.644472252378563,5435.371243375123,29.51388195831549,1458.6622888499326,427.3230483534605,0.0,297.9085,0.6155075721428572,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7371.51493478921,1.0,1.0
18351027.0,18351027.0,279.20798678094496,295.11869607275986,283.061516615308,0.05089198676266603,0.050843338889401485,0.050891986734623855,0.04065427207328272,0.23424165957996326,0.42757360339686534,298.13555500441396,298.5107234872275,297.9879402580308,297.85967319979375,297.9099762908832,0.0,20.64448255853109,5435.845519918826,29.51388195831549,1458.6622888499326,424.4311843715202,0.0,297.91274999999996,0.615404538125,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7369.097357657125,1.0,1.0
18351036.0,18351036.0,279.21122662208626,295.12379514086393,283.06253121494126,0.050891999902560985,0.050843351506249704,0.050891999870706146,0.04065428216607319,0.2342417167177104,0.42757370821992585,298.13698087215556,298.51224076610424,297.9888540579022,297.86058234842426,297.9108040254484,0.0,20.64449261491672,5436.466017072552,29.51388195831549,1458.6622888499326,421.6911119020068,0.0,297.917,0.61530172,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7366.9777923977235,1.0,1.0
18351045.0,18351045.0,279.21441581861734,295.12872456142264,283.06363851117493,0.050892012617258814,0.05084336370355228,0.05089201258204169,0.040654291899793304,0.234241772450015,0.42757381004132144,298.1384059938695,298.5137542045398,297.9897671786565,297.8614908890522,297.91163104138184,0.0,20.644502515647815,5437.1776489246095,29.51388195831549,1458.6622888499326,419.0506375263718,0.0,297.92125,0.6151991183035714,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7365.048959774877,1.0,1.0
18351054.0,18351054.0,279.2174394494518,295.13362305012225,283.0649071506059,0.05089202476360965,0.05084337533597916,0.0508920247257526,0.040654301141684515,0.23424182646679068,0.4275739079952115,298.1398302105668,298.51526242635026,297.99067954217423,297.8623988405583,297.91245722928085,0.0,20.644512210720602,5438.03314239459,29.51388195831549,1458.6622888499326,416.5989911454334,0.0,297.9255,0.6150967335714286,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7363.452816558992,1.0,1.0
18351063.0,18351063.0,279.22031824731664,295.13846558149316,283.06632474881377,0.0508920363674356,0.050843386429745945,0.05089203632761191,0.040654309915695165,0.23424187882396402,0.4275740022377735,298.1412535509374,298.51676567981036,297.9915911625533,297.8633061995404,297.91328260888804,0.0,20.644521709154837,5439.02302399675,29.51388195831549,1458.6622888499326,414.31669035091437,0.0,297.92974999999996,0.6149945663392857,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7362.160406865068,1.0,1.0
18351072.0,18351072.0,279.22304989841075,295.14334324091203,283.0678678438001,0.05089204756183695,0.05084339712228121,0.05089204752040184,0.04065431835180375,0.23424192972130103,0.42757409349632114,298.1426761820659,298.5182642515087,297.9925022906037,297.86421329692826,297.91410741653544,0.0,20.644531038710262,5440.097994693012,29.51388195831549,1458.6622888499326,412.2399016370537,0.0,297.93399999999997,0.6148926171428571,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7361.158598177023,1.0,1.0
18351081.0,18351081.0,279.225631833806,295.1482761839074,283.06953317115546,0.05089205836988,0.05084340743744707,0.050892058327132256,0.04065432647266553,0.23424197919166198,0.42757418189535334,298.1440981332941,298.51975817139055,297.99341297333126,297.86512019699444,297.9149316958554,0.0,20.644540203825514,5441.249544998148,29.51388195831549,1458.6622888499326,410.37475210301295,0.0,297.93825,0.6147908865178572,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7360.445008113234,1.0,1.0
18351090.0,18351090.0,279.228070971332,295.15321013393276,283.07132952156195,0.05089206872944829,0.050843417310984115,0.050892068685838655,0.04065433421727137,0.23424202714655123,0.42757426709959645,298.1455193256248,298.52124735881085,297.9943230841635,297.86602672666737,297.9157553293629,0.0,20.644549192546908,5442.500760011673,29.51388195831549,1458.6622888499326,408.69398429810207,0.0,297.9425,0.6146893750000001,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7360.01546431057,1.0,1.0
18351099.0,18351099.0,279.2303673109887,295.15814509098817,283.07325689501965,0.05089207864054475,0.050843426742895076,0.050892078596523914,0.04065434158562339,0.23424207358598245,0.4275743491090742,298.1469397590629,298.52273181376876,297.9952326231032,297.86693288594944,297.91657831706175,0.0,20.644558004875357,5443.851684591958,29.51388195831549,1458.6622888499326,407.19539067500864,0.0,297.94674999999995,0.614588083125,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7359.86780408009,1.0,1.0
18351108.0,18351108.0,279.2325329242487,295.16308366050873,283.0752799812376,0.05089208819559006,0.05084343582713248,0.05089208815143027,0.04065434866375057,0.23424211870617848,0.42757442848049987,298.1483594906697,298.5242117657429,297.9961416914778,297.8678387997021,297.9174007587746,0.0,20.644566664074368,5445.263315463548,29.51388195831549,1458.6622888499326,405.8809569351279,0.0,297.95099999999996,0.6144870114285714,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7359.965009870998,1.0,1.0
18351117.0,18351117.0,279.2345957278626,295.1680318678783,283.0773171208639,0.05089209760832402,0.050843444780978284,0.05089209756388473,0.04065435565060949,0.23424216296095493,0.4275745065013866,298.1497786523985,298.5256877454313,297.997050523614,297.868744756678,297.9182228853475,0.0,20.644575223945942,5446.645375112008,29.51388195831549,1458.6622888499326,404.7580315767281,0.0,297.95525,0.6143861604464286,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7360.22415272093,1.0,1.0
18351126.0,18351126.0,279.23639853115736,295.1729911424623,283.07952633890966,0.05089210650098771,0.05084345322611443,0.050892106456691684,0.040654362211041045,0.23424220532288595,0.4275745807079697,298.15119660196837,298.52715496525394,297.99795841267274,297.86965026059363,297.9190438692405,0.0,20.644583542540364,5448.123210656007,29.51388195831549,1458.6622888499326,404.00596141996647,0.0,297.9595,0.6142855307142857,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7360.9499264267615,1.0,1.0
18351135.0,18351135.0,279.2381127597513,295.17795434836773,283.0817952089744,0.05089211523934218,0.05084346151953441,0.05089211519533737,0.04065436864270957,0.23424224715375097,0.42757465381162163,298.1526141666513,298.52861925774783,297.99886596880265,297.8705555987839,297.9198644456426,0.0,20.64459178831582,5449.634901834928,29.51388195831549,1458.6622888499326,403.3796301276281,0.0,297.96375,0.6141851227678571,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7361.83529455912,1.0,1.0
18351144.0,18351144.0,279.239684431483,295.182777062737,283.08403274089744,0.050892123694173085,0.050843469545889156,0.0508921236503916,0.040654374871509906,0.2342422875480778,0.4275747244730953,298.1540305588623,298.5300766800024,297.999772679264,297.8714604689769,297.92068401678284,0.0,20.644599861457312,5451.0950956475135,29.51388195831552,1458.6622888499326,403.0110592131966,0.0,297.96799999999996,0.6140849371428572,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7362.926925530415,1.0,1.0
18351153.0,18351153.0,279.2411610167497,295.187506068228,283.0862493700514,0.05089213195989288,0.05084347739411056,0.05089213191628944,0.040654380964996545,0.23424232698422875,0.4275747935056277,298.15544616796365,298.53152951875063,298.00067882498473,297.87236502637074,297.92150291680196,0.0,20.644607819451704,5452.52102503044,29.51388195831552,1458.6622888499326,402.8140421010688,0.0,297.97225,0.613984974375,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7364.155845759207,1.0,1.0
18351162.0,18351162.0,279.24258250520757,295.1921807751379,283.0884538873252,0.050892140116033394,0.05084348513911365,0.050892140072581755,0.04065438698007646,0.2342423658651708,0.42757486159428004,298.1568613219572,298.53297970036454,298.0015846426212,297.87326940170556,297.92232142718314,0.0,20.644615710725827,5453.9272103609965,29.51388195831552,1458.6622888499326,402.7163166565193,0.0,297.9765,0.613885235,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7365.4643135364895,1.0,1.0
18351171.0,18351171.0,279.2439488968566,295.1968011834668,283.09064629271904,0.05089214816259576,0.05084349278089953,0.05089214811926967,0.04065439291675048,0.23424240419090933,0.4275749287390621,298.15827602084596,298.53442722484533,298.00249013217496,297.87417359498255,297.9231395479284,0.0,20.644623535280054,5455.3136463020155,29.51388195831552,1458.6622888499326,402.7178111191269,0.0,297.98075,0.6137857195535714,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7366.85225176467,1.0,1.0
18351180.0,18351180.0,279.2452601916968,295.2013672932146,283.0928265862327,0.05089215609957884,0.050843500319467105,0.05089215605635204,0.040654398775017794,0.2342424419614389,0.4275749949399641,298.159690264633,298.53587209219427,298.0033952936477,297.87507760620304,297.9239572790396,0.0,20.644631293113928,5456.680327348689,29.51388195831552,1458.6622888499326,402.8185265861056,0.0,297.98499999999996,0.6136864285714286,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7368.319656036157,1.0,1.0
18351189.0,18351189.0,279.24651697326425,295.2058815491331,283.094995853358,0.05089216397116661,0.05084350779676635,0.05089216392801324,0.0406544045874835,0.23424247938679132,0.42757506056971806,298.16110406518663,298.5373143529317,298.00430013443116,297.8762583450024,297.9247746754896,0.0,20.64463900086789,5458.027962305271,29.51388195831552,1458.6622888499326,403.0172986757279,0.0,297.98924999999997,0.6135873625892857,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7369.8660707901145,1.0,1.0
18351198.0,18351198.0,279.2476673884227,295.2102267542361,283.0971110425493,0.05089217154703104,0.05084351499446773,0.050892171503911135,0.040654410185311976,0.2342425153556488,0.42757512368310047,298.162516716199,298.5387507054976,298.00520415749895,297.8771907540149,297.9255918990843,0.0,20.644646542114,5459.3234022528795,29.51388195831549,1458.6622888499326,403.4113658074896,0.0,297.9935,0.6134885221428571,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7371.555585410731,1.0,1.0
18351207.0,18351207.0,279.24877433362525,295.2144760096377,283.09919250460433,0.05089217901620433,0.050843522091101205,0.050892178973108534,0.04065441570517926,0.23424255080589254,0.4275751858977865,298.1641870206231,298.54018427133235,298.0063655384592,297.8780824875507,297.92640901641226,0.0,20.644654017080768,5460.593227752002,29.51388195831549,1458.6622888499326,403.88617699169237,0.0,297.99775,0.6133899077678572,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7373.300229569023,1.0,1.0
18351216.0,18351216.0,279.2498083357711,295.21855532477935,283.10121454707763,0.050892186348749834,0.05084352905829804,0.050892186305665985,0.04065442112520816,0.23424258559181288,0.4275752469653165,298.1655924465978,298.54198468309625,298.00726242543664,297.8789779586078,297.92751257215343,0.0,20.644661395929905,5461.819912892245,29.51388195831552,1458.6622888499326,404.49608844743267,0.0,298.00199999999995,0.61329152,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7375.136833543856,1.0,1.0
18351225.0,18351225.0,279.25077699710675,295.2224582359399,283.103176757756,0.05089219354998471,0.05084353590089273,0.05089219350690746,0.04065442644866792,0.23424261974794983,0.42757530693602985,298.1669997840236,298.5434016237694,298.00816018346677,297.87987478144834,297.92843684340306,0.0,20.644668683065618,5463.006372044964,29.51388195831552,1458.6622888499326,405.2260930889066,0.0,298.00624999999997,0.613193359375,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7377.053304625185,1.0,1.0
18351234.0,18351234.0,279.25170233378725,295.22623465819595,283.1050970750962,0.05089220067519375,0.050843542671320095,0.05089220063212076,0.04065443171614512,0.23424265354041046,0.42757536627343146,298.1684055918076,298.544813746305,298.00905705241746,297.8807707326267,297.92923932225534,0.0,20.644675912405482,5464.165000947201,29.51388195831552,1458.6622888499326,406.03569789436176,0.0,298.0105,0.6130954264285715,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7379.0215455622165,1.0,1.0
18351243.0,18351243.0,279.2525602007759,295.229795579251,283.1069481877267,0.05089220766301127,0.050843549311269984,0.05089220761994033,0.04065443688226321,0.23424268667838838,0.4275754244662002,298.1698098705096,298.5462204434698,298.00995289747874,297.88166578313553,297.93004101808316,0.0,20.644683042014325,5465.277975545556,29.51388195831552,1458.6622888499326,406.96688998191473,0.0,298.01475,0.6129977216964286,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7381.065719377732,1.0,1.0
18351252.0,18351252.0,279.2533860335117,295.23324546779696,283.1087646946407,0.05089221459703764,0.05084355590012459,0.050892214553968154,0.04065444200866959,0.23424271956047174,0.4275754822120612,298.1712134405763,298.54762453818347,298.0108481633696,297.88256031387573,297.9308422259245,0.0,20.644690127328015,5466.368320787047,29.51388195831549,1458.6622888499326,407.9560350363912,0.0,298.019,0.6129002457142858,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7383.145216759014,1.0,1.0
18351261.0,18351261.0,279.25415585349435,295.23648997419224,283.1105185892289,0.050892221414651655,0.05084356237838986,0.05089222137158288,0.040654447049086835,0.23424275188951846,0.4275755389887853,298.1726156031679,298.54902371157516,298.0117423639979,297.8834538724739,297.9316425398207,0.0,20.6446971249235,5467.417679424684,29.51388195831549,1458.6622888499326,409.0433816179249,0.0,298.02324999999996,0.6128029990178572,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7385.28192897578,1.0,1.0
18351270.0,18351270.0,279.25488379617354,295.2395676935798,283.11222330481013,0.05089222815490798,0.05084356878315708,0.050892228111839605,0.04065445203233939,0.234242783851348,0.42757559512255877,298.17401657856215,298.5504188739844,298.0126356688879,297.8843465966669,297.9324420832752,0.0,20.64470405834745,5468.434966093436,29.513881958315512,1458.6622888499326,410.20264309913375,0.0,298.0275,0.6127059821428571,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7387.458484059164,1.0,1.0
18351279.0,18351279.0,279.25557441887844,295.24248921133966,283.11388293279543,0.05089223482795934,0.05084357512407014,0.05089223478489118,0.040654456965922584,0.23424281549425832,0.4275756506978752,298.1754164104612,298.55181025322884,298.01352811293316,297.8852385096139,297.93324087577633,0.0,20.644710933923854,5469.422876300441,29.513881958315512,1458.6622888499326,411.42493700107883,0.0,298.03175,0.612609195625,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7389.6686950436915,1.0,1.0
18351288.0,18351288.0,279.2562293492072,295.2452547418179,283.11549837532874,0.05089224143815617,0.05084358140526103,0.05089224139508813,0.04065446185304661,0.2342428468389688,0.42757570575095677,298.1768150709115,298.5531978234327,298.0144196766765,297.8861295851808,297.93403889143974,0.0,20.644717753522002,5470.381999211107,29.513881958315512,1458.6622888499326,412.706357434618,0.0,298.036,0.61251264,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7391.909245207495,1.0,1.0
18351297.0,18351297.0,279.25684641022997,295.2478463863213,283.1170656454664,0.05089224798329627,0.05084358762463607,0.05089224794022828,0.04065446669207945,0.2342428778750975,0.42757576026354815,298.1782123840395,298.55458109453576,298.0153102298849,297.887019689839,297.9348360041014,0.0,20.64472451275767,5471.309706351882,29.513881958315512,1458.662288849933,414.0482525291384,0.0,298.04024999999996,0.6124163158035715,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7394.178854202026,1.0,1.0
18351306.0,18351306.0,279.2574090410441,295.25016579254833,283.118560613969,0.05089225444490891,0.05084359376464304,0.05089225440184093,0.04065447146936222,0.2342429085151011,0.42757581408262596,298.17960743649354,298.555957417361,298.01619909012607,297.88790814108773,297.9356315703467,0.0,20.64473118421312,5472.190013270351,29.51388195831552,1458.662288849933,415.4672146115017,0.0,298.04449999999997,0.6123202235714286,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7396.478129874315,1.0,1.0
18351315.0,18351315.0,279.2579543976392,295.2523975943826,283.1200324817196,0.05089226088754976,0.05084359988662174,0.050892260844481785,0.04065447623261818,0.2342429390651337,0.42757586774482687,298.18100175239806,298.5573314856191,298.01708739653964,297.88879604991007,297.93642662834463,0.0,20.644737830437673,5473.055212708926,29.51388195831552,1458.6622888499326,416.91364925521805,0.0,298.04875,0.6122243638392858,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7398.789770602829,1.0,1.0
18351324.0,18351324.0,279.25847339865965,295.2544862595266,283.12146797575855,0.05089226727316392,0.050843605954416685,0.05089226723009594,0.040654480953718194,0.23424296934473618,0.4275759209318385,298.1823947643933,298.55870185907617,298.0179747362838,297.8896830026409,297.9372207891342,0.0,20.644744424828247,5473.896426076087,29.51388195831552,1458.6622888499326,418.3949041620082,0.0,298.053,0.6121287371428571,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7401.11224547117,1.0,1.0
18351333.0,18351333.0,279.2589664825518,295.25643416917404,283.12286770119215,0.050892273602699684,0.05084361196892893,0.0508922735596317,0.0406544856333633,0.23424299935840567,0.4275759736515626,298.1837864941263,298.5600685991584,298.01886112541183,297.89056901515943,297.9380140676162,0.0,20.644750968247013,5474.714042192355,29.51388195831552,1458.662288849933,419.910824418233,0.0,298.05724999999995,0.6120333440178571,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7403.445788387084,1.0,1.0
18351342.0,18351342.0,279.25944093135877,295.2582808719819,283.124241708074,0.05089227989191358,0.05084361794512946,0.0508922798488456,0.04065449028320121,0.2342430291808622,0.4275760260352945,298.18517730100973,298.5614327259333,298.019746830472,297.89145435111817,297.9388067112073,0.0,20.64475747501606,5475.514702731304,29.51388195831552,1458.662288849932,421.45347201601277,0.0,298.06149999999997,0.611938185,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7405.789103030581,1.0,1.0
18351351.0,18351351.0,279.259891868412,295.25999097245415,283.1255822735215,0.05089228613974709,0.05084362388200846,0.05089228609667909,0.040654494902444306,0.23424305880710108,0.4275760780751016,298.18656673461413,298.56279315712493,298.0206315240773,297.8923386775652,297.93959840357536,0.0,20.644763936051703,5476.293129117038,29.51388195831552,1458.662288849932,423.02272062729577,0.0,298.06575,0.611843260625,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7408.136784488633,1.0,1.0
18351360.0,18351360.0,279.26031700488966,295.26154785802146,283.12688577286696,0.05089229234570302,0.05084362977909163,0.050892292302635006,0.04065449949072266,0.23424308823477163,0.4275761297672579,298.1879545835405,298.56414938478383,298.02151505257535,297.8932218382365,297.9403889962563,0.0,20.644770347090446,5477.046837305696,29.51388195831552,1458.662288849932,424.6186499412069,0.0,298.07,0.6117485714285714,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7410.486428402241,1.0,1.0
18351369.0,18351369.0,279.2606603194516,295.2626011631445,283.12806997725437,0.050892298447116346,0.05084363557683527,0.05089229840404833,0.040654504001708856,0.23424311716671994,0.42757618059215985,298.18933714283776,298.56549121927753,298.02239417182136,297.89410058248427,297.9411752649434,0.0,20.64477660018109,5477.720335296576,29.51388195831552,1458.662288849932,426.26256295983205,0.0,298.07425,0.6116541179464285,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7412.803845664837,1.0,1.0
18351378.0,18351378.0,279.26100354310256,295.2636538904858,283.1292540471076,0.05089230454811922,0.050843641374189084,0.05089230450505121,0.04065450851239181,0.23424314609672142,0.4275762314136155,298.19071969277775,298.5668330340084,298.02327328384337,297.8949793195859,297.9419615266942,0.0,20.644782852983422,5478.393771791853,29.51388195831552,1458.662288849933,427.91293995008454,0.0,298.07849999999996,0.6115599007142857,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7415.12766540317,1.0,1.0
18351387.0,18351387.0,279.26134676675355,295.2647066178271,283.1304381169609,0.05089231064912269,0.05084364717154345,0.050892310606054675,0.0406545130230752,0.23424317502672565,0.427576282235076,298.19210223963796,298.5681748458532,298.02415239391837,297.89585805483904,297.94274778671524,0.0,20.64478910578723,5479.067237640889,29.51388195831552,1458.6622888499326,429.5697805477412,0.0,298.08275,0.6114659202678572,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7417.457978102665,1.0,1.0
18351396.0,18351396.0,279.26166993913125,295.2656282004947,283.13159200692564,0.05089231665183834,0.05084365287550801,0.050892316608770326,0.040654517461098355,0.23424320349064667,0.42757633223551833,298.19348301578884,298.5695121955114,298.02503008552435,297.8967353670944,297.9435326474693,0.0,20.64479528441333,5479.72034583547,29.51388195831552,1458.6622888499326,431.2299532513319,0.0,298.087,0.6113721771428571,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7419.771265179463,1.0,1.0
18351405.0,18351405.0,279.26197015549087,295.26639964010315,283.1327113449666,0.05089232254202441,0.05084365847255074,0.05089232249895639,0.04065452181593294,0.23424323142094974,0.42757638129597836,298.1948617651714,298.570844436996,298.02590615346264,297.89761105048336,297.9443159065073,0.0,20.644801378114536,5480.350135951253,29.51388195831552,1458.6622888499326,432.89299225801796,0.0,298.09125,0.6112786718750001,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7422.064100395633,1.0,1.0
18351414.0,18351414.0,279.26226021993114,295.2671046814272,283.13381540299065,0.050892328382448185,0.05084366402231098,0.05089232833938016,0.04065452613398024,0.23424325911527877,0.4275764299407639,298.1962396165443,298.57217441788225,298.02678150228354,297.89848601251146,297.94509845625623,0.0,20.644807434260485,5480.969621864723,29.51388195831552,1458.6622888499326,434.56092157612335,0.0,298.09549999999996,0.6111854050000001,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7424.351521683355,1.0,1.0
18351423.0,18351423.0,279.2625401324521,295.267743324467,283.134904180998,0.05089233417310737,0.05084366952478657,0.05089233413003935,0.04065453041523858,0.23424328657362287,0.4275764781698554,298.1976165699124,298.5735021381766,298.0276561319904,297.8993602531822,297.94588029671917,0.0,20.64481345285032,5481.578800529203,29.51388195831552,1458.6622888499326,436.2337532344985,0.0,298.09975,0.6110923770535714,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7426.633538024799,1.0,1.0
