,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18351432.0,18351432.0,279.26280989305377,295.2683155692224,283.1359776789885,0.05089233991400367,0.05084367497997914,0.05089233987093564,0.04065453465970923,0.2342433137959901,0.42757652598326745,298.19899262528065,298.5748275978855,298.0285300425866,297.90023377249923,297.9466614278993,0.0,20.644819433884646,5482.177669011341,29.51388195831552,1458.6622888499326,437.911499101423,0.0,298.104,0.6109995885714286,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7428.910158354896,1.0,1.0
18351441.0,18351441.0,279.2630695017362,295.26882141569354,283.13703589696223,0.05089234560513652,0.050843680387888134,0.0508923455620685,0.04065453886739177,0.23424334078237793,0.4275765733809955,298.2003677826541,298.5761507970154,298.0294032340756,297.90110657046614,297.9474418497997,0.0,20.644825377363258,5482.766224491198,29.51388195831552,1458.6622888499326,439.5941708851588,0.0,298.10825,0.6109070400892856,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7431.181391561968,1.0,1.0
18351450.0,18351450.0,279.2633173427748,295.2692508363779,283.1380761814851,0.05089235119560408,0.05084368570014226,0.05089235115253605,0.04065454300064923,0.23424336729142528,0.4275766199385027,298.20174163305944,298.5774708367799,298.0302754115048,297.90197834993916,297.9482212681145,0.0,20.644831255647738,5483.342817533231,29.51388195831552,1458.6622888499326,441.2746914415675,0.0,298.11249999999995,0.6108147321428572,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7433.438511038694,1.0,1.0
18351459.0,18351459.0,279.2635487939778,295.26957514504613,283.13909094173175,0.05089235653978766,0.05084369077836226,0.05089235649671963,0.040654546951810824,0.23424339263265342,0.4275766644412873,298.2031130065189,298.57878514596456,298.0311457310839,297.90284826085883,297.9489988409031,0.0,20.644836989671134,5483.902733938389,29.51388195831552,1458.6622888499326,442.93263256106445,0.0,298.11674999999997,0.6107226652678571,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7435.656374297372,1.0,1.0
18351468.0,18351468.0,279.2637680839299,295.26982058512397,283.1400871221235,0.05089236177090456,0.05084369574914255,0.050892361727836524,0.04065455081937772,0.23424341743773755,0.42757670800041997,298.2044829733976,298.58009607685364,298.03201496476134,297.9037170809097,297.94977533842075,0.0,20.64484265176689,5484.450280255387,29.51388195831552,1458.6622888499326,444.5863833719801,0.0,298.121,0.61063084,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7437.857677087382,1.0,1.0
18351477.0,18351477.0,279.263975212631,295.26998715661136,283.14106472266025,0.05089236688895763,0.05084370061248583,0.05089236684588961,0.04065455460335207,0.2342434417066913,0.4275767506159249,298.205851533703,298.5814036294573,298.0328831125423,297.90458481009716,297.9505507606722,0.0,20.644848241936025,5484.985453803326,29.51388195831552,1458.6622888499326,446.23585218893356,0.0,298.12525,0.610539256875,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7440.042325042444,1.0,1.0
18351486.0,18351486.0,279.2641304173541,295.26986027945446,283.14196195583327,0.050892371571941895,0.050843705062386425,0.05089237152887387,0.040654558065631924,0.23424346391269776,0.4275767896123988,298.2072119970775,298.5826913980703,298.0337444921153,297.9054457544398,297.95131927514007,0.0,20.644853490694924,5485.470274350144,29.51388195831552,1458.6622888499326,447.7865031572668,0.0,298.1295,0.6104479164285714,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7442.077801806353,1.0,1.0
18351495.0,18351495.0,279.26426363041253,295.26961252211845,283.14282506815215,0.05089237606102028,0.05084370932802625,0.050892376017952254,0.04065456138454381,0.23424348519925048,0.4275768269954314,298.20856886349037,298.5839703621173,298.0346028355799,297.9063036560673,297.9520846800278,0.0,20.64485858725722,5485.933961106441,29.51388195831552,1458.6622888499326,449.2932686278985,0.0,298.13374999999996,0.6103568191964286,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7444.048259129844,1.0,1.0
18351504.0,18351504.0,279.26439684347093,295.2693647647825,283.1436881804711,0.05089238055010096,0.050843713593668266,0.050892380507032924,0.040654564703457394,0.23424350648581418,0.4275768643784833,298.20992572691847,298.58524932340794,298.03546117716314,297.907161555916,297.9528500832469,0.0,20.64486368382119,5486.397644629691,29.51388195831552,1458.6622888499326,450.8052093721896,0.0,298.138,0.6102659657142857,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7446.02388849395,1.0,1.0
18351513.0,18351513.0,279.2645300565293,295.2691170074465,283.14455129278997,0.05089238503918051,0.0508437178593092,0.050892384996112476,0.04065456802237013,0.23424352777237245,0.4275769017615256,298.21128258736184,298.58652828194204,298.0363195168651,297.9080194539859,297.9536154847976,0.0,20.644868780385575,5486.861324919749,29.51388195831552,1458.6622888499326,452.3223459379361,0.0,298.14225,0.6101753565178571,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7448.004710446318,1.0,1.0
18351522.0,18351522.0,279.2646632695877,295.2688692501105,283.1454144051089,0.050892389528260064,0.050843722124950134,0.050892389485192036,0.040654571341282884,0.23424354905893077,0.42757693914456757,298.2126394448204,298.58780723771974,298.0371778546858,297.90887735027707,297.9543808846797,0.0,20.644873876950793,5487.3250019764755,29.51388195831552,1458.6622888499326,453.84469887299383,0.0,298.1465,0.6100849921428572,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7449.990745534667,1.0,1.0
18351531.0,18351531.0,279.26479648264603,295.26862149277457,283.14627751742785,0.0508923940173402,0.050843726390591634,0.05089239397427217,0.040654574660196056,0.23424357034549184,0.4275769765276146,298.21399629929425,298.5890861907411,298.03803619062523,297.90973524478954,297.95514628289334,0.0,20.644878973517066,5487.7886757997385,29.51388195831552,1458.6622888499326,455.37228872517363,0.0,298.15074999999996,0.609994873125,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7451.982014306676,1.0,1.0
18351540.0,18351540.0,279.26492969570444,295.26837373543856,283.14714062974673,0.05089239850642036,0.05084373065623314,0.05089239846335233,0.04065457797910925,0.23424359163205302,0.42757701391066166,298.2153531507833,298.59036514100603,298.03889452468337,297.9105931375233,297.95591167943843,0.0,20.64488407008418,5488.252346389387,29.51388195831552,1458.6622888499326,456.9051360422859,0.0,298.155,0.609905,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7453.978537310004,1.0,1.0
18351549.0,18351549.0,279.2650489171694,295.26807987602984,283.1479817564317,0.050892402592642084,0.05084373453906442,0.050892402549574056,0.040654581000172475,0.23424361100832794,0.4275770479345569,298.2167062237609,298.59163544648356,298.0397499454988,297.9114481270883,297.95667409963204,0.0,20.64488892764123,5488.704650831719,29.51388195831552,1458.6622888499326,458.39048166762217,0.0,298.15925,0.6098153733035714,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7455.9161922352305,1.0,1.0
18351558.0,18351558.0,279.265141663983,295.2676987830754,283.1487812822793,0.05089240591658465,0.05084373769755125,0.050892405873516615,0.04065458345765105,0.2342436267700044,0.4275770756023449,298.21805214979315,298.592889396941,298.04059985562265,297.9122976249334,297.9574308895301,0.0,20.64489333294762,5489.13545073756,29.51388195831552,1458.6622888499326,459.7805843223661,0.0,298.1635,0.6097259935714285,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7457.737099201121,1.0,1.0
18351567.0,18351567.0,279.26523441079655,295.267317690121,283.1495808081268,0.050892409240526654,0.05084374085603755,0.05089240919745862,0.0406545859151292,0.23424364253167823,0.4275771032701282,298.2193980728804,298.5941433446994,298.0414497638923,297.9131471210282,297.9581876777848,0.0,20.644897738254443,5489.566246527453,29.51388195831552,1458.6622888499326,461.1750020569944,0.0,298.16774999999996,0.6096368613392857,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7459.562317130949,1.0,1.0
18351576.0,18351576.0,279.26532715761016,295.26693659716653,283.1503803339744,0.05089241256446865,0.05084374401452386,0.050892412521400615,0.04065458837260735,0.23424365829335209,0.4275771309379115,298.22074399302244,298.5953972897588,298.04229967030756,297.9139966153728,297.95894446439615,0.0,20.644902143561865,5489.9970382015335,29.51388195831552,1458.6622888499326,462.5737498968916,0.0,298.17199999999997,0.6095479771428572,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7461.391861050235,1.0,1.0
18351585.0,18351585.0,279.2654199044237,295.2665555042121,283.1511798598219,0.05089241588841124,0.050843747173010705,0.0508924158453432,0.04065459083008594,0.23424367405502866,0.42757715860569956,298.2220899102195,298.59665123211914,298.04314957486855,297.91484610796715,297.95970124936423,0.0,20.644906548870143,5490.427825759946,29.51388195831552,1458.6622888499326,463.97684286748915,0.0,298.17625,0.6094593415178572,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7463.225745984553,1.0,1.0
18351594.0,18351594.0,279.2655126512373,295.2661744112576,283.1519793856695,0.05089241921235325,0.05084375033149703,0.05089241916928522,0.040654593287564114,0.23424368981670265,0.4275771862734829,298.22343582447144,298.59790517178055,298.0439994775753,297.9156955988113,297.96045803268896,0.0,20.64491095417884,5490.858609202813,29.51388195831552,1458.6622888499326,465.38429599420294,0.0,298.1805,0.609370955,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7465.063986959442,1.0,1.0
18351603.0,18351603.0,279.26559938134216,295.2657866749578,283.15276945864497,0.050892422327275415,0.05084375329135596,0.050892422284207386,0.0406545955904939,0.23424370458726723,0.42757721220102335,298.2247797067155,298.5991545739126,298.04484770973653,297.91654344324843,297.961213064343,0.0,20.644915228775883,5491.285446545512,29.51388195831552,1458.6622888499326,466.76916722485856,0.0,298.18475,0.6092828181250001,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7466.875699807394,1.0,1.0
18351612.0,18351612.0,279.2656740348131,295.2653855772068,283.1535405579698,0.05089242500129341,0.05084375583224656,0.05089242495822538,0.04065459756743818,0.234243717267157,0.42757723445540885,298.2261195145568,298.600394873215,298.045692591995,297.91738798609936,297.9619645831858,0.0,20.64491923325412,5491.704365797245,29.51388195831552,1458.6622888499326,468.10400247555333,0.0,298.18899999999996,0.6091949314285714,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7468.6294583143,1.0,1.0
18351621.0,18351621.0,279.265748688284,295.26498447945585,283.1543116572946,0.05089242767531199,0.05084375837313772,0.05089242763224395,0.04065459954438287,0.23424372994704945,0.4275772567097992,298.22745931947566,298.6016351698508,298.0465374724153,297.9182325272169,297.9627161004006,0.0,20.644923237733096,5492.123281303071,29.51388195831552,1458.6622888499326,469.44275135134234,0.0,298.19325,0.6091072954464286,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7470.387126700393,1.0,1.0
18351630.0,18351630.0,279.265823341755,295.2645833817049,283.1550827566195,0.05089243034932999,0.05084376091402833,0.05089243030626196,0.04065460152132715,0.23424374262693926,0.4275772789641847,298.2287991214721,298.60287546381994,298.0473823509974,297.9190770666011,297.9634676159873,0.0,20.64492724221237,5492.542193063184,29.51388195831552,1458.6622888499326,470.7854264389256,0.0,298.1975,0.6090199107142857,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7472.148717552569,1.0,1.0
18351639.0,18351639.0,279.2658979952259,295.2641822839539,283.1558538559443,0.050892433023348005,0.05084376345491894,0.05089243298027998,0.040654603498271435,0.23424375530682906,0.42757730121857035,298.23013892054604,298.6041157551225,298.0482272277412,297.91992160425195,297.9642191299461,0.0,20.64493124669216,5492.961101077794,29.51388195831552,1458.6622888499326,472.13204032500175,0.0,298.20175,0.6089327777678571,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7473.914243457736,1.0,1.0
18351648.0,18351648.0,279.2659726486968,295.26378118620295,283.15662495526914,0.05089243569736602,0.05084376599580956,0.050892435654297984,0.04065460547521572,0.23424376798671884,0.4275773234729558,298.2314787166976,298.6053560437585,298.04907210264696,297.92076614016946,297.96497064227685,0.0,20.64493525117246,5493.380005347078,29.51388195831552,1458.6622888499326,473.4826055962705,0.0,298.20599999999996,0.6088458971428572,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7475.683717002768,1.0,1.0
18351657.0,18351657.0,279.266038519452,295.2633958001636,283.15738239592434,0.05089243790551488,0.05084376809400724,0.05089243786244684,0.04065460710771436,0.23424377845755948,0.4275773418470089,298.2328138468462,298.60658678836745,298.0499137472076,297.9216075226342,297.96571881806517,0.0,20.64493896741056,5493.7950740824845,29.51388195831552,1458.6622888499326,474.79538726767424,0.0,298.21025,0.608759269375,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7477.411571125817,1.0,1.0
18351666.0,18351666.0,279.26609150821486,295.26301878863956,283.1581196328467,0.05089243959836372,0.050843769702535485,0.05089243955529568,0.04065460835921442,0.23424378648497454,0.4275773559308978,298.23414277185867,298.6078052631764,298.05075116472455,297.9224447518904,297.9664625995914,0.0,20.644942351441824,5494.203301129463,29.51388195831552,1458.6622888499326,476.0490391884603,0.0,298.2145,0.608672895,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7479.073453477613,1.0,1.0
18351675.0,18351675.0,279.266143636444,295.26264162242825,283.15885551180827,0.05089244126137581,0.050843771282713036,0.05089244121830778,0.04065460958865646,0.23424379437090556,0.4275773697661101,298.23547131059297,298.6090230001848,298.0515883231131,297.9232817251505,297.9672061104586,0.0,20.64494571638493,5494.611009414182,29.51388195831552,1458.6622888499326,477.3018048986745,0.0,298.21875,0.6085867745535715,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7480.733930837489,1.0,1.0
18351684.0,18351684.0,279.2661957646731,295.26226445621694,283.1595913907698,0.050892442924386765,0.050843772862889505,0.050892442881318736,0.04065461081809767,0.23424380225683109,0.42757738360131275,298.2367998464441,298.6102407345809,298.05242547968845,297.92411869670354,297.96794961972137,0.0,20.64494908132799,5495.018715154719,29.51388195831552,1458.6622888499326,478.5579546666294,0.0,298.22299999999996,0.6085009085714286,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7482.397789710924,1.0,1.0
18351693.0,18351693.0,279.26624789290224,295.26188729000563,283.16032726973134,0.05089244458739887,0.05084377444306707,0.05089244454433083,0.04065461204753972,0.23424381014276213,0.4275773974365251,298.23812837941216,298.61145846636475,298.0532626344507,297.92495566654947,297.9686931273797,0.0,20.64495244627181,5495.426418351248,29.51388195831552,1458.6622888499326,479.8174982890664,0.0,298.22724999999997,0.6084152975892857,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7484.065039894833,1.0,1.0
18351702.0,18351702.0,279.26630002113137,295.2615101237943,283.1610631486929,0.050892446250411554,0.05084377602324518,0.05089244620734352,0.0406546132769822,0.23424381802869584,0.4275774112717422,298.23945690949705,298.6126761955364,298.0540997873997,297.92579263468826,297.9694366334336,0.0,20.644955811216196,5495.8341190039355,29.51388195831552,1458.6622888499326,481.08044556272694,0.0,298.2315,0.6083299421428572,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7485.735691186126,1.0,1.0
18351711.0,18351711.0,279.2663521493605,295.261132957583,283.1617990276544,0.05089244791342308,0.050843777603422194,0.050892447870355045,0.04065461450642383,0.23424382591462417,0.4275774251069497,298.2407854366988,298.6138939220957,298.05493693853566,297.92662960112,297.97018013788306,0.0,20.64495917616051,5496.241817112968,29.51388195831552,1458.6622888499326,482.34680628435257,0.0,298.23575,0.6082448427678572,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7487.4097533817285,1.0,1.0
18351720.0,18351720.0,279.2663986464781,295.2607874207988,283.16252631495126,0.05089244919440866,0.05084377882057986,0.050892449151340634,0.040654615453411994,0.23424383198906515,0.4275774357612131,298.2421100951165,298.61510236455626,298.05577108876605,297.9274636757698,297.9709205663283,0.0,20.6449622853834,5496.64870293659,29.51388195831552,1458.6622888499326,483.5913302980533,0.0,298.23999999999995,0.60816,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7489.061166328274,1.0,1.0
18351729.0,18351729.0,279.2664351446719,295.2604785071298,283.16323805182685,0.050892449978165784,0.05084377956524266,0.05089244993509775,0.04065461603276547,0.23424383570576618,0.4275774422769626,298.24342945513934,298.61629898353686,298.05660081753524,297.92829345871337,297.9716562526978,0.0,20.644965059312216,5497.052492473277,29.51388195831552,1458.6622888499326,484.78767028798217,0.0,298.24424999999997,0.608075414375,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7490.661298628819,1.0,1.0
18351738.0,18351738.0,279.2664716242319,295.2601696772252,283.16394975992745,0.05089245075715359,0.050843780305375744,0.05089245071408555,0.04065461660859553,0.23424383939984544,0.42757744875260484,298.2447488016042,298.6174955747423,298.0574305356559,297.92912323140837,297.97239192814027,0.0,20.644967831177308,5497.456276546609,29.51388195831552,1458.6622888499326,485.98695803525914,0.0,298.2485,0.6079910864285715,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7492.264373221293,1.0,1.0
18351747.0,18351747.0,279.26650810379186,295.25986084732057,283.16466146802804,0.050892451536140824,0.05084378104550828,0.05089245149307279,0.04065461718442518,0.234243843093922,0.4275774552282424,298.24606814522036,298.61869216338766,298.0582602519877,297.92995300242154,297.9731276020015,0.0,20.644970603042427,5497.860059640491,29.51388195831552,1458.6622888499326,487.1892932050484,0.0,298.25275,0.6079070166964285,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7493.87049425683,1.0,1.0
18351756.0,18351756.0,279.26654458335184,295.25955201741596,283.16537317612864,0.050892452315129205,0.05084378178564191,0.05089245227206116,0.040654617760255675,0.23424384678800406,0.4275774617038896,298.2473874859877,298.61988874947303,298.05908996653073,297.93078277175306,297.97386327428137,0.0,20.64497337490819,5498.263841755,29.51388195831552,1458.6622888499326,488.3946839259237,0.0,298.25699999999995,0.6078232057142857,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7495.4796698640785,1.0,1.0
18351765.0,18351765.0,279.2665810629119,295.25924318751134,283.16608488422924,0.050892453094116434,0.050843782525774456,0.050892453051048406,0.04065461833608533,0.2342438504820806,0.427577468179527,298.2487068239064,298.6210853329985,298.0599196792849,297.9316125394028,297.97459894498,0.0,20.644976146773757,5498.667622890226,29.51388195831552,1458.6622888499326,489.6031383264577,0.0,298.26124999999996,0.6077396540178571,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7497.091908171706,1.0,1.0
18351774.0,18351774.0,279.26661754247186,295.2589343576068,283.16679659232983,0.05089245387310366,0.050843783265907,0.050892453830035635,0.04065461891191498,0.23424385417615726,0.4275774746551646,298.2500261589763,298.622281913964,298.0607493902503,297.9324423053709,297.97533461409733,0.0,20.644978918639545,5499.071403046247,29.51388195831552,1458.6622888499326,490.81466453524087,0.0,298.2655,0.6076563621428571,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7498.707217308375,1.0,1.0
18351783.0,18351783.0,279.2666480873142,295.2586714573519,283.1674993321578,0.05089245421949607,0.05084378359496778,0.05089245417642804,0.040654619167903396,0.23424385581895768,0.42757747752936826,298.25134129202235,298.62346706020173,298.0615753031437,297.9332684331006,297.9760663395086,0.0,20.64498138678706,5499.475274552575,29.51388195831552,1458.6622888499326,492.0039632504405,0.0,298.26975,0.6075733306250001,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7500.3003899980495,1.0,1.0
18351792.0,18351792.0,279.2666740267627,295.258444197105,283.1681951125074,0.050892454228041326,0.0508437836029918,0.05089245418497329,0.0406546191741044,0.23424385585975233,0.42757747759069725,298.25265316378415,298.62464333282384,298.0623982684507,297.934091737296,297.9767950043679,0.0,20.644983618466902,5499.87921780723,29.51388195831552,1458.6622888499326,493.1765355082157,0.0,298.274,0.60749056,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7501.87690774216,1.0,1.0
18351801.0,18351801.0,279.26669996621126,295.25821693685816,283.168890892857,0.05089245423658658,0.05084378361101583,0.050892454193518545,0.04065461918030542,0.23424385590054694,0.42757747765202625,298.25396503272697,298.62581960293676,298.06322123199124,297.93491503983296,297.97752366766696,0.0,20.644985850146863,5500.283161646166,29.51388195831552,1458.6622888499326,494.35197888841793,0.0,298.27824999999996,0.6074080508035714,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7503.456297192978,1.0,1.0
18351810.0,18351810.0,279.26672590565977,295.25798967661126,283.1695866732066,0.05089245424513184,0.05084378361903986,0.05089245420206381,0.04065461918650644,0.23424385594134162,0.42757747771335536,298.2552768988508,298.62699587054055,298.0640441937654,297.93573834071157,297.97825232940573,0.0,20.644988081826956,5500.687106069381,29.51388195831552,1458.6622888499326,495.5303006512117,0.0,298.28249999999997,0.6073258035714286,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7505.038565610667,1.0,1.0
18351819.0,18351819.0,279.2667518451083,295.25776241636436,283.1702824535562,0.0508924542536771,0.050843783627063883,0.05089245421060906,0.04065461919270744,0.23424385598213623,0.4275774777746843,298.25658876215573,298.6281721356352,298.06486715377326,297.93656163993177,297.9789809895843,0.0,20.644990313507172,5501.091051076893,29.51388195831552,1458.6622888499326,496.71150805681106,0.0,298.28675,0.6072438188392857,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7506.6237202554585,1.0,1.0
18351828.0,18351828.0,279.2667777845568,295.25753515611746,283.1709782339058,0.05089245426222235,0.05084378363508791,0.050892454219154316,0.04065461919890847,0.2342438560229309,0.4275774778360087,298.2579006226417,298.6293483982208,298.0656901120147,297.93738493749356,297.9797096482026,0.0,20.64499254518732,5501.494996668697,29.51388195831552,1458.6622888499326,497.8956083654144,0.0,298.291,0.6071620971428572,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7508.211768387547,1.0,1.0
18351837.0,18351837.0,279.2668037240053,295.2573078958706,283.1716740142554,0.0508924542707676,0.050843783643111935,0.050892454227699564,0.040654619205109474,0.23424385606372553,0.42757747789734246,298.25921248030875,298.6305246582973,298.0665130684897,297.938208233397,297.9804383052606,0.0,20.644994776868,5501.898942844823,29.51388195831552,1458.6622888499326,499.0826088372361,0.0,298.29524999999995,0.6070806390178571,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7509.802717267175,1.0,1.0
18351846.0,18351846.0,279.26682431111664,295.25713845656196,283.1723620090397,0.050892453789587684,0.0508437831857772,0.050892453746519656,0.040654618849230766,0.23424385378234103,0.42757747388189593,298.26052005962464,298.6316869331079,298.0673312759113,297.93902704230425,297.981161970847,0.0,20.644996643860104,5502.304396196897,29.51388195831552,1458.6622888499326,500.2581583484591,0.0,298.29949999999997,0.606999445,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7511.383721997464,1.0,1.0
18351855.0,18351855.0,279.2668422101606,295.25699805513045,283.1730460937124,0.050892453060654694,0.05084378249301753,0.05089245301758666,0.04065461831017642,0.23424385032615755,0.4275774678038025,298.26182548895554,298.63284218328596,298.06814709751717,297.9398435970548,297.981883128982,0.0,20.64499832704427,5502.710607989842,29.51388195831552,1458.6622888499326,501.4293236191119,0.0,298.30375,0.606918515625,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7512.961100744245,1.0,1.0
18351864.0,18351864.0,279.2668601092046,295.25685765369894,283.1737301783851,0.050892452331722265,0.050843781800258406,0.05089245228865423,0.04065461777112252,0.23424384686997682,0.4275774617257142,298.263130915496,298.6339974310085,298.0689629173806,297.94066015017165,297.9826042855794,0.0,20.645000010228696,5503.11682193944,29.51388195831552,1458.6622888499326,502.6033057729609,0.0,298.308,0.6068378514285715,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7514.541298530878,1.0,1.0
18351873.0,18351873.0,279.2668780082485,295.25671725226744,283.17441426305777,0.05089245160278813,0.05084378110749764,0.05089245155972009,0.04065461723206734,0.2342438434137879,0.42757745564761107,298.2644363392462,298.63515267627537,298.06977873550153,297.94147670165495,297.98332544063913,0.0,20.645001693412528,5503.5230380456605,29.51388195831552,1458.6622888499326,503.7801116829492,0.0,298.31224999999995,0.6067574529464286,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7516.12432223027,1.0,1.0
18351882.0,18351882.0,279.26689590729245,295.2565768508359,283.17509834773045,0.050892450873855126,0.05084378041473797,0.05089245083078709,0.040654616693013,0.23424383995760445,0.4275774495695179,298.2657417602059,298.63630791908673,298.07059455188005,297.94229325150457,297.9840465941612,0.0,20.645003376596843,5503.929256308475,29.51388195831552,1458.6622888499326,504.9597482220194,0.0,298.31649999999996,0.6066773207142857,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7517.710178715339,1.0,1.0
18351891.0,18351891.0,279.2669138063364,295.2564364494044,283.17578243240314,0.05089245014492213,0.050843779721978295,0.0508924501018541,0.04065461615395866,0.23424383650142097,0.42757744349142446,298.2670471783753,298.6374631594426,298.07141036651603,297.9431097997206,297.9847677461457,0.0,20.645005059781187,5504.335476727847,29.51388195831552,1458.6622888499326,506.14222226311483,0.0,298.32075,0.6065974552678571,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7519.2988748589905,1.0,1.0
18351900.0,18351900.0,279.2669317053804,295.2562960479729,283.1764665170758,0.050892449415987986,0.05084377902921753,0.05089244937291995,0.04065461561490348,0.23424383304523208,0.4275774374133215,298.26835259375446,298.63861839734284,298.07222617940965,297.94392634630304,297.9854888965925,0.0,20.645006742965176,5504.74169930376,29.51388195831552,1458.6622888499326,507.3275406791782,0.0,298.325,0.6065178571428572,297.15,279.2672517635732,295.2294330058748,286.62191522268466,0.050000006027186045,0.050000006742513155,0.05000000598405491,0.040000006230872104,0.23000000606532026,1.0,1.0,7520.89041753415,1.0,1.0
18351900.0,18351900.0,279.2669317053804,295.2562960479729,283.1764665170758,0.050892449415987986,0.05084377902921753,0.05089244937291995,0.04065461561490348,0.23424383304523208,0.4275774374133215,298.26835259375446,298.63861839734284,298.07222617940965,297.94392634630304,297.9854888965925,0.0,20.645006742965176,5465.10385881852,29.51388195831552,1458.6622888499326,466.6237416903691,0.0,298.325,0.6065178571428572,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7440.5487780601015,1.0,1.0
18351909.0,18351909.0,279.2693603492819,295.26173099555,283.1771743372198,0.05089244733853722,0.05084377692399204,0.05089244729911708,0.040654613698931814,0.23424382839042415,0.4275774246501009,298.26965814291157,298.6397740047058,298.0730421371933,297.9447430437252,297.9862101948973,0.0,20.64500812917435,5465.365264179816,29.51388195831552,1458.6622888499326,463.6807603165893,0.0,298.32925,0.606438526875,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7437.867203433827,1.0,1.0
18351918.0,18351918.0,279.27250500770015,295.26688199183116,283.17798352316987,0.05089244454966249,0.050843774114717105,0.050892444514672404,0.0406546111756047,0.23424382147600448,0.4275774069167598,298.2709628754602,298.64092644709586,298.0738571605353,297.94555894740944,297.9869305127948,0.0,20.645009233461636,5465.759380338828,29.51388195831552,1458.6622888499326,460.9511042287622,0.0,298.33349999999996,0.606359465,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7435.5316646093,1.0,1.0
18351927.0,18351927.0,279.2757755780084,295.2717048840817,283.1788658238956,0.05089244173188746,0.050843771281500395,0.05089244170122829,0.04065460864118515,0.2342438142834401,0.4275773888244915,298.2722671975268,298.642077188313,298.07467171151825,297.94637447035626,297.9876503329134,0.0,20.645010287406038,5466.228284513354,29.51388195831552,1458.6622888499326,458.2911877877087,0.0,298.33774999999997,0.6062806720535714,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7433.340653396716,1.0,1.0
18351936.0,18351936.0,279.2789491004485,295.2762895836424,283.17990458391785,0.05089243907411937,0.05084376862675624,0.05089243904705486,0.04065460630171233,0.23424380680102105,0.4275773711511728,298.2735711213471,298.64322564713206,298.0754857812451,297.94718971142765,297.9883696365211,0.0,20.645011314610464,5466.850271902599,29.51388195831552,1458.6622888499326,455.78546287752175,0.0,298.342,0.6062021485714285,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7431.456916902979,1.0,1.0
18351945.0,18351945.0,279.2820644300369,295.2807314556256,283.18103716169077,0.05089243651229654,0.05084376607902988,0.05089243648838523,0.04065460407913568,0.23424379914479762,0.4275773537290712,298.2748748052551,298.6443727363841,298.0762995617028,297.94800478282804,297.98908862980153,0.0,20.645012325780858,5467.5640498025605,29.51388195831552,1458.6622888499326,453.3763438900113,0.0,298.34625,0.6061238950892858,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7429.7615768266005,1.0,1.0
18351954.0,18351954.0,279.28505158427555,295.2851158572034,283.1823059796277,0.0508924340923388,0.05084376368711751,0.050892434070995654,0.04065460202236102,0.23424379132803072,0.42757733676214915,298.27617833200554,298.6455182214901,298.07711312668107,297.9488198383005,297.9898073826897,0.0,20.645013324112167,5468.400040473053,29.51388195831552,1458.6622888499326,451.121999617034,0.0,298.35049999999995,0.6060459121428571,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7428.343224222447,1.0,1.0
18351963.0,18351963.0,279.2877895455616,295.2894927642774,283.18381287421386,0.05089243190949805,0.050843761553250655,0.050892431889811775,0.040654600235788534,0.2342437833376779,0.4275773206396406,298.2774818659553,298.6466611970951,298.0779264799473,297.9496350857726,297.99052585654243,0.0,20.64501430341058,5469.433584902374,29.51388195831552,1458.6622888499326,449.1577768721428,0.0,298.35474999999997,0.6059682002678571,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7427.412546886175,1.0,1.0
18351972.0,18351972.0,279.2903057547535,295.29387405808455,283.185530550463,0.0508924299228302,0.05084375963155307,0.050892429904083505,0.040654598668941895,0.23424377525592954,0.4275773052626532,298.2787856013298,298.6478020394416,298.07873970223534,297.95045060529907,297.9912441097943,0.0,20.64501526314939,5470.631002436937,29.51388195831552,1458.6622888499326,447.4700537615969,0.0,298.359,0.60589076,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7426.922242269931,1.0,1.0
18351981.0,18351981.0,279.2927597528071,295.2982670369512,283.1872897218781,0.05089242793155106,0.050843757708642176,0.05089242791365587,0.04065459710786514,0.23424376702681932,0.42757728973735853,298.2800894728497,298.64894225164954,298.0795529723054,297.9512663213967,297.9919623906729,0.0,20.645016199700944,5471.850667198279,29.51388195831552,1458.6622888499326,445.87884580701257,0.0,298.36325,0.605813591875,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7426.55070001324,1.0,1.0
18351990.0,18351990.0,279.2950056021141,295.3026991121998,283.18918772963286,0.05089242592484568,0.05084375578167403,0.0508924259075072,0.0406545955660952,0.23424375830467062,0.4275772737158713,298.28139380640516,298.6500803611975,298.08036640630837,297.9520826990003,297.992680767569,0.0,20.645017058672508,5473.1445840978695,29.51388195831552,1458.6622888499326,444.59373094718046,0.0,298.36749999999995,0.6057366964285714,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7426.5595029119695,1.0,1.0
18351999.0,18351999.0,279.2971656501644,295.3071473034172,283.19114296729,0.05089242391178344,0.050843753853035335,0.05089242389488015,0.04065459403228523,0.23424374937929543,0.4275772574898647,298.28269832878493,298.6512176025872,298.08117990686907,297.95289934832897,297.99339918314723,0.0,20.645017885665418,5474.4692168548945,29.51388195831552,1458.6622888499326,443.43588418821537,0.0,298.37174999999996,0.6056600741964286,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7426.726289737024,1.0,1.0
18352008.0,18352008.0,279.2992398969581,295.31161161060345,283.1931554348494,0.050892421892361456,0.050843751922723376,0.05089242187577186,0.04065459250643312,0.23424374025068012,0.4275772410593146,298.2840030399892,298.6523539758212,298.08199347398767,297.95371626938254,297.99411763740744,0.0,20.64501868067864,5475.824589492532,29.51388195831552,1458.6622888499326,442.40430999546186,0.0,298.376,0.6055837257142858,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7427.05008897692,1.0,1.0
18352017.0,18352017.0,279.3012283424951,295.31609203375854,283.1952251323111,0.050892419866582016,0.05084374999074033,0.05089241985018462,0.040654590988540566,0.2342437309188356,0.42757722442424034,298.285307940018,298.65348948090207,298.0828071076644,297.9545334621608,297.9948361303499,0.0,20.645019443712997,5477.210725867832,29.51388195831552,1458.6622888499326,441.49812351505227,0.0,298.38025,0.6055076515178571,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7427.530039634845,1.0,1.0
18352026.0,18352026.0,279.30311797970785,295.3205372081231,283.19731492492724,0.05089241777990167,0.05084374800212899,0.050892417763661886,0.04065458942922092,0.23424372124898166,0.4275772072389388,298.2866130542167,298.65462349858365,298.08362082798646,297.95535103399914,297.9955546932208,0.0,20.64502014793607,5478.593837095994,29.51388195831552,1458.6622888499326,440.75857129338345,0.0,298.3845,0.6054318521428571,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7428.173599345561,1.0,1.0
18352035.0,18352035.0,279.30490503155505,295.324932218206,283.1994140293708,0.05089241561648525,0.05084374594093386,0.05089241560039378,0.04065458781413566,0.23424371120199652,0.427577189403052,298.28791838994533,298.6557558490507,298.08443464078704,297.9561690160657,297.9962733350936,0.0,20.6450207855574,5479.964115313424,29.51388195831552,1458.6622888499326,440.19699358048763,0.0,298.38874999999996,0.605356328125,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7428.982300487717,1.0,1.0
18352044.0,18352044.0,279.3065975905292,295.3293090211653,283.2015455494394,0.050892413410264105,0.05084374384134393,0.05089241339425753,0.04065458617400863,0.23424370086171856,0.4275771711316336,298.2892239314355,298.6568869175799,298.0852485335691,297.95698734158026,297.9969920365281,0.0,20.645021373269785,5481.342609798533,29.51388195831552,1458.6622888499319,439.7866128216043,0.0,298.393,0.60528108,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7429.950414801655,1.0,1.0
18352053.0,18352053.0,279.3081956566302,295.3336676170009,283.203709485133,0.05089241116123997,0.05084374170336081,0.050892411145254876,0.0406545845088411,0.23424369022815597,0.42757715242469824,298.2905296786874,298.6580167041751,298.08606250633284,297.95780601054247,297.99771079752463,0.0,20.645021911073854,5482.729334642715,29.51388195831552,1458.6622888499323,439.5269999072957,0.0,298.39725,0.6052061083035715,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7431.077527269332,1.0,1.0
18352062.0,18352062.0,279.309699229858,295.33800800571294,283.20590583645156,0.05089240886941168,0.05084373952698342,0.050892408853384676,0.04065458281863223,0.23424367930130335,0.4275771332822364,298.29183563170136,298.6591452088401,298.08687655907846,297.95862502295205,297.99842961808315,0.0,20.64502239896921,5484.124303282698,29.51388195831552,1458.6622888499323,439.4178835837556,0.0,298.4015,0.6051314135714286,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7432.363380073671,1.0,1.0
18352071.0,18352071.0,279.3111373910004,295.34221559464055,283.2080435406369,0.05089240651025386,0.05084373728498475,0.05089240649423056,0.04065458107388925,0.23424366812016298,0.4275771136369175,298.29314141956337,298.66027093246754,298.08769092041535,297.9594445938091,297.99914833224585,0.0,20.645022829627646,5485.472763587049,29.51388195831552,1458.6622888499323,439.43808710586853,0.0,298.40574999999995,0.6050569963392858,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7433.732044330793,1.0,1.0
18352080.0,18352080.0,279.3124979251836,295.3463385164157,283.21016084699914,0.05089240409406829,0.05084373498880133,0.05089240407804851,0.040654579287000316,0.23424365666835426,0.42757709351702544,298.2944471980709,298.6613945047409,298.08850549431986,297.96026463280594,297.9998670097211,0.0,20.645023206127362,5486.797704016955,29.51388195831552,1458.6622888499323,439.5964786056479,0.0,298.40999999999997,0.6049828571428572,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7435.215376636977,1.0,1.0
18352089.0,18352089.0,279.31364315540003,295.3502960693125,283.21226805934384,0.05089240159684067,0.05084373261739597,0.05089240158077442,0.04065457744538827,0.2342436447610974,0.42757707266387607,298.2957535891829,298.66251453191825,298.08931995087096,297.9610852148591,298.0005855584634,0.0,20.645023467519625,5488.086630005014,29.51388195831552,1458.6622888499323,440.12429214772277,0.0,298.41425,0.6049089965178572,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7437.032116428503,1.0,1.0
18352098.0,18352098.0,279.3147881993887,295.3542533187544,283.21437515666713,0.05089239909975486,0.05084373024612296,0.050892399083642195,0.04065457560387436,0.23424363285460287,0.4275770518120164,298.2970599778069,298.6636345516115,298.09013440570527,297.9619057959493,298.00130410529994,0.0,20.645023728878012,5489.3756718553805,29.51388195831552,1458.6622888499323,440.6531016352709,0.0,298.4185,0.604835415,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7438.849968027777,1.0,1.0
18352107.0,18352107.0,279.31581380109526,295.35791500374853,283.21637580667215,0.05089239648636919,0.05084372776376618,0.05089239647022621,0.040654573674708185,0.23424362041951516,0.4275770300110155,298.29836562240075,298.66474727378784,298.0909500555059,297.96272801331975,298.0020219298584,0.0,20.645023878720888,5490.591010571442,29.513881958315526,1458.6622888499326,441.40098399087736,0.0,298.42274999999995,0.604762113125,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7440.813189249288,1.0,1.0
