,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18352116.0,18352116.0,279.3167902557339,295.3614550724629,283.21833265666356,0.05089239382513142,0.05084372523570346,0.05089239380896473,0.04065457170947705,0.23424360776693584,0.42757700781948665,298.2996709592197,298.66585699186436,298.0917661959818,297.9635509030138,298.00273945632534,0.0,20.645023982679003,5491.776118321865,29.513881958315526,1458.6622888499326,442.2402218284889,0.0,298.42699999999996,0.6046890914285714,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7442.837534941281,1.0,1.0
18352125.0,18352125.0,279.3177306488621,295.3649059056048,283.22025736852925,0.05089239112878174,0.050843722674103586,0.05089239111259618,0.04065456971778292,0.2342435949547698,0.42757698534140387,298.30097606947453,298.6669645050715,298.0925826960277,297.9643742855891,298.00345676366436,0.0,20.64502405296907,5492.939080942971,29.513881958315526,1458.6622888499326,443.1473080305731,0.0,298.43125,0.6046163504464286,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7444.907583834761,1.0,1.0
18352134.0,18352134.0,279.3186349804799,295.3682675031743,283.22214994226925,0.05089238839731896,0.05084372007896546,0.05089238838111941,0.04065456769962494,0.23424358198301165,0.427576962576758,298.3022809531667,298.66806981341665,298.0933995556431,297.9651981610451,298.00417385187643,0.0,20.64502408959069,5494.079887837488,29.513881958315537,1458.6622888499326,444.1226614503722,0.0,298.4355,0.6045438907142857,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7447.023744185699,1.0,1.0
18352143.0,18352143.0,279.3195032505873,295.37153986517137,283.22401037788353,0.05089238563074369,0.050843717450289636,0.05089238561453499,0.04065456565500355,0.23424356885166403,0.4275769395255533,298.30358561029794,298.6691729169071,298.0942167748273,297.9660225293812,298.00489072096263,0.0,20.645024092544055,5495.198528615843,29.513881958315537,1458.6622888499326,445.16673338332765,0.0,298.43975,0.6044717127678572,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7449.186456899963,1.0,1.0
18352152.0,18352152.0,279.3203354591842,295.374722991596,283.22583867537213,0.05089238282905648,0.050843714788076644,0.05089238281284348,0.040654563583919154,0.23424355556072987,0.42757691618779486,298.30489004086974,298.6702738155502,298.09503435357976,297.9668473905967,298.00560737092394,0.0,20.645024061829353,5496.294993096597,29.513881958315537,1458.6622888499326,446.2800079666158,0.0,298.44399999999996,0.6043998171428572,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7451.39619593329,1.0,1.0
18352161.0,18352161.0,279.3211293671123,295.37777741101047,283.2276247886333,0.050892379981119125,0.05084371208185072,0.05089237996490364,0.04065456147845232,0.23424354205306178,0.42757689246694414,298.3061939409328,298.671371569156,298.0958522918907,297.9676727517535,298.0063235713075,0.0,20.645023986484674,5497.364209446683,29.513881958315537,1458.6622888499326,447.46096269450516,0.0,298.44825,0.604328204375,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7453.64636693592,1.0,1.0
18352170.0,18352170.0,279.32188093501486,295.38063191843867,283.22935059488066,0.05089237706683998,0.05084370931271501,0.050892377050618325,0.04065455932431748,0.23424352822557432,0.4275768681888591,298.30749676217505,298.67246448165685,298.0966705897435,297.9684986255926,298.00703890638556,0.0,20.645023846735487,5498.397029467738,29.513881958315537,1458.6622888499326,448.7064408548198,0.0,298.4525,0.604256875,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7455.9246649775405,1.0,1.0
18352179.0,18352179.0,279.3225943641019,295.38336057197506,283.2310349430641,0.050892374107115314,0.05084370650032312,0.05089237409088953,0.04065455713637229,0.23424351418548142,0.4275768435346556,298.3087990748869,298.6735543171062,298.0974892471552,297.96932499886293,298.00775380854884,0.0,20.645023663148468,5499.402934500426,29.513881958315537,1458.662288849933,450.02082494838953,0.0,298.45675,0.6041858295535715,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7458.2449539202125,1.0,1.0
18352188.0,18352188.0,279.3232696543735,295.38596337161965,283.2326778331836,0.05089237110194687,0.050843703644676684,0.05089237108571899,0.040654554914617995,0.23424349993279145,0.42757681850434837,298.3101008790714,298.6746410755147,298.09830826412554,297.97015187156444,298.00846827779924,0.0,20.64502343572428,5500.381911881298,29.513881958315537,1458.662288849932,451.4047132279595,0.0,298.46099999999996,0.6041150685714286,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7460.607819353229,1.0,1.0
18352197.0,18352197.0,279.32390680582967,295.3884403173724,283.23427926523914,0.05089236805133408,0.05084370074577515,0.05089236803510611,0.040654552659054176,0.2342434854675016,0.42757679309793256,298.31140217473154,298.6757247568929,298.0991276406543,297.970979243697,298.0091823141387,0.0,20.645023164462692,5501.333949405152,29.513881958315537,1458.6622888499328,452.8587372797791,0.0,298.46524999999997,0.6040445925892857,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7463.013880657643,1.0,1.0
18352206.0,18352206.0,279.32445249537824,295.39058019597695,283.23577412232817,0.05089236492511131,0.05084369777491512,0.05089236490888628,0.04065455034727146,0.23424347064798196,0.4275767670672053,298.31270216063996,298.67680050887765,298.0999477450125,297.9718076792436,298.0098949232812,0.0,20.64502279474204,5502.21735243828,29.51388195831552,1458.6622888499328,454.46619639349177,0.0,298.4695,0.6039744021428571,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7465.50474243476,1.0,1.0
18352215.0,18352215.0,279.32496504544326,295.39259291593874,283.23722934021697,0.05089236177674548,0.05084369478298236,0.05089236176052422,0.04065454801902932,0.23424345572464114,0.4275767408540304,298.31400165620755,298.6778733065733,298.1007680927813,297.97263647989394,298.0106069590075,0.0,20.645022390476406,5503.075378537134,29.51388195831552,1458.662288849932,456.1321792440378,0.0,298.47375,0.6039044977678572,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7468.028750979896,1.0,1.0
18352224.0,18352224.0,279.3254775955083,295.3946056359006,283.2386845581058,0.05089235862838023,0.05084369179105016,0.050892358612162736,0.040654545690787615,0.2342434408013032,0.42757671464086056,298.3153011490308,298.67894610199613,298.1015884388176,297.9734652789157,298.011318993228,0.0,20.645021986210924,5503.9334797227275,29.51388195831552,1458.662288849933,457.8044080274995,0.0,298.47799999999995,0.60383488,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7470.559080544686,1.0,1.0
18352233.0,18352233.0,279.3259383064783,295.39634217039634,283.2400642758727,0.05089235540427854,0.050843688727200076,0.050892355388063505,0.04065454330668965,0.2342434255169762,0.42757668779503605,298.31659897322254,298.68001212682026,298.10240869720576,297.9742941749765,298.01202937061487,0.0,20.645021495224334,5504.74371634728,29.513881958315547,1458.6622888499326,459.53595016511156,0.0,298.48224999999996,0.603765549375,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7473.100858815864,1.0,1.0
18352242.0,18352242.0,279.3263775426993,295.39796429291107,283.24141271712574,0.05089235214880383,0.05084368563355877,0.05089235213259072,0.04065454089945382,0.2342434100831135,0.4275766606871411,298.3178961045704,298.68107534555935,298.10322891827235,297.97512311028555,298.0127390607689,0.0,20.645020968313325,5505.534151647035,29.513881958315537,1458.6622888499326,461.2962553115611,0.0,298.4865,0.6036965064285714,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7475.651598735158,1.0,1.0
18352251.0,18352251.0,279.3268004213301,295.39949926636075,283.2427373346594,0.050892348869431135,0.05084368251722436,0.050892348853219534,0.04065453847459302,0.23424339453534368,0.42757663337961743,298.31919270752155,298.6821364263395,298.1040491104994,297.9759520751047,298.01344822709416,0.0,20.645020414037944,5506.3095109436135,29.513881958315537,1458.6622888499326,463.0803347404214,0.0,298.49075,0.6036277516964286,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7478.211036906321,1.0,1.0
18352260.0,18352260.0,279.3272069423707,295.4009470907454,283.2440381284736,0.05089234556616043,0.0508436793781969,0.05089234554994993,0.04065453603210726,0.23424337887366697,0.42757660587246504,298.3204887820789,298.6831953691684,298.1048692738877,297.9767810694352,298.0141568695926,0.0,20.645019832398177,5507.069788239487,29.513881958315537,1458.6622888499326,464.88841923210924,0.0,298.495,0.6035592857142857,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7480.779398112242,1.0,1.0
18352269.0,18352269.0,279.32759710582116,295.402307766065,283.2453150985685,0.05089234223899174,0.050843676216476334,0.05089234222278194,0.040654533571996526,0.23424336309808316,0.42757657816568356,298.3217843282453,298.6842521740538,298.1056894084383,297.97761009327826,298.01486498826665,0.0,20.645019223394016,5507.81497774652,29.513881958315537,1458.6622888499326,466.72074323392764,0.0,298.49924999999996,0.6034911090178572,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7483.356911012089,1.0,1.0
18352278.0,18352278.0,279.3279426052584,295.40341345922496,283.2465256014731,0.05089233885644313,0.05084367300214947,0.05089233884023351,0.040654531070992324,0.23424334705919697,0.4275765499976996,298.3230779589995,298.6853021230164,298.1065090594543,297.9784387911184,298.0155712733394,0.0,20.64501853501441,5508.517240388658,29.513881958315537,1458.6622888499326,468.5874980446915,0.0,298.5035,0.6034232221428572,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7485.925927776611,1.0,1.0
18352287.0,18352287.0,279.3282514270374,295.40430430160774,283.2476810675088,0.05089233543104772,0.05084366974711484,0.050892335414838105,0.04065452853833018,0.23424333081685245,0.42757652147336467,298.3243698632971,298.68634611386335,298.1073281823567,297.979267089714,298.0162759222855,0.0,20.64501777976373,5509.183719455323,29.51388195831552,1458.6622888499326,470.4778870499215,0.0,298.50775,0.603355625625,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7488.482795093255,1.0,1.0
18352296.0,18352296.0,279.3285602488164,295.4051951439905,283.24883653354453,0.050892332005651165,0.05084366649207912,0.05089233198944154,0.040654526005667206,0.23424331457450254,0.4275764929490199,298.32566176487836,298.6873901025076,298.10814730353684,297.9800953866947,298.01698056974664,0.0,20.64501702451257,5509.850223701639,29.51388195831552,1458.6622888499326,472.37609790404355,0.0,298.512,0.60328832,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7491.047509438443,1.0,1.0
18352305.0,18352305.0,279.32886907059543,295.4060859863732,283.24999199958023,0.050892328580255775,0.0508436632370445,0.05089232856404614,0.04065452347300508,0.2342432983321581,0.427576464424685,298.3269536637433,298.6884340889492,298.1089664229946,297.98092368206045,298.01768521572285,0.0,20.645016269261777,5510.516753130326,29.51388195831552,1458.6622888499326,474.28216586903045,0.0,298.51624999999996,0.6032213058035714,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7493.620106076865,1.0,1.0
18352314.0,18352314.0,279.32915250725233,295.4068233949618,283.25110875740097,0.05089232509009373,0.050843659920469256,0.05089232507388411,0.04065452089246181,0.23424328178269227,0.4275764353600266,298.32824394832033,298.68947310402336,298.1097848357747,297.98175137182693,298.0183884130998,0.0,20.64501544690077,5511.158117208904,29.51388195831552,1458.6622888499326,476.1921138152699,0.0,298.52049999999997,0.6031545835714286,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7496.171417279323,1.0,1.0
18352323.0,18352323.0,279.32940569631506,295.4073784621857,283.2521792643653,0.05089232154535239,0.05084365655203229,0.05089232152914276,0.04065451827156757,0.2342432649744165,0.4275764058407463,298.3295323488371,298.6905060700342,298.1106022554058,297.9825781877381,298.0190896693448,0.0,20.645014550739955,5511.7694306164685,29.51388195831552,1458.6622888499326,478.0989927406745,0.0,298.52475,0.6030881538392857,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7498.68960871613,1.0,1.0
18352332.0,18352332.0,279.3296285801921,295.40775132331197,283.2532033035836,0.05089231796759251,0.050843653152219996,0.05089231795138288,0.040654515626261434,0.23424324800957294,0.4275763760473445,298.3308189005413,298.6915328487813,298.11141852791275,297.9834039749286,298.0197887645914,0.0,20.64501358645458,5512.350575620039,29.51388195831552,1458.6622888499326,479.99646555343656,0.0,298.529,0.6030220171428572,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7501.168225568178,1.0,1.0
18352341.0,18352341.0,279.3298514640692,295.40812418443824,283.25422734280187,0.05089231438983379,0.0508436497524088,0.05089231437362415,0.040654512980956146,0.23424323104473496,0.42757634625395236,298.3321054495491,298.69255962536903,298.1122347987091,297.98422976051836,298.02048785836877,0.0,20.645012622169585,5512.931730283733,29.51388195831552,1458.6622888499326,481.9016706582523,0.0,298.53324999999995,0.6029561740178572,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7503.6545843724025,1.0,1.0
18352350.0,18352350.0,279.33007434794627,295.40849704556456,283.2552513820201,0.05089231081207508,0.05084364635259763,0.05089231079586544,0.04065451033565087,0.23424321407989696,0.42757631646056027,298.33339199586055,298.6935863997974,298.1130510677949,297.98505554450753,298.0211869506769,0.0,20.64501165788455,5513.512894607778,29.51388195831552,1458.6622888499326,483.8146415794977,0.0,298.53749999999997,0.602890625,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7506.148718653409,1.0,1.0
18352359.0,18352359.0,279.33029723182335,295.4088699066908,283.2562754212384,0.05089230723431464,0.050843642952784804,0.050892307218105,0.040654507690344316,0.23424319711505084,0.4275762866671536,298.33467853947576,298.69461317206645,298.11386733517014,297.98588132689605,298.02188604151587,0.0,20.645010693598824,5514.094068592434,29.51388195831552,1458.6622888499326,485.73541184149843,0.0,298.54175,0.602825370625,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7508.65066193578,1.0,1.0
18352368.0,18352368.0,279.3305042293359,295.4091530511557,283.25727496972945,0.050892303609732854,0.05084363950848215,0.05089230359352321,0.04065450501042251,0.23424317992818247,0.42757625648330144,298.3359636646569,298.6956358129199,298.11468269413893,297.98670628379176,298.0225837528124,0.0,20.64500967574112,5514.6599483422115,29.51388195831552,1458.6622888499326,487.6440250839534,0.0,298.546,0.6027604114285715,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7511.125153910153,1.0,1.0
18352377.0,18352377.0,279.33069457349524,295.40934214746784,283.25824884508876,0.05089229993606768,0.05084363601754023,0.050892299919858025,0.0406545022942131,0.2342431625085652,0.4275762258901402,298.3372473030607,298.6966541230146,298.11549710093146,297.98753037542355,298.0232800180396,0.0,20.645008601724424,5515.2097918002955,29.513881958315498,1458.6622888499326,489.5393038007551,0.0,298.55025,0.6026957479464286,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7513.570275011023,1.0,1.0
18352386.0,18352386.0,279.3308782060287,295.40949334054136,283.25921237367555,0.05089229624262067,0.05084363250780152,0.050892296226411025,0.04065449956337888,0.2342431449951444,0.42757619513201706,298.33853034066414,298.69767068645956,298.1163111229635,297.988354117389,298.0239756996029,0.0,20.645007505074428,5515.7531742886185,29.513881958315498,1458.6622888499326,491.43363761280784,0.0,298.55449999999996,0.6026313807142857,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7516.007990214748,1.0,1.0
18352395.0,18352395.0,279.33105512693623,295.40960663037623,283.26016555548995,0.050892292529391266,0.050843628979265504,0.05089229251318161,0.040654496817919446,0.23424312738791736,0.42757616420892736,298.3398127774706,298.6986855032614,298.1171247602372,297.98917750969076,298.02467079750477,0.0,20.645006385790957,5516.2900946166965,29.513881958315498,1458.6622888499326,493.3269564205895,0.0,298.55875,0.6025673102678571,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7518.4382282313245,1.0,1.0
18352404.0,18352404.0,279.3312253362178,295.40968201697245,283.2611083905319,0.05089228879638118,0.05084362543193379,0.05089228878017152,0.04065449405783605,0.23424310968689224,0.4275761331208856,298.34109461348345,298.69969857342676,298.11793801275456,297.9900005523313,298.02536531174775,0.0,20.645005243874614,5516.820551633677,29.513881958315498,1458.6622888499326,495.2191897480785,0.0,298.563,0.6025035371428572,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7520.860917433878,1.0,1.0
18352413.0,18352413.0,279.3313888338736,295.4097195003301,283.2620408788014,0.05089228504358925,0.050843621865805315,0.0508922850273796,0.04065449128312785,0.23424309189206363,0.42757610186788214,298.3423758487059,298.7007098969623,298.1187508805179,297.9908232453132,298.0260592423343,0.0,20.64500407932501,5517.3445442284265,29.513881958315498,1458.6622888499326,497.11026675207347,0.0,298.56725,0.602440061875,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7523.275985868073,1.0,1.0
18352422.0,18352422.0,279.3315456199034,295.409719080449,283.26296302029834,0.05089228127101552,0.05084361828088004,0.050892281254805855,0.04065448849379483,0.23424307400343145,0.4275760704499169,298.3436564831412,298.7017194738746,298.11956336352927,297.991645588639,298.02675258926695,0.0,20.645002892142124,5517.862071329519,29.513881958315498,1458.6622888499326,499.0001162313977,0.0,298.57149999999996,0.602376885,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7525.683361261305,1.0,1.0
18352431.0,18352431.0,279.3316957242543,295.40968317244483,283.2638748702449,0.05089227747872815,0.050843614677222676,0.0508922774625185,0.040654485689887276,0.23424305602131953,0.4275760388676297,298.34493642635994,298.7027271072921,298.1203753877991,297.9924675135255,298.02744528922256,0.0,20.645001680978723,5518.373339294651,29.51388195831549,1458.6622888499326,500.8868722286749,0.0,298.57574999999997,0.6023140070535715,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7528.081384012552,1.0,1.0
18352440.0,18352440.0,279.33183969042364,295.40965560737686,283.2647774308431,0.050892273667945284,0.050843611055988135,0.05089227365173563,0.040654482872302763,0.23424303795151105,0.4275760071324694,298.346214037134,298.70372922415066,298.1211856104821,297.99328777160844,298.02813619293175,0.0,20.64500042137734,5518.882111547951,29.51388195831549,1458.6622888499326,502.7377513203344,0.0,298.58,0.6022514285714285,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7530.441034097911,1.0,1.0
18352449.0,18352449.0,279.3319297298419,295.40938879705374,283.2655967284341,0.050892269758114526,0.05084360734063617,0.05089226974190487,0.040654479981489765,0.234243019412032,0.4275759745738465,298.34748488864625,298.70471164926664,298.12199028580113,297.9941028820226,298.0288199016716,0.0,20.644998958785585,5519.343412430553,29.513881958315512,1458.6622888499326,504.4634675558185,0.0,298.58425,0.6021891500892858,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7532.628049753404,1.0,1.0
18352458.0,18352458.0,279.3320197089645,295.4091217815622,283.26641593311507,0.050892265847463015,0.050843603624504755,0.050892265831253364,0.0406544770900705,0.23424300086865987,0.42757594200831617,298.3487557275002,298.70569404471553,298.1227949511301,297.99491798315614,298.0295035990349,0.0,20.6449974956681,5519.804663214608,29.513881958315512,1458.6622888499326,506.19506856875836,0.0,298.58849999999995,0.6021271721428572,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7534.820900087281,1.0,1.0
18352467.0,18352467.0,279.3321096880871,295.40885476607065,283.26723513779604,0.05089226193681039,0.05084359990837226,0.05089226192060073,0.0406544741986504,0.2342429823252824,0.4275759094427763,298.350026563716,298.70667643811873,298.12359961478955,297.9957330827374,298.0301872949734,0.0,20.6449960325502,5520.265912148988,29.513881958315512,1458.6622888499326,507.9327753169031,0.0,298.59274999999997,0.6020654952678571,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7537.019854306688,1.0,1.0
18352476.0,18352476.0,279.3321996672097,295.4085877505791,283.26805434247694,0.050892258026158904,0.05084359619224088,0.05089225800994925,0.04065447130723115,0.2342429637819103,0.4275758768772461,298.3512973972938,298.7076588294763,298.12440427677956,297.9965481807663,298.03087098948714,0.0,20.644994569432722,5520.72715923363,29.513881958315512,1458.6622888499326,509.67660941246265,0.0,298.597,0.60200412,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7539.224934023773,1.0,1.0
18352485.0,18352485.0,279.33228964633224,295.4083207350876,283.2688735471579,0.0508922541155063,0.05084359247610841,0.05089225409929664,0.04065446841581105,0.23424294523853287,0.4275758443117061,298.35256822823357,298.7086412187883,298.1252089371,297.997363277243,298.03155468257603,0.0,20.644993106314807,5521.188404468486,29.513881958315512,1458.6622888499326,511.4265924676634,0.0,298.60125,0.601943046875,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7541.4361608507115,1.0,1.0
18352494.0,18352494.0,279.33237962545485,295.40805371959607,283.2696927518389,0.05089225020485425,0.05084358875997649,0.0508922501886446,0.04065446552439138,0.2342429266951582,0.42757581174617093,298.35383905653526,298.7096236060545,298.126013595751,297.99817837216733,298.0322383742401,0.0,20.644991643197105,5521.649647853511,29.513881958315512,1458.6622888499326,513.182746094679,0.0,298.6055,0.6018822764285714,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7543.653556399635,1.0,1.0
18352503.0,18352503.0,279.3324646957695,295.4077794129077,283.2705044662681,0.05089224626944805,0.05084358502032277,0.0508922462532384,0.04065446261467051,0.2342429080344021,0.4275757789742176,298.3551087088777,298.71060299023793,298.126817310783,297.9989925978472,298.0329210314823,0.0,20.64499014735571,5522.107719993371,29.51388195831549,1458.6622888499326,514.9255672177317,0.0,298.60974999999996,0.6018218091964286,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7545.854448166706,1.0,1.0
18352512.0,18352512.0,279.3325399049288,295.4074904240037,283.271301133478,0.05089224227974213,0.05084358122907534,0.05089224226353248,0.040654459664808185,0.23424288911615485,0.42757574574903706,298.3563760028447,298.7115763466773,298.1276191329704,297.99980507990574,298.0336016131083,0.0,20.644988584129955,5522.559420620294,29.51388195831549,1458.6622888499326,516.6351190743335,0.0,298.614,0.6017616457142857,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7548.0156990870055,1.0,1.0
18352521.0,18352521.0,279.3326151140882,295.40720143509975,283.27209780068785,0.05089223829003622,0.050843577437827914,0.05089223827382656,0.04065445671494586,0.23424287019790765,0.42757571252385645,298.3576432941864,298.7125497010943,298.1284209534978,298.00061756042305,298.0342821933187,0.0,20.6449870209042,5523.011119510189,29.51388195831549,1458.6622888499326,518.3504974345892,0.0,298.61825,0.6017017865178571,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7550.18277477393,1.0,1.0
18352530.0,18352530.0,279.3326903232475,295.40691244619575,283.2728944678977,0.05089223430033032,0.0508435736465805,0.05089223428412066,0.040654453765083545,0.23424285127966052,0.4275756792986759,298.3589105829029,298.7135230534888,298.1292227723653,298.0014300393991,298.03496277211343,0.0,20.644985457678455,5523.4628166630455,29.51388195831549,1458.6622888499326,520.0717218244931,0.0,298.6225,0.6016422321428572,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7552.355694753465,1.0,1.0
18352539.0,18352539.0,279.3327655324068,295.4066234572918,283.2736911351075,0.05089223031062441,0.05084356985533309,0.05089223029441475,0.04065445081522123,0.2342428323614134,0.42757564607349535,298.3601778689942,298.71449640386095,298.1300245895729,298.0022425168339,298.03564334949255,0.0,20.644983894452718,5523.91451207887,29.51388195831549,1458.6622888499326,521.7988117701103,0.0,298.62674999999996,0.601582983125,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7554.534478551681,1.0,1.0
18352548.0,18352548.0,279.3328407415662,295.4063344683878,283.2744878023174,0.050892226320918534,0.050843566064085695,0.050892226304708875,0.040654447865358934,0.2342428134431663,0.42757561284831486,298.3614451524603,298.7154697522107,298.13082640512044,298.0030549927274,298.03632392545603,0.0,20.644982331226995,5524.366205757656,29.51388195831549,1458.6622888499326,523.5317867974336,0.0,298.631,0.60152404,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7556.719145694564,1.0,1.0
18352557.0,18352557.0,279.3329075674585,295.4060511395692,283.2752720132447,0.0508922222625813,0.05084356220762347,0.050892222246371646,0.04065444486475596,0.234242794199478,0.4275755790508622,298.36270976634023,298.7164363410321,298.1316260474262,298.0038654971106,298.0370022746117,0.0,20.644980691362576,5524.814121666843,29.51388195831549,1458.6622888499326,525.2362257428879,0.0,298.63525,0.6014654033035715,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7558.8714989093405,1.0,1.0
18352566.0,18352566.0,279.33296097407754,295.40577305585083,283.2760361091875,0.05089221812310816,0.050843558274064324,0.05089221810689851,0.04065444180416738,0.23424277457105333,0.4275755445772165,298.3639706179441,298.71739286664155,298.13242226942197,298.004672874644,298.0376769040111,0.0,20.64497894165622,5525.255457625891,29.51388195831549,1458.6622888499326,526.8890894621186,0.0,298.6395,0.6014070735714286,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7560.965696837913,1.0,1.0
18352575.0,18352575.0,279.33301045655963,295.4054957144109,283.2767942862282,0.05089221396497422,0.05084355432277386,0.050892213948764566,0.04065443872978314,0.23424275485413987,0.42757550994805466,298.3652304741339,298.718346605877,298.13321750188226,298.0054793424166,298.03835041174176,0.0,20.644977162166597,5525.694757748172,29.51388195831549,1458.6622888499326,528.5300753866554,0.0,298.64374999999995,0.6013490513392857,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7563.045981105242,1.0,1.0
18352584.0,18352584.0,279.3330599390418,295.4052183729709,283.27755246326893,0.0508922098068397,0.05084355037148288,0.05089220979063005,0.04065443565539848,0.2342427351372238,0.42757547531888795,298.3664903277264,298.7193003431408,298.13401273270455,298.0062858086732,298.0390239180777,0.0,20.644975382676797,5526.134057210158,29.51388195831549,1458.6622888499326,530.1763016002594,0.0,298.64799999999997,0.6012913371428572,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7565.131505001342,1.0,1.0
18352593.0,18352593.0,279.3331094215239,295.404941031531,283.2783106403097,0.05089220564870578,0.05084354642019245,0.05089220563249613,0.040654432581014255,0.23424271542031044,0.4275754406897263,298.3677501787216,298.7202540784328,298.13480796188884,298.0070922734138,298.03969742301894,0.0,20.64497360318725,5526.573356011877,29.51388195831549,1458.6622888499326,531.8277841989188,0.0,298.65225,0.6012339315178571,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7567.22228462223,1.0,1.0
18352602.0,18352602.0,279.33315890400604,295.404663690091,283.27906881735043,0.05089220149057128,0.05084354246890146,0.05089220147436163,0.0406544295066296,0.23424269570339443,0.4275754060605595,298.3690100271195,298.7212078117531,298.1356031894352,298.0078987366382,298.0403709265655,0.0,20.6449718236975,5527.0126541533455,29.51388195831549,1458.6622888499326,533.4845392785471,0.0,298.6565,0.601176835,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7569.318336063838,1.0,1.0
18352611.0,18352611.0,279.3332083864882,295.40438634865103,283.27982699439116,0.050892197332437376,0.05084353851761104,0.050892197316227725,0.04065442643224538,0.2342426759864811,0.42757537143139757,298.3702698729201,298.7221615431018,298.13639841534354,298.0087051983466,298.0410444287173,0.0,20.644970044208,5527.451951634584,29.51388195831549,1458.6622888499326,535.1465829351141,0.0,298.66075,0.601120048125,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7571.419675422154,1.0,1.0
18352620.0,18352620.0,279.3332578689703,295.4041090072111,283.28058517143194,0.0508921931743029,0.05084353456632009,0.05089219315809324,0.04065442335786074,0.2342426562695652,0.427575336802231,298.3715297161234,298.7231152724787,298.13719363961394,298.0095116585389,298.04171792947443,0.0,20.644968264718333,5527.891248455613,29.51388195831549,1458.6622888499326,536.8139312645898,0.0,298.66499999999996,0.6010635714285715,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7573.526318793169,1.0,1.0
18352629.0,18352629.0,279.33330562030864,295.4038400682458,283.28134095830734,0.050892188988111015,0.050843530588368095,0.05089218897190137,0.04065442026273222,0.23424263641960544,0.427575301939189,298.3727886973235,298.7240666487711,298.13798808845354,298.01031742967757,298.0423906750984,0.0,20.64496645782447,5528.330422570909,29.51388195831549,1458.6622888499326,538.4805950905893,0.0,298.66925,0.6010074054464286,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7575.632154927571,1.0,1.0
18352638.0,18352638.0,279.3333439121808,295.4036170428141,283.28208368463396,0.050892184648599056,0.050843526464726584,0.050892184632389405,0.04065441705424856,0.23424261584262654,0.4275752657981337,298.3740429798982,298.72500517595915,298.13877830743934,298.011119442409,298.0430593006935,0.0,20.644964501183914,5528.7689298880405,29.51388195831549,1458.6622888499326,540.1196399025391,0.0,298.6735,0.6009515507142857,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7577.709705100011,1.0,1.0
18352647.0,18352647.0,279.3333810670952,295.4033995358489,283.28282484117943,0.05089218029066036,0.05084352232357539,0.05089218027445071,0.040654413832141335,0.23424259517827095,0.4275752295034806,298.37529669546944,298.7259421570855,298.13956801660413,298.01192100209335,298.04372742988005,0.0,20.644962526545402,5529.207357825263,29.51388195831549,1458.6622888499326,541.7598234222111,0.0,298.67775,0.6008960077678571,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7579.788314582267,1.0,1.0
18352656.0,18352656.0,279.3334170850519,295.40318754735006,283.2835644279437,0.050892175914292605,0.050843518164912366,0.05089217589808296,0.040654410596408834,0.2342425744265277,0.42757519305521,298.3765498440404,298.7268775921561,298.1403572159504,298.0127221087335,298.04439506266016,0.0,20.644960533908076,5529.645706578337,29.51388195831549,1458.6622888499326,543.4011236523336,0.0,298.68199999999996,0.6008407771428571,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7581.867961572827,1.0,1.0
18352665.0,18352665.0,279.33345196605086,295.40298107731775,283.2843024449268,0.050892171519498694,0.05084351398874019,0.05089217150328904,0.04065440734705318,0.23424255358741058,0.4275751564533466,298.3778024256143,298.72781148117673,298.1411459054807,298.0135227623323,298.0450621990361,0.0,20.644958523273,5530.08397634249,29.51388195831549,1458.6622888499326,545.0435184696062,0.0,298.68625,0.6007858593750001,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7583.948624143617,1.0,1.0
18352674.0,18352674.0,279.3334857100921,295.4027801257518,283.2850388921288,0.05089216710627688,0.05084350979505725,0.05089216709006722,0.040654404084073115,0.23424253266091127,0.4275751196978756,298.3790544401943,298.7287438241534,298.1419340851976,298.01432296289266,298.0457288390103,0.0,20.64495649463955,5530.522167312426,29.51388195831549,1458.6622888499326,546.6869856257932,0.0,298.6905,0.600731255,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7586.030280241107,1.0,1.0
18352683.0,18352683.0,279.3335168050598,295.4025856894679,283.285771438509,0.05089216269013906,0.05084350559860071,0.05089216267392942,0.0406544008189338,0.23424251172059277,0.4275750829188465,298.3803056984994,298.7296737937643,298.1427213920142,298.01512236585694,298.0463945015743,0.0,20.6449544459615,5530.959474359673,29.51388195831549,1458.6622888499326,548.3230364889522,0.0,298.69475,0.6006769645535714,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7588.103636102834,1.0,1.0
18352692.0,18352692.0,279.3335444807882,295.4023951734109,283.2864987773065,0.05089215828434795,0.05084350141197909,0.0508921582681383,0.04065439756144811,0.23424249082932774,0.42757504622616044,298.3815563805943,298.7306015712515,298.14350779451973,298.0159209214007,298.0470590284939,0.0,20.644952381734676,5531.395144832871,29.51388195831549,1458.6622888499326,549.9457023570632,0.0,298.69899999999996,0.6006229885714286,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7590.161970379916,1.0,1.0
18352701.0,18352701.0,279.3335721565166,295.402204657354,283.287226116104,0.050892153878559145,0.05084349722535966,0.0508921538623495,0.04065439430396411,0.2342424699380736,0.42757500953349353,298.3828070601274,298.7315293468337,298.1442941954166,298.0167194754617,298.0477235540458,0.0,20.64495031750874,5531.830816812761,29.51388195831549,1458.6622888499326,551.5732763525637,0.0,298.70324999999997,0.6005693275892857,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7592.225214291082,1.0,1.0
18352710.0,18352710.0,279.333599832245,295.402014141297,283.2879534549015,0.050892149472768614,0.05084349303873862,0.05089214945655896,0.04065439104647885,0.2342424490468114,0.4275749728408122,298.3840577370989,298.7324571205109,298.1450805947047,298.01751802803994,298.0483880782299,0.0,20.64494825328225,5532.2664902993165,29.51388195831549,1458.6622888499326,553.2057722475274,0.0,298.7075,0.6005159821428572,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7594.293381608374,1.0,1.0
18352719.0,18352719.0,279.3336275079734,295.40182362524,283.288680793699,0.05089214506697867,0.050843488852118125,0.05089214505076902,0.04065438778899401,0.23424242815555196,0.4275749361481358,298.3853084115086,298.7333848922831,298.1458669923842,298.01831657913544,298.04905260104624,0.0,20.64494618905604,5532.702165292516,29.51388195831549,1458.6622888499326,554.8432038140852,0.0,298.71175,0.6004629527678571,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7596.366486103905,1.0,1.0
18352728.0,18352728.0,279.3336551837018,295.401633109183,283.2894081324965,0.05089214066118817,0.05084348466549709,0.050892140644978524,0.04065438453150877,0.2342424072642898,0.4275748994554544,298.3865590833567,298.7343126621503,298.146653388455,298.01911512874824,298.0497171224949,0.0,20.644944124829685,5533.137841792328,29.51388195831549,1458.6622888499326,556.4855848243493,0.0,298.716,0.60041024,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7598.444541549755,1.0,1.0
18352737.0,18352737.0,279.33367715936095,295.40149361164737,283.29012829444747,0.050892136077366666,0.05084348030970558,0.05089213606115701,0.040654381142398804,0.23424238552883253,0.4275748612782085,298.3878056610641,298.73522874978624,298.1474359119025,298.0199102823544,298.05037792022307,0.0,20.644941911302986,5533.575328848681,29.51388195831552,1458.6622888499326,558.1218862276746,0.0,298.72024999999996,0.600357844375,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7600.518327795907,1.0,1.0
18352746.0,18352746.0,279.33369542566516,295.4013872121248,283.2908437919946,0.05089213137521349,0.050843475841472106,0.05089213135900384,0.040654377665802474,0.23424236323226386,0.42757482211415127,298.3890495683191,298.7361372063999,298.14821590659994,298.02070321693094,298.0510362851913,0.0,20.644939599450492,5534.013989211782,29.51388195831552,1458.6622888499326,559.7558508656055,0.0,298.7245,0.6003057664285715,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7602.590950485086,1.0,1.0
18352755.0,18352755.0,279.3337136919693,295.4012808126023,283.2915592895417,0.050892126673059195,0.050843471373237546,0.050892126656849536,0.0406543741892053,0.23424234093568977,0.42757478295008416,298.39029347303847,298.73704566115765,298.14899589971,298.0214961500488,298.0516946488106,0.0,20.644937287597653,5534.452652816831,29.51388195831552,1458.6622888499326,561.3946961100526,0.0,298.72875,0.6002540066964286,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7604.668457022729,1.0,1.0
18352764.0,18352764.0,279.3337319582735,295.4011744130798,283.29227478708873,0.05089212197090489,0.05084346690500301,0.05089212195469523,0.040654370712608134,0.23424231863911574,0.42757474378601723,298.39153737522224,298.7379541140594,298.1497758912325,298.0222890817079,298.0523530110811,0.0,20.64493497574493,5534.8913196637595,29.51388195831552,1458.6622888499326,563.0384352806569,0.0,298.733,0.6002025657142858,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7606.750860728409,1.0,1.0
18352773.0,18352773.0,279.3337502245777,295.4010680135572,283.29299028463583,0.050892117268751175,0.050843462436769016,0.05089211725254152,0.0406543672360114,0.2342422963425445,0.427574704621955,298.39278127487034,298.73886256510514,298.1505558811675,298.0230820119083,298.05301137200274,0.0,20.644932663892508,5535.329989752549,29.51388195831552,1458.6622888499326,564.6870816970589,0.0,298.73724999999996,0.6001514440178571,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7608.838174921748,1.0,1.0
18352782.0,18352782.0,279.33376849088194,295.4009616140347,283.29370578218294,0.05089211256659748,0.05084345796853504,0.05089211255038782,0.04065436375941468,0.2342422740459732,0.42757466545789286,298.3940251719829,298.73977101429494,298.15133586951515,298.02387494064993,298.05366973157555,0.0,20.64493035204018,5535.768663083146,29.513881958315512,1458.6622888499326,566.3406486789575,0.0,298.7415,0.6001006421428572,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7610.930412922391,1.0,1.0
18352791.0,18352791.0,279.33378675718615,295.40085521451215,283.29442127973005,0.050892107864443786,0.05084345350030107,0.050892107848234135,0.04065436028281797,0.2342422517494021,0.42757462629383075,298.3952690665599,298.7406794616287,298.1521158562753,298.02466786793286,298.0543280897995,0.0,20.64492804018795,5536.207339655492,29.513881958315512,1458.6622888499326,567.9991495459734,0.0,298.74575,0.6000501606249999,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7613.027588049901,1.0,1.0
18352800.0,18352800.0,279.33380502349036,295.40074881498964,283.29513677727715,0.05089210316229068,0.050843449032067646,0.05089210314608103,0.04065435680622169,0.2342422294528337,0.4275745871297734,298.3965129586012,298.7415879071066,298.152895841448,298.0254607937571,298.05498644667466,0.0,20.644925728336023,5536.646019469566,29.513881958315512,1458.6622888499326,569.6625976178055,0.0,298.75,0.6,297.15,279.33412938276024,295.36780366011016,286.6544748770394,0.049999995781817796,0.049999996040507096,0.049999995765584386,0.03999999585458047,0.2299999957946932,1.0,1.0,7615.1297136239555,1.0,1.0
