,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18352800.0,18352800.0,279.33380502349036,295.40074881498964,283.29513677727715,0.05089210316229068,0.050843449032067646,0.05089210314608103,0.04065435680622169,0.2342422294528337,0.4275745871297734,298.3965129586012,298.7415879071066,298.152895841448,298.0254607937571,298.05498644667466,0.0,20.644925728336023,5497.562390827183,29.513881958315512,1458.6622888499326,527.362176273902,0.0,298.75,0.6,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7533.745663637668,1.0,1.0
18352809.0,18352809.0,279.3362062575628,295.4055916114182,283.2958784248805,0.05089209982893185,0.05084344599374442,0.05089209980864298,0.040654354715158866,0.23424220853025413,0.42757455489032664,298.3977569801623,298.7424965061146,298.1536758439174,298.02625375446877,298.05564476783786,0.0,20.644923727883736,5497.827639204121,29.51388195831552,1458.6622888499326,524.6359397984505,0.0,298.7542445497159,0.59995,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7531.284673538703,1.0,1.0
18352818.0,18352818.0,279.33929071970715,295.41018952357604,283.2967172406147,0.050892096815366605,0.05084344328626243,0.050892096790147175,0.040654352938478286,0.2342421880562467,0.42757452438394195,298.39900038881854,298.7434029158372,298.15445518141996,298.02704623777237,298.05630241618326,0.0,20.64492179655692,5498.220155818331,29.51388195831552,1458.6622888499326,522.112144180947,0.0,298.75847821590907,0.5999,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7529.153392604083,1.0,1.0
18352827.0,18352827.0,279.3424989319534,295.41442522296796,283.2976527722437,0.05089209381402488,0.050843440583309286,0.050892093784097876,0.0406543511503894,0.23424216791997665,0.4275744942308602,298.4002434152216,298.74430780762935,298.1552341065828,298.02783846742847,298.0569596483215,0.0,20.644919874674745,5498.712290584606,29.51388195831552,1458.6622888499326,519.6703695456603,0.0,298.7627010241477,0.59985,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7527.203750813189,1.0,1.0
18352836.0,18352836.0,279.3456205584197,295.4185064921834,283.29871396806294,0.050892090725695414,0.05084343777670556,0.050892090691723145,0.04065434923733033,0.23424214820197725,0.42757446408656863,298.4014862428967,298.7452114837546,298.15601282319875,298.0286306878578,298.0576166743348,0.0,20.644917946040326,5499.326045611851,29.51388195831552,1458.6622888499326,517.3557311445239,0.0,298.766913,0.5998,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7525.5028655106635,1.0,1.0
18352845.0,18352845.0,279.3486633914955,295.4224472293488,283.2998895187742,0.0508920875582058,0.05084343487577844,0.05089208752079094,0.040654347210547156,0.2342421288646011,0.4275744339502678,298.4027288895024,298.74611405345627,298.1567913498951,298.0294228997613,298.0582735126537,0.0,20.644916011261017,5500.050480856933,29.51388195831552,1458.6622888499326,515.1562477091563,0.0,298.7711141690341,0.59975,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7524.027815385598,1.0,1.0
18352854.0,18352854.0,279.35154735119653,295.426301578281,283.3012397077581,0.050892084256958965,0.05084343182184205,0.05089208421691957,0.04065434500997441,0.23424210991903543,0.42757440360093973,298.4039714417287,298.74701519884434,298.1575697864192,298.03021533811545,298.05893027124176,0.0,20.644914056526183,5500.928742832222,29.51388195831552,1458.6622888499326,513.15784280217,0.0,298.7753045568182,0.5997,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7522.907670499167,1.0,1.0
18352863.0,18352863.0,279.3541434294682,295.4301644253682,283.30285928316613,0.050892080725972295,0.050843428513581125,0.05089208068444645,0.040654342535379584,0.2342420913114719,0.42757437258506537,298.40521405826104,298.7479144305643,298.1583483139279,298.0310084056574,298.05958714498524,0.0,20.64491205500066,5502.026289070186,29.51388195831552,1458.6622888499326,511.5005442867852,0.0,298.77948418892043,0.59965,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7522.347916220219,1.0,1.0
18352872.0,18352872.0,279.3567213639579,295.4340303664168,283.30449223826713,0.05089207720110835,0.050843425209934234,0.05089207715813406,0.040654340061830836,0.23424207278062584,0.4275743416621357,298.4064566947873,298.7488135356856,298.1591268684592,298.03180154524597,298.060244050397,0.0,20.644910056700162,5503.131982896087,29.51388195831552,1458.6622888499326,509.8747059944951,0.0,298.78365309090907,0.5996,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7521.82776975553,1.0,1.0
18352881.0,18352881.0,279.35906392953626,295.4379364436662,283.30629876048306,0.05089207375566503,0.050843421966136525,0.05089207371173547,0.040654337601847744,0.23424205524496253,0.4275743119448733,298.4076996209322,298.74971102046885,298.1599057924565,298.0325956368215,298.060901382696,0.0,20.644908100232904,5504.343174840347,29.51388195831552,1458.6622888499326,508.59002058134377,0.0,298.78781128835226,0.59955,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7521.754274330172,1.0,1.0
18352890.0,18352890.0,279.3613184851789,295.44185752877877,283.3081701834987,0.05089207033991807,0.05084341874471702,0.05089207029521766,0.04065433514693656,0.23424203808141733,0.42757428267843095,298.4089426537908,298.7506078982262,298.1606848536165,298.03339008345876,298.061558873777,0.0,20.64490615940782,5505.5938834799135,29.51388195831552,1458.6622888499326,507.43397351945123,0.0,298.7919588068182,0.5995,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7521.84893396702,1.0,1.0
18352899.0,18352899.0,279.36348503088584,295.4457936217544,283.3101065073141,0.050892066953868074,0.05084341554567629,0.05089206690858123,0.04065433269709769,0.23424202128999302,0.4275742538628136,298.41018579336327,298.7515041689594,298.161464051939,298.03418488515763,298.06221652363985,0.0,20.64490423422512,5506.8841346569825,29.51388195831552,1458.6622888499326,506.4056785746758,0.0,298.796095671875,0.59945,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7522.110888274131,1.0,1.0
18352908.0,18352908.0,279.36556356665704,295.44974472259315,283.3121077319293,0.05089206359751561,0.050843412369014865,0.05089206355182674,0.04065433025233158,0.2342420048706923,0.42757422549802604,298.4114290396497,298.75239983267045,298.1622433874239,298.03498004191795,298.0628743322842,0.0,20.64490232468501,5508.213954223543,29.51388195831552,1458.6622888499326,505.5043485990724,0.0,298.8002219090909,0.5994,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7522.539375955548,1.0,1.0
18352917.0,18352917.0,279.3675407500875,295.4536826001795,283.314146719894,0.05089206034753272,0.05084340929068374,0.05089206030152866,0.040654327878262966,0.2342419890646996,0.4275741981149391,298.4126724175302,298.7532945499486,298.16302292230966,298.0357757030889,298.06353239051504,0.0,20.644900455932735,5509.554976019652,29.51388195831552,1458.6622888499326,504.77070155521756,0.0,298.80433754403407,0.59935,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7523.14674883905,1.0,1.0
18352926.0,18352926.0,279.3692916842807,295.4575976934252,283.3162735320689,0.05089205726143448,0.050843406362206356,0.0508920572153014,0.040654325608342284,0.23424197426924356,0.42757417229839834,298.41391628888147,298.75418744936024,298.16380294230873,298.0365725291123,298.06419096204206,0.0,20.644898648526055,5510.921604201417,29.51388195831552,1458.6622888499326,504.4089885131003,0.0,298.8084426022727,0.5993,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7524.151662171291,1.0,1.0
18352935.0,18352935.0,279.3709672682235,295.4615148410048,283.31844049662436,0.05089205419738641,0.050843403451658664,0.05089205415121997,0.040654323345972875,0.23424195969832975,0.4275741467692085,298.41516035382176,298.75507986065486,298.1645831177629,298.03736972181287,298.064849677378,0.0,20.644896850188438,5512.306589114658,29.51388195831552,1458.6622888499326,504.1648436006327,0.0,298.812537109375,0.59925,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7525.292500373726,1.0,1.0
18352944.0,18352944.0,279.37255036147167,295.46534596358134,283.3205861714056,0.05089205127896307,0.050843400679283994,0.050892051232769804,0.04065432119067443,0.23424194582612853,0.4275741224601025,298.4164044567133,298.75597081249623,298.1653633509939,298.03816728801434,298.06550849036495,0.0,20.64489510619747,5513.666032700744,29.51388195831552,1458.6622888499326,504.0895627404386,0.0,298.81662109090905,0.5992000000000001,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7526.576661355628,1.0,1.0
18352953.0,18352953.0,279.37398829654376,295.46904207546885,283.32269843326117,0.0508920485890921,0.050843398123766516,0.050892048542882255,0.04065431920341974,0.23424193305052954,0.4275741000658706,298.41764862060677,298.7568594748619,298.1661436758031,298.0389654412288,298.0661674573749,0.0,20.644893447501378,5514.985290036509,29.51388195831552,1458.6622888499326,504.27920055337,0.0,298.82069457244313,0.59915,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7528.0855548456275,1.0,1.0
18352962.0,18352962.0,279.37537462909194,295.47269019217947,283.32479881709946,0.05089204598046978,0.050843395645340156,0.050892045934247024,0.04065431727590337,0.23424192066476462,0.42757407835236244,298.41889280455877,298.7577473221731,298.16692403214927,298.03976380218677,298.06682647827216,0.0,20.644891819127025,5516.2903709846705,29.51388195831552,1458.6622888499326,504.56315479113607,0.0,298.82475757954546,0.5991,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7529.674588403182,1.0,1.0
18352971.0,18352971.0,279.37670935911615,295.47629031371315,283.3268873229205,0.05089204345309496,0.050843393244003804,0.050892043406862916,0.04065431540812443,0.23424190866882805,0.42757405731956794,298.4201370085698,298.75863435443233,298.16770442003263,298.0405623708885,298.0674855530569,0.0,20.644890221073993,5517.581274283455,29.51388195831552,1458.6622888499326,504.94158902253224,0.0,298.82881013778405,0.59905,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7531.343924335309,1.0,1.0
18352980.0,18352980.0,279.37799248661645,295.47984244006994,283.3289639507244,0.05089204100696825,0.05084339091975802,0.05089204096073056,0.04065431360008336,0.23424189706272272,0.4275740369674919,298.4213812326401,298.75952057164227,298.16848483945347,298.0413611473343,298.068144681729,0.0,20.64488865334246,5518.857998516535,29.51388195831552,1458.6622888499326,505.4147213405522,0.0,298.8328522727272,0.599,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7533.093779318678,1.0,1.0
18352989.0,18352989.0,279.3792240115928,295.4833465712498,283.331028700511,0.050892038642089035,0.05084338867260226,0.05089203859584934,0.04065431185177977,0.23424188584644579,0.42757401729613,298.4226254767701,298.7604059738055,298.16926529041194,298.0421601315245,298.06880386428867,0.0,20.64488711593225,5520.120542113071,29.51388195831552,1458.6622888499326,505.98282457312547,0.0,298.83688400994316,0.5989500000000001,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7534.924424610375,1.0,1.0
18352998.0,18352998.0,279.3804039340452,295.48680270725276,283.3330815722804,0.0508920363584579,0.050843386502537065,0.050892036312219856,0.04065431016321403,0.23424187502000002,0.42757399830548654,298.4238697409602,298.76129056092464,298.17004577290834,298.04295932345934,298.0694631007358,0.0,20.64488560884355,5521.368903347736,29.51388195831552,1458.6622888499326,506.6462265465147,0.0,298.840905375,0.5989,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7536.836186311341,1.0,1.0
18353007.0,18353007.0,279.3815310687401,295.49018258368244,283.3351093839231,0.05089203418624517,0.05084338443828697,0.05089203414001067,0.04065430855685236,0.2342418647242629,0.4275739802451701,298.4251138839448,298.7621739486917,298.1708261704757,298.04375861106985,298.07012229321856,0.0,20.644884145362024,5522.59651580033,29.51388195831552,1458.6622888499326,507.4073558454645,0.0,298.8449163934659,0.59885,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7538.8249265994045,1.0,1.0
18353016.0,18353016.0,279.38260004391907,295.4933580995792,283.3370523909882,0.050892032262181135,0.050843382610030054,0.0508920322159442,0.0406543071345104,0.23424185559768312,0.42757396424639105,298.4263572654766,298.7630543953274,298.17160595525985,298.0445574864343,298.07078099825026,0.0,20.644882785698286,5523.773614662647,29.51388195831552,1458.6622888499326,508.2759486136049,0.0,298.8489170909091,0.5988,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7540.870616870197,1.0,1.0
18353025.0,18353025.0,279.38361562437086,295.49644288142184,283.3389635872364,0.05089203046498364,0.0508433809022961,0.05089203041874528,0.0406543058058759,0.2342418470739455,0.42757394930574594,298.42760045346387,298.7639334458146,298.1723855954744,298.0453564000868,298.07143960920905,0.0,20.644881476444585,5524.9265762916275,29.51388195831552,1458.6622888499326,509.24431369650813,0.0,298.8529074928977,0.59875,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7542.991942272828,1.0,1.0
18353034.0,18353034.0,279.3845778100955,295.4994369292104,283.34084297266764,0.05089202879465327,0.05084337931508564,0.0508920287484145,0.040654304570949304,0.23424183915305266,0.42757393542323946,298.428843447908,298.764811100158,298.1731650911203,298.0461553520287,298.0720981260956,0.0,20.64488021760111,5526.055392683774,29.51388195831552,1458.6622888499326,510.3130305003221,0.0,298.85688762499996,0.5987,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7545.189474209945,1.0,1.0
18353043.0,18353043.0,279.38544510387067,295.50227523541577,283.342667724461,0.05089202729827162,0.05084337789311435,0.05089202725203435,0.040654303464463686,0.23424183205938268,0.42757392299014774,298.4300862259932,298.76568647049965,298.1739443686442,298.0469544093717,298.07275646463404,0.0,20.64487902754972,5527.14220481549,29.51388195831552,1458.6622888499326,511.56017639248796,0.0,298.8608575127841,0.59865,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7547.523431043775,1.0,1.0
18353052.0,18353052.0,279.3862114075344,295.5049527346436,283.34443600506864,0.05089202593878857,0.05084337660117343,0.050892025892554954,0.04065430245901129,0.23424182561751886,0.4275739116960176,298.4313288909391,298.76655959116863,298.1747234484495,298.04775361203855,298.0734146010881,0.0,20.64487789125334,5528.1852006914805,29.51388195831552,1458.6622888499326,512.999118331562,0.0,298.8648171818182,0.5986,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7550.005367722544,1.0,1.0
18353061.0,18353061.0,279.38697771119814,295.5076302338714,283.3462042856762,0.05089202457930552,0.05084337530923252,0.05089202453307557,0.040654301453558916,0.23424181917565495,0.4275739004018875,298.4325715533688,298.7674327100606,298.1755025266813,298.0485528132631,298.0740727362022,0.0,20.644876754956993,5529.2283138244575,29.51388195831552,1458.6622888499326,514.4422164126344,0.0,298.86876665767045,0.59855,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7552.491577800297,1.0,1.0
18353070.0,18353070.0,279.387673100452,295.5100591789315,283.3478820922264,0.05089202347801081,0.05084337426267312,0.05089202343178323,0.04065430063911432,0.23424181395647534,0.42757389125719847,298.4338132221557,298.7683020075152,298.1762806641291,298.04935129349184,298.07473000979286,0.0,20.644875729776285,5530.215589068593,29.51388195831552,1458.6622888499326,516.0064240746602,0.0,298.87270596590906,0.5985,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7555.043059681278,1.0,1.0
18353079.0,18353079.0,279.38832106967874,295.51232450674854,283.34949984138706,0.05089202252804089,0.05084337335993963,0.050892022481814785,0.04065429993663725,0.23424180945370304,0.4275738833713264,298.43505425884587,298.76916881438024,298.17705819886663,298.05014931878105,298.0753867301223,0.0,20.644874770073297,5531.165852225889,29.51388195831552,1458.6622888499326,517.6551278164909,0.0,298.87663513210225,0.59845,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7557.6420256207,1.0,1.0
18353088.0,18353088.0,279.3889233811439,295.5144410353063,283.35106125524834,0.05089202165808324,0.05084337253327577,0.050892021611857526,0.040654299293420834,0.23424180532897665,0.4275738761480262,298.4362947987454,298.7700334436885,298.17783524395145,298.0509469992482,298.0760429961587,0.0,20.64487384591106,5532.081511463483,29.51388195831552,1458.6622888499326,519.3900763504643,0.0,298.8805541818182,0.5984,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7560.292632468107,1.0,1.0
18353097.0,18353097.0,279.3895256926091,295.51655756386407,283.35262266910956,0.05089202078812616,0.05084337170661246,0.050892020741900856,0.04065429865020483,0.2342418012042529,0.42757386892473087,298.43753533613665,298.77089807123957,298.1786122874694,298.0517446782811,298.0766992608607,0.0,20.64487292174905,5532.99725236993,29.51388195831552,1458.6622888499326,521.1309927347166,0.0,298.884463140625,0.59835,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7562.949288834643,1.0,1.0
18353106.0,18353106.0,279.39007258384356,295.5184489224705,283.35410770181886,0.05089202016139601,0.05084337111107621,0.050892020115170924,0.04065429818683148,0.23424179823264774,0.4275738637284425,298.43877472405296,298.77175887870897,298.1793882719062,298.0525414538006,298.07735455899945,0.0,20.644872104387787,5533.865813624603,29.51388195831552,1458.6622888499326,522.9574785107422,0.0,298.8883620340909,0.5982999999999999,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7565.644335047981,1.0,1.0
18353115.0,18353115.0,279.3905916324057,295.5202271639535,283.3555543623532,0.050892019658508564,0.05084337063322076,0.05089201961228359,0.04065429781502639,0.23424179584817476,0.4275738595644011,298.44001353328474,298.7726177662883,298.1801637235301,298.05333777473385,298.07800937091474,0.0,20.644871341281366,5534.710698078474,29.51388195831552,1458.6622888499326,524.8306647420338,0.0,298.8922508877841,0.5982500000000001,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7568.362404970037,1.0,1.0
18353124.0,18353124.0,279.3911106809678,295.52200540543646,283.35700102288746,0.05089201915562108,0.0508433701553653,0.05089201910939625,0.0406542974432213,0.23424179346370172,0.42757385540035964,298.44125234001433,298.77347665212415,298.180939173592,298.0541340942391,298.07866418149996,0.0,20.644870578174967,5535.555645589924,29.51388195831552,1458.6622888499326,526.7107335022203,0.0,298.8961297272727,0.5982000000000001,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7571.087420478567,1.0,1.0
18353133.0,18353133.0,279.3915893502263,295.52359841778264,283.35838873470163,0.05089201888415822,0.050843369897422795,0.05089201883793349,0.04065429724252642,0.23424179217654295,0.4275738531643665,298.44248989573515,298.77433189375637,298.18171350181194,298.05492939309954,298.07931797360675,0.0,20.64486992000173,5536.363664522757,29.513881958315537,1458.6622888499326,528.6400030399761,0.0,298.89999857812495,0.59815,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7573.824708290983,1.0,1.0
18353142.0,18353142.0,279.3920353361957,295.5250415043782,283.3597287330123,0.05089201880001355,0.05084336981748075,0.05089201875378887,0.04065429718033047,0.23424179177756507,0.42757385248896185,298.44372643841007,298.7751841854249,298.1824869217124,298.05572386557685,298.0799709411008,0.0,20.644869346762693,5537.141792514851,29.513881958315537,1458.6622888499326,530.6108822254117,0.0,298.9038574659091,0.5981000000000001,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7576.573714895273,1.0,1.0
18353151.0,18353151.0,279.39246496884806,295.5264095745538,283.3610448575306,0.05089201880959257,0.05084336982660033,0.05089201876336793,0.040654297187431736,0.23424179182298396,0.4275738525943893,298.4449624729563,298.77603500020007,298.1832598863534,298.0565179238602,298.08062349533384,0.0,20.64486881602023,5537.9049825486,29.513881958315537,1458.6622888499326,532.6065544213774,0.0,298.90770641619315,0.59805,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7579.3325765942445,1.0,1.0
18353160.0,18353160.0,279.39287824818337,295.52770262830944,283.3623371082566,0.05089201891289761,0.05084336992478375,0.05089201886667298,0.040654297263831934,0.23424179231281061,0.42757385348066856,298.44619799937647,298.77688433808726,298.18403239573706,298.05731156795207,298.0812756363076,0.0,20.644868327775214,5538.653229680287,29.513881958315537,1458.6622888499326,534.6272467811763,0.0,298.91154545454543,0.598,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7582.101515597486,1.0,1.0
18353169.0,18353169.0,279.39322481091574,295.5286751502928,283.36352940103467,0.05089201926362131,0.05084337025809539,0.05089201921739667,0.04065429752318778,0.2342417939757469,0.42757385642092804,298.44743138289556,298.77772714215246,298.1848027160438,298.0581031706898,298.0819256023315,0.0,20.644867965100364,5539.338672915035,29.513881958315526,1458.6622888499326,536.7083053577225,0.0,298.91537460653404,0.59795,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7584.868017046106,1.0,1.0
18353178.0,18353178.0,279.3935712736795,295.52964717623536,283.3647215416193,0.05089201961929742,0.05084337059611028,0.05089201957307276,0.04065429778620182,0.2342417956621744,0.42757385940289794,298.4486647602804,298.7785699340059,298.18557303119695,298.05889476862734,298.08257556351884,0.0,20.644867604289704,5540.024047532902,29.513881958315526,1458.6622888499326,538.797729533943,0.0,298.91919389772727,0.5979,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7587.642815479383,1.0,1.0
18353187.0,18353187.0,279.39391773644326,295.5306192021779,283.365913682204,0.05089201997497466,0.05084337093412625,0.05089201992875,0.04065429804921672,0.2342417973486074,0.42757386238487755,298.4498981351817,298.7794127241545,298.1863433448036,298.05968636515576,298.0832255233899,0.0,20.644867243479457,5540.709449590708,29.51388195831552,1458.6622888499326,540.8954827114259,0.0,298.92300335369316,0.59785,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7590.425970353861,1.0,1.0
18353196.0,18353196.0,279.39425449736683,295.53154009120755,283.3670905299504,0.05089202043751595,0.050843371373685976,0.05089202039129126,0.04065429839123793,0.2342417995417796,0.42757386625845006,298.4511310299706,298.78025423779815,298.1871132076958,298.060477530642,298.0838750538194,0.0,20.644866931259866,5541.385102582738,29.51388195831552,1458.6622888499326,543.002903414056,0.0,298.92680299999995,0.5978,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7593.209043736301,1.0,1.0
18353205.0,18353205.0,279.3945283882843,295.53213120392456,283.3681678702337,0.05089202135182413,0.050843372242533824,0.050892021305599444,0.04065429906727276,0.23424180387715285,0.4275738738946371,298.452360682113,298.78108704247853,298.1878800003446,298.06126574114415,298.0845216503618,0.0,20.644866839965676,5541.997657253713,29.51388195831552,1458.6622888499326,545.1207482625243,0.0,298.9305928622159,0.59775,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7595.9394431644505,1.0,1.0
18353214.0,18353214.0,279.3947963475334,295.53269132695516,283.3692357900429,0.05089202229126336,0.05084337313526292,0.05089202224503868,0.04065429976188899,0.23424180833169123,0.4275738817394828,298.45359001461475,298.7819189888262,298.1886464894644,298.0620536582195,298.08516795643675,0.0,20.64486676265496,5542.604288981659,29.51388195831552,1458.6622888499326,547.2467214533598,0.0,298.93437296590906,0.5977,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7598.672048005921,1.0,1.0
18353223.0,18353223.0,279.3950643067825,295.5332514499858,283.3703037098522,0.05089202323070086,0.0508433740279904,0.05089202318447617,0.04065430045650394,0.2342418127862215,0.42757388958431386,298.45481934464675,298.78275093349555,298.18941297704924,298.0628415738996,298.08581426120577,0.0,20.64486668534359,5543.210934669553,29.51388195831552,1458.6622888499326,549.3811732543242,0.0,298.9381433366477,0.59765,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7601.413145417469,1.0,1.0
18353232.0,18353232.0,279.3953322660316,295.53381157301646,283.37137162966144,0.0508920241701401,0.05084337492071949,0.0508920241239154,0.04065430115112018,0.23424181724075993,0.42757389742915947,298.456048672209,298.7835828764865,298.1901794630991,298.06362948818446,298.0864605646688,0.0,20.644866608032835,5543.817594318229,29.51388195831552,1458.6622888499326,551.5241351547992,0.0,298.94190399999997,0.5976,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7604.162766889309,1.0,1.0
18353241.0,18353241.0,279.39558720341665,295.5343020690624,283.3724181935157,0.05089202527750014,0.05084337597301306,0.050892025231275444,0.04065430196988749,0.23424182249155073,0.4275739066740104,298.45727705328517,298.78441247460904,298.1909450899737,298.0644165667853,298.0871060634768,0.0,20.644866610675408,5544.410707200405,29.51388195831552,1458.6622888499326,553.6657832044795,0.0,298.94565498153406,0.59755,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7606.897527823808,1.0,1.0
18353250.0,18353250.0,279.39581820757866,295.53466459585934,283.37342550670417,0.05089202669348572,0.050843377318573794,0.050892026647261016,0.040654303016834904,0.23424182920579198,0.42757391849196313,298.45850369686565,298.7852377644542,298.19170913903884,298.06520211063605,298.08775008448725,0.0,20.644866760266062,5544.978906828686,29.51388195831552,1458.6622888499326,555.7977410470479,0.0,298.9493963068182,0.5975,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7609.597685444248,1.0,1.0
18353259.0,18353259.0,279.39604129802285,295.53498480856746,283.37441984133585,0.05089202821152096,0.050843378761105826,0.05089202816529626,0.04065430413923203,0.23424183640393548,0.4275739311607339,298.4597297642847,298.7860616286247,298.1924726653681,298.0659871460838,298.08839361598405,0.0,20.64486695844634,5545.538872863171,29.51388195831552,1458.6622888499326,557.9320445927152,0.0,298.95312800142045,0.59745,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7612.291955222579,1.0,1.0
18353268.0,18353268.0,279.3962564747492,295.5352627071867,283.3754011974107,0.05089202983160701,0.05084338030061025,0.050892029785382306,0.040654305337079706,0.23424184408598692,0.42757394468033244,298.4609552555452,298.7868840671257,298.1932356689637,298.0667716731314,298.08903665796925,0.0,20.64486720521666,5546.090603774327,29.51388195831552,1458.6622888499326,560.0686531549084,0.0,298.9568500909091,0.5974,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7614.980294942699,1.0,1.0
18353277.0,18353277.0,279.3964637377577,295.5354982917171,283.37636957492884,0.05089203155374216,0.050843381937085416,0.050892031507517456,0.04065430661037665,0.23424185225193792,0.42757395905074413,298.46218017064996,298.78770507996245,298.19399814982813,298.06755569178176,298.0896792104449,0.0,20.64486750057638,5546.6340980867835,29.51388195831552,1458.6622888499326,562.2075257399675,0.0,298.96056260085226,0.59735,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7617.662662135575,1.0,1.0
18353286.0,18353286.0,279.396626058074,295.53551716338245,283.377261349453,0.0508920335991138,0.05084338388073677,0.05089203355288909,0.04065430812268633,0.23424186195054603,0.4275739761029763,298.46340066281306,298.7885149775056,298.19475637062044,298.06833551882215,298.09031759908936,0.0,20.644867997085036,5547.131475153114,29.51388195831552,1458.6622888499326,564.2690924566829,0.0,298.96426555681813,0.5972999999999999,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7620.22160641513,1.0,1.0
18353295.0,18353295.0,279.3967684538954,295.5354413460073,283.3781189922881,0.05089203578224726,0.05084338595530123,0.05089203573602256,0.04065430973685732,0.2342418723023758,0.4275739942981016,298.46461912389657,298.7893197676044,298.1955126251277,298.0691134092948,298.0909540589022,0.0,20.644868581853952,5547.608445493901,29.51388195831552,1458.6622888499326,566.2972431058427,0.0,298.967958984375,0.5972500000000001,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7622.726727989845,1.0,1.0
18353304.0,18353304.0,279.39691084971685,295.53536552863216,283.3789766351231,0.05089203796538131,0.050843388029866265,0.050892037919156606,0.04065431135102872,0.23424188265420826,0.42757401249323157,298.4658375825474,298.7901245560915,298.19626887813047,298.0698912984093,298.0915905174368,0.0,20.644869166623057,5548.085415666964,29.51388195831552,1458.6622888499326,568.3328218363715,0.0,298.97164290909086,0.5972,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7625.239277478206,1.0,1.0
18353313.0,18353313.0,279.39705324553825,295.53528971125706,283.3798342779581,0.05089204014851535,0.050843390104431285,0.05089204010229065,0.040654312965200126,0.23424189300604079,0.42757403068836153,298.46705603876546,298.7909293429668,298.1970251296287,298.0706691861656,298.0922269746933,0.0,20.644869751392143,5548.562385672084,29.51388195831552,1458.6622888499326,570.375853255968,0.0,298.97531735653405,0.5971500000000001,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7627.759279487692,1.0,1.0
18353322.0,18353322.0,279.39719564135964,295.5352138938819,283.38069192079314,0.05089204233164882,0.05084339217899578,0.05089204228542412,0.04065431457937111,0.2342419033578705,0.4275740488834867,298.46827449255085,298.79173412823053,298.1977813796224,298.0714470725636,298.09286343067157,0.0,20.644870336161002,5549.039355508992,29.51388195831552,1458.6622888499326,572.4263619722726,0.0,298.9789823522727,0.5971000000000001,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7630.286758625673,1.0,1.0
18353331.0,18353331.0,279.3973380371811,295.53513807650677,283.38154956362814,0.050892044514782867,0.050843394253560804,0.05089204446855817,0.04065431619354252,0.23424191370970307,0.4275740670786167,298.46949294390356,298.7925389118825,298.19853762811164,298.07222495760345,298.09349988537167,0.0,20.64487092093006,5549.516325177454,29.51388195831552,1458.6622888499326,574.4843725929844,0.0,298.982637921875,0.59705,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7632.821739499615,1.0,1.0
18353340.0,18353340.0,279.3974804330025,295.5350622591317,283.38240720646314,0.050892046697916346,0.05084339632812528,0.05089204665169164,0.040654317807713516,0.23424192406153282,0.4275740852737419,298.47071139282355,298.7933436939228,298.1992938750964,298.07300284128513,298.09413633879353,0.0,20.644871505698887,5549.993294677206,29.51388195831552,1458.6622888499326,576.5499097258023,0.0,298.98628409090907,0.5970000000000001,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7635.364246716955,1.0,1.0
18353349.0,18353349.0,279.3976144116598,295.53495448023136,283.38324970991664,0.05089204904821173,0.050843398561532256,0.05089204900198703,0.04065431954547349,0.23424193520601794,0.42757410486203734,298.471928506748,298.7941453341544,298.2000489053431,298.07377953078424,298.0947716385993,0.0,20.644872180024784,5550.461744237966,29.51388195831552,1458.6622888499326,578.5934661266443,0.0,298.98992088494316,0.59695,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7637.876253352883,1.0,1.0
18353358.0,18353358.0,279.397712922364,295.5347120229714,283.3840284195721,0.05089205210288287,0.050843401464259155,0.05089205205665818,0.04065432180400459,0.2342419496905416,0.42757413032078184,298.47314000314634,298.7949337407456,298.20079881338813,298.0745511926572,298.0954020814555,0.0,20.64487323172133,5550.8942921541675,29.51388195831552,1458.6622888499326,580.5195124093532,0.0,298.99354832954543,0.5969,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7640.23484860349,1.0,1.0
18353367.0,18353367.0,279.3978114330682,295.5344695657115,283.3848071292275,0.0508920551575546,0.05084340436698661,0.050892055111329895,0.04065432406253612,0.23424196417506804,0.4275741557795311,298.4743514971358,298.79572214576535,298.20154871994765,298.0753228531951,298.09603252305084,0.0,20.64487428341809,5551.326837945266,29.51388195831552,1458.6622888499326,582.4520719841403,0.0,298.99716645028406,0.59685,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7642.599955021072,1.0,1.0
18353376.0,18353376.0,279.3979099437725,295.53422710845155,283.38558583888295,0.05089205821222634,0.05084340726971408,0.05089205816600164,0.04065432632106766,0.23424197865959454,0.4275741812382805,298.47556298871626,298.7965105492138,298.2022986250217,298.07609451239773,298.09666296338514,0.0,20.644875335114826,5551.759381611196,29.51388195831552,1458.6622888499326,584.3911643812577,0.0,299.00077527272725,0.5968,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7644.9715921358165,1.0,1.0
18353385.0,18353385.0,279.3980084544767,295.53398465119164,283.3863645485384,0.0508920612668975,0.05084341017244099,0.050892061220672795,0.040654328579598775,0.23424199314411828,0.42757420669702506,298.4767744778879,298.7972989510908,298.20304852861034,298.07686617026525,298.09729340245855,0.0,20.644876386811344,5552.191923151905,29.51388195831552,1458.6622888499326,586.3368091310396,0.0,299.00437482244314,0.59675,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7647.349779478003,1.0,1.0
18353394.0,18353394.0,279.39810696518094,295.5337421939317,283.3871432581938,0.05089206432156923,0.05084341307516846,0.05089206427534454,0.04065433083813032,0.23424200762864475,0.4275742321557743,298.47798596465054,298.7980873513964,298.2037984307135,298.0776378267977,298.09792384027094,0.0,20.644877438508058,5552.6244625673025,29.51388195831552,1458.6622888499326,588.2890257637389,0.0,299.007965125,0.5967,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7649.734536577797,1.0,1.0
18353403.0,18353403.0,279.39819953539194,295.5334846626837,283.38791077100115,0.05089206751459891,0.05084341610937513,0.05089206746837421,0.04065433319896367,0.2342420227692218,0.4275742587660276,298.479196323588,298.7988730010368,298.20454722025795,298.0784083935806,298.0985531599602,0.0,20.644878569252818,5553.05118808144,29.51388195831552,1458.6622888499326,590.220156381984,0.0,299.0115462059659,0.59665,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7652.092393840925,1.0,1.0
18353412.0,18353412.0,279.3982801779306,295.53319684455266,283.3886558035068,0.05089207100396947,0.05084341942517732,0.05089207095774478,0.04065433577889649,0.23424203931499074,0.4275742878446795,298.4804044204876,298.79965313042334,298.2052937777456,298.07917677395153,298.0991802363434,0.0,20.644879865448683,5553.466241542998,29.51388195831552,1458.6622888499326,592.1019767657799,0.0,299.0151180909091,0.5966,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7654.389268982474,1.0,1.0
18353421.0,18353421.0,279.39836082046924,295.53290902642163,283.3894008360125,0.05089207449333947,0.05084342274097896,0.050892074447114764,0.040654338358828875,0.23424205586075697,0.4275743169233266,298.48161251499056,298.8004332582591,298.2060403337581,298.07994515299964,298.0998073114752,0.0,20.644881161644335,5553.881292655055,29.51388195831552,1458.6622888499326,593.9898760027445,0.0,299.0186808053977,0.59655,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7656.692220627692,1.0,1.0
18353430.0,18353430.0,279.3984414630078,295.5326212082906,283.3901458685181,0.050892077982708894,0.05084342605678005,0.05089207793648419,0.04065434093876085,0.23424207240652048,0.42757434600196886,298.48282060709676,298.8012133845441,298.2067868882952,298.0807135307251,298.1004343853557,0.0,20.644882457839785,5554.29634141765,29.51388195831552,1458.6622888499326,595.8838712416436,0.0,299.022234375,0.5965,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7659.001265925382,1.0,1.0
18353439.0,18353439.0,279.3985221055465,295.5323333901596,283.3908909010238,0.05089208147207889,0.050843429372581704,0.050892081425854184,0.040654343518693244,0.2342420889522868,0.4275743750806159,298.4840286968063,298.80199350927825,298.2075334413571,298.0814819071278,298.10106145798477,0.0,20.644883754035426,5554.711387830772,29.51388195831552,1458.6622888499326,597.7839796312436,0.0,299.0257788252841,0.59645,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7661.316422024299,1.0,1.0
18353448.0,18353448.0,279.3986027480851,295.53204557202855,283.39163593352947,0.050892084961448904,0.050843432688383365,0.0508920849152242,0.04065434609862566,0.23424210549805313,0.4275744041592628,298.48523678411914,298.8027736324616,298.2082799929437,298.0822502822077,298.1016885293625,0.0,20.644885050231053,5555.126431894451,29.51388195831552,1458.6622888499326,599.6902183203096,0.0,299.02931418181817,0.5964,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7663.637706073239,1.0,1.0
18353457.0,18353457.0,279.39867421633113,295.5317481064684,283.392362413873,0.050892088780526,0.05084343631748942,0.050892088734301295,0.04065434892233039,0.23424212360721927,0.42757443598407596,298.4864422653643,298.80354778976584,298.2090241969119,298.0830163813567,298.10231337439313,0.0,20.64488653282337,5555.532603440693,29.51388195831552,1458.6622888499326,601.5491690641446,0.0,299.0328404701704,0.59635,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7665.902829845908,1.0,1.0
18353466.0,18353466.0,279.39873884192644,295.5314434453683,283.39307505707706,0.050892092845515165,0.05084344018027361,0.05089209279929047,0.04065435192785276,0.23424214288244727,0.42757446985711717,298.4876458022761,298.80431749704235,298.20976664954276,298.0837807826773,298.10293655859255,0.0,20.644888154439684,5555.932156992632,29.51388195831552,1458.6622888499326,603.3739682502583,0.0,299.03635771590905,0.5963,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7668.127184205578,1.0,1.0
18353475.0,18353475.0,279.39880134300296,295.53113655018393,283.39378340410076,0.050892096986854936,0.05084344411561003,0.05089209694063024,0.04065435498982574,0.23424216251971336,0.4275745043660907,298.48884873386925,298.8050858216195,298.21050855740907,298.0845446559545,298.10355922628133,0.0,20.644889819220207,5556.3296543543065,29.51388195831552,1458.6622888499326,605.1919110053174,0.0,299.03986594460224,0.5962500000000001,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7670.342625987092,1.0,1.0
18353484.0,18353484.0,279.3988617195608,295.5308274209151,283.3944874549441,0.050892101204546465,0.05084344812349975,0.05089210115832177,0.040654358108250174,0.23424218251902296,0.4275745395110063,298.49005106014675,298.80585276350257,298.2112499205133,298.0853080011914,298.1041813774616,0.0,20.644891527165363,5556.725095569427,29.51388195831552,1458.6622888499326,607.0028984694446,0.0,299.04336518181816,0.5962,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7672.549056374285,1.0,1.0
18353493.0,18353493.0,279.39891997159987,295.5305160575619,283.395187209607,0.05089210549858976,0.05084345220394279,0.05089210545236506,0.04065436128312608,0.23424220288037623,0.427574575291864,298.49125278111194,298.8066183226966,298.21199073885793,298.08607081839085,298.10480301213573,0.0,20.644893278275173,5557.118480681615,29.51388195831552,1458.6622888499326,608.8068319693429,0.0,299.046855453125,0.5961500000000001,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7674.746376737481,1.0,1.0
