,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18353502.0,18353502.0,279.3989760991202,295.53020246012426,283.39588266808954,0.050892109868983085,0.050843456356937496,0.05089210982275838,0.04065436451445216,0.23424222360376473,0.427574611708649,298.4924538967678,298.8073824992066,298.21273101244543,298.086833107556,298.1054241303059,0.0,20.644895072548973,5557.509809734421,29.51388195831552,1458.6622888499326,610.6036130282656,0.0,299.05033678409086,0.5961,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7676.934488643483,1.0,1.0
18353511.0,18353511.0,279.3990301021218,295.52988662860224,283.39657383039173,0.05089211431572873,0.05084346058248609,0.05089211426950404,0.04065436780223013,0.23424224468919952,0.42757464876138107,298.4936544071176,298.80814529303774,298.2134707412783,298.08759486868985,298.1060447319743,0.0,20.644896909987636,5557.8990827713005,29.51388195831552,1458.6622888499326,612.3931433761064,0.0,299.0538092002841,0.59605,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7679.113293865642,1.0,1.0
18353520.0,18353520.0,279.39908198060465,295.52956856299585,283.39726069651346,0.050892118838825,0.05084346488058689,0.0508921187926003,0.04065437114645871,0.2342422661366725,0.4275746864500453,298.4948543121644,298.80890670419507,298.21420992535894,298.08835610179534,298.10666481714327,0.0,20.64489879059053,5558.286299835611,29.51388195831552,1458.6622888499326,614.1753249592724,0.0,299.05727272727273,0.596,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7681.282694393722,1.0,1.0
18353529.0,18353529.0,279.39911916740516,295.52926024845544,283.3979162770644,0.050892123707493284,0.05084346950707889,0.050892123661268586,0.04065437474620282,0.2342422892227396,0.4275747270086558,298.4960493407309,298.80965615479374,298.21494438545153,298.0891127730196,298.10728016993545,0.0,20.64490092567384,5558.660555293098,29.51388195831552,1458.6622888499326,615.8637241003601,0.0,299.060727390625,0.59595,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7683.345351127379,1.0,1.0
18353538.0,18353538.0,279.3991563326424,295.5289519624246,283.39857181035643,0.05089212858353269,0.05084347414057111,0.05089212853730799,0.04065437835139174,0.23424231234377077,0.4275747676293484,298.49724435871696,298.81040558457073,298.21567883638556,298.0898694355234,298.10789551393043,0.0,20.64490306365651,5559.034790351805,29.51388195831552,1458.6622888499326,617.5566400014044,0.0,299.0641732159091,0.5959000000000001,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7685.4125042251135,1.0,1.0
18353547.0,18353547.0,279.3991934978797,295.52864367639376,283.39922734364853,0.05089213345957152,0.05084347877406281,0.05089213341334683,0.04065438195658024,0.23424233546479936,0.4275748082500361,298.4984393743525,298.8111550128725,298.21641328588123,298.09062609674953,298.10851085670794,0.0,20.644905201639027,5559.409024019313,29.51388195831552,1458.6622888499326,619.2542409191899,0.0,299.0676102286932,0.59585,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7687.484340948389,1.0,1.0
18353556.0,18353556.0,279.39923066311695,295.52833539036294,283.39988287694064,0.05089213833561094,0.050843483407555054,0.05089213828938625,0.04065438556176918,0.23424235858583065,0.42757484887072855,298.49963438763757,298.8119044396991,298.21714773393865,298.09138275669795,298.1091261982681,0.0,20.6449073396218,5559.7832562957165,29.51388195831552,1458.6622888499326,620.9565378366069,0.0,299.07103845454543,0.5958,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7689.560872280193,1.0,1.0
18353565.0,18353565.0,279.3992678283542,295.52802710433207,283.4005384102327,0.05089214321165096,0.050843488041047866,0.05089214316542626,0.04065438916695854,0.23424238170686473,0.42757488949142586,298.5008293985722,298.8126538650505,298.2178821805577,298.0921394153688,298.1097415386109,0.0,20.644909477604834,5560.15748718109,29.51388195831552,1458.6622888499326,622.6635417364613,0.0,299.07445791903405,0.59575,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7691.642109203403,1.0,1.0
18353574.0,18353574.0,279.3993049935915,295.52771881830125,283.4011939435248,0.050892148087689826,0.05084349267453958,0.05089214804146513,0.04065439277214707,0.23424240482789344,0.42757493011211356,298.50202440715634,298.8134032889267,298.2186166257385,298.092896072762,298.1103568777362,0.0,20.644911615587517,5560.5317166755285,29.51388195831552,1458.6622888499326,624.375263601643,0.0,299.07786864772726,0.5957,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7693.728062701007,1.0,1.0
18353583.0,18353583.0,279.39934215882874,295.52741053227044,283.4018494768169,0.050892152963729856,0.050843497308032407,0.05089215291750515,0.040654396377336456,0.23424242794892763,0.4275749707328108,298.50321941339,298.81415271132767,298.219351069481,298.09365272887754,298.1109722156442,0.0,20.64491375357065,5560.905944779115,29.51388195831552,1458.6622888499326,626.0917144149786,0.0,299.0812706661932,0.59565,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7695.818743755913,1.0,1.0
18353592.0,18353592.0,279.3993753283154,295.52712044234977,283.4024944780248,0.05089215807127258,0.05084350216150807,0.05089215802504789,0.04065440015368639,0.23424245216770567,0.42757501328139386,298.5044117114991,298.8148960107306,298.22008316575125,298.0944071639375,298.11158535755703,0.0,20.644916045950513,5561.276355013239,29.51388195831549,1458.6622888499326,627.7774711821278,0.0,299.084664,0.5956,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7697.874913049564,1.0,1.0
18353601.0,18353601.0,279.3994037672732,295.5268518946206,283.40312701040415,0.05089216345288996,0.050843507275420106,0.050892163406665275,0.040654404132672295,0.23424247768609613,0.42757505811238977,298.50560080393353,298.8156320614727,298.2208124831486,298.0951589697611,298.1121958998875,0.0,20.644918521119486,5561.642246127359,29.51388195831549,1458.6622888499326,629.4257245939589,0.0,299.0880486747159,0.59555,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7699.889060050685,1.0,1.0
18353610.0,18353610.0,279.39943135573236,295.5265872199479,283.4037573010211,0.050892168883783374,0.05084351243615612,0.05089216883755868,0.04065440814809023,0.2342425034381446,0.42757510335374166,298.5067893181142,298.8163668078045,298.22154129976997,298.0959103018469,298.1128059738561,0.0,20.644921029152176,5562.00732435265,29.51388195831549,1458.6622888499326,631.0707395488155,0.0,299.09142471590906,0.5955,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7701.899155738865,1.0,1.0
18353619.0,18353619.0,279.39945809369283,295.52632641833156,283.4043853498756,0.05089217436395282,0.05084351764371612,0.05089217431772811,0.040654412199940176,0.23424252942385107,0.42757514900544974,298.50797725404414,298.81710024973086,298.22226961561756,298.0966611601979,298.11341557946486,0.0,20.64492357004859,5562.37158979758,29.51388195831549,1458.6622888499326,632.7124659946422,0.0,299.0947921491477,0.59545,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7703.905150170518,1.0,1.0
18353628.0,18353628.0,279.3994839811547,295.5260694897717,283.4050111569676,0.05089217989339827,0.05084352289810011,0.05089217984717357,0.04065441628822216,0.23424255564321547,0.4275751950675136,298.5091646117263,298.8178323872564,298.2229974306938,298.0974115448169,298.1140247167159,0.0,20.64492614380874,5562.735042569914,29.51388195831549,1458.6622888499326,634.3508538940771,0.0,299.098151,0.5954,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7705.906993416047,1.0,1.0
18353637.0,18353637.0,279.3995090181178,295.5258164342682,283.4056347222972,0.050892185472118025,0.05084352819930646,0.05089218542589333,0.04065442041293489,0.23424258209622975,0.4275752415399192,298.5103513911639,298.81856322038595,298.22372474500094,298.09816145570676,298.11463338561134,0.0,20.644928750431994,5563.097682776746,29.51388195831549,1458.6622888499326,635.9858532273477,0.0,299.10150129403405,0.5953499999999999,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7707.904635562773,1.0,1.0
18353646.0,18353646.0,279.39952975671196,295.5255820499399,283.40624783704857,0.05089219120621389,0.05084353364816113,0.050892191159989185,0.04065442465252907,0.23424260928599777,0.4275752893042005,298.5115360449937,298.81928850679327,298.22444989746066,298.09890930716654,298.1152397911066,0.0,20.644931477265303,5563.456935836403,29.51388195831549,1458.6622888499326,637.5884076195551,0.0,299.10484305681814,0.5953,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7709.866445741472,1.0,1.0
18353655.0,18353655.0,279.3995486167126,295.52535578753003,283.40685643880727,0.050892197012711325,0.0508435391658102,0.05089219696648663,0.04065442894564767,0.23424263681909355,0.4275753376714946,298.5127198175292,298.8200114317415,298.22517412620897,298.09965627772385,298.11584521163894,0.0,20.64493425755882,5563.814755035689,29.51388195831549,1458.6622888499326,639.1790654508285,0.0,299.1081763139204,0.59525,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7711.814925552324,1.0,1.0
18353664.0,18353664.0,279.3995674767133,295.5251295251201,283.407465040566,0.05089220281920822,0.050843544683458725,0.05089220277298352,0.04065443323876585,0.23424266435218677,0.4275753860387838,298.51390358775495,298.8207343552793,298.22589835355075,298.1004032470426,298.11645063098314,0.0,20.644937037852262,5564.172574398903,29.51388195831549,1458.6622888499326,640.773695628272,0.0,299.1115010909091,0.5952000000000001,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7713.767377873275,1.0,1.0
18353673.0,18353673.0,279.3995863367139,295.52490326271027,283.4080736423248,0.05089220862570684,0.05084355020110891,0.050892208579482144,0.04065443753188533,0.23424269188528815,0.42757543440608753,298.51508735567086,298.82145727740675,298.226622579486,298.10115021512274,298.1170560491392,0.0,20.644939818146455,5564.530393926071,29.51388195831549,1458.6622888499326,642.3723063620847,0.0,299.1148174133522,0.5951500000000001,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7715.72381091455,1.0,1.0
18353682.0,18353682.0,279.3996051967146,295.5246770003004,283.4086822440835,0.05089221443220376,0.05084355571875747,0.05089221438597906,0.040654441825003544,0.23424271941838143,0.4275754827733767,298.5162711212769,298.82218019812393,298.2273468040147,298.1018971819643,298.1176614661071,0.0,20.644942598440153,5564.888213617202,29.51388195831549,1458.6622888499326,643.9749058624016,0.0,299.1181253068182,0.5951,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7717.684232886291,1.0,1.0
18353691.0,18353691.0,279.3996240567153,295.52445073789056,283.40929084584224,0.05089222023870127,0.050843561236406584,0.05089222019247657,0.04065444611812219,0.23424274695147757,0.4275755311406708,298.5174548845731,298.8229031174307,298.22807102713693,298.10264414756733,298.1182668818869,0.0,20.644945378734185,5565.246033472338,29.51388195831549,1458.6622888499326,645.5815023393794,0.0,299.121424796875,0.5950500000000001,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7719.6486519987,1.0,1.0
18353700.0,18353700.0,279.39964291671595,295.52422447548065,283.409899447601,0.05089222604519938,0.05084356675405627,0.05089222599897468,0.040654450411241265,0.2342427744845765,0.42757557950796965,298.51863864555946,298.82362603532715,298.22879524885263,298.1033911119317,298.11887229647857,0.0,20.64494815902855,5565.603853491485,29.51388195831549,1458.6622888499326,647.1921040031511,0.0,299.12471590909087,0.595,297.15,279.3999844909394,295.495068825162,286.68703456912493,0.05000000586344767,0.05000000657293682,0.050000005817155226,0.040000006061136656,0.23000000589662156,1.0,1.0,7721.617076461913,1.0,1.0
18353700.0,18353700.0,279.39964291671595,295.52422447548065,283.409899447601,0.05089222604519938,0.05084356675405627,0.05089222599897468,0.040654450411241265,0.2342427744845765,0.42757557950796965,298.51863864555946,298.82362603532715,298.22879524885263,298.1033911119317,298.11887229647857,0.0,20.64494815902855,5527.046693558747,29.51388195831549,1458.6622888499326,602.858285298357,0.0,299.12471590909087,0.595,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7638.726097824381,1.0,1.0
18353709.0,18353709.0,279.40201735528143,295.52837075630043,283.41053772560565,0.05089223042365901,0.050843570784876606,0.05089223038136005,0.04065445327329881,0.23424280038398293,0.42757562047256936,298.51982268569554,298.82434954836305,298.22951972567904,298.1041383344859,298.1194779588151,0.0,20.64495059965311,5527.203400296301,29.51388195831549,1458.6622888499326,599.8114140967417,0.0,299.12799866903407,0.59495,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7635.835935800944,1.0,1.0
18353718.0,18353718.0,279.4050500746555,295.53230538197187,283.411264273728,0.05089223482885534,0.05084357481382886,0.05089223479130442,0.0406544560764334,0.2342428274865537,0.42757566261901536,298.5210059838452,298.8250712256094,298.23024357837016,298.10488504996835,298.12008302057393,0.0,20.64495311020311,5527.477639002687,29.51388195831549,1458.6622888499326,596.9493809423841,0.0,299.1312731022727,0.5949,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7633.248143863522,1.0,1.0
18353727.0,18353727.0,279.4081960135721,295.5358498577774,283.41211459757636,0.050892239415243117,0.050843579026913284,0.05089223938208017,0.04065445904800591,0.2342428549769316,0.4275757058558971,298.52218868218307,298.8257912856974,298.2309669514982,298.1056314336921,298.12068762739113,0.0,20.644955689671825,5527.880535999353,29.51388195831549,1458.6622888499326,594.1819726951276,0.0,299.134539234375,0.59485,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7630.8836351924,1.0,1.0
18353736.0,18353736.0,279.41123055897566,295.53925242896287,283.41311155912047,0.050892244304970684,0.05084358355307013,0.05089224427544567,0.04065446231556702,0.23424288292402035,0.42757575075687626,298.5233710543923,298.8265101940513,298.23169011701805,298.10637780191377,298.1212920525084,0.0,20.644958364282076,5528.424288717115,29.51388195831549,1458.6622888499326,591.5628965764215,0.0,299.1377970909091,0.5948,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7628.808314466067,1.0,1.0
18353745.0,18353745.0,279.41419270891305,295.5425627752884,283.4142038215852,0.050892249391841005,0.05084358828269502,0.05089224936546648,0.04065446577549329,0.23424291116792856,0.427575796739364,298.524553213843,298.827228353397,298.23241314712175,298.10712415962996,298.12189635912364,0.0,20.64496110072553,5529.0595557819,29.51388195831549,1458.6622888499326,589.0431005372614,0.0,299.14104669744313,0.59475,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7626.923788228134,1.0,1.0
18353754.0,18353754.0,279.4169349759687,295.5458354133507,283.4155154291333,0.05089225487181598,0.05084359341797648,0.0508922548476213,0.040654469618845966,0.23424294000557658,0.427575844881477,298.52573516121925,298.82794519371146,298.23313614925956,298.10787083892365,298.122500682336,0.0,20.644963965930124,5529.883101166026,29.51388195831549,1458.6622888499326,586.786238522724,0.0,299.14428807954545,0.5947,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7625.4904744629275,1.0,1.0
18353763.0,18353763.0,279.4195468917861,295.5491176912831,283.4169425270603,0.05089226052610632,0.05084359873291639,0.0508922605036678,0.040654473631581645,0.23424296911525416,0.42757589398883783,298.526917154701,298.8286614317806,298.2338592645708,298.1086178740647,298.12310510915034,0.0,20.64496689402584,5530.793841647279,29.51388195831549,1458.6622888499326,584.7052190056652,0.0,299.14752126278404,0.59465,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7624.320198355217,1.0,1.0
18353772.0,18353772.0,279.42195620641803,295.5524293770124,283.4185425719639,0.050892266425014154,0.050843604299824395,0.05089226640374161,0.04065447788158951,0.2342429986124562,0.42757594445578295,298.5280992990053,298.8293768158472,298.2345826153143,298.10936553768084,298.1237097401341,0.0,20.644969913869968,5531.829179305314,29.51388195831549,1458.6622888499326,582.8986952493137,0.0,299.15074627272725,0.5946,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7623.549015276745,1.0,1.0
18353781.0,18353781.0,279.42436552104994,295.55574106274173,283.42014261686745,0.050892272323922016,0.05084360986673242,0.050892272303815426,0.04065448213159738,0.2342430281096584,0.42757599492272813,298.52928144100866,298.83009219852096,298.2353059646567,298.11011320006656,298.12431436993427,0.0,20.64497293371428,5532.86450590968,29.51388195831549,1458.6622888499326,581.0978380047113,0.0,299.1539631349432,0.59455,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7622.783487656354,1.0,1.0
18353790.0,18353790.0,279.42655538558995,295.5590776963449,283.4218779249004,0.05089227840824637,0.05084361562244343,0.05089227838892434,0.040654486555146405,0.23424305798690748,0.4275760464963851,298.5304638315392,298.8308065252942,298.2360297145118,298.1108617788426,298.1249194039938,0.0,20.64497604062374,5533.97726854189,29.51388195831549,1458.6622888499326,579.6330944447351,0.0,299.15717187499996,0.5945,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7622.431509835497,1.0,1.0
18353799.0,18353799.0,279.42865965371806,295.56242406085437,283.4236659922568,0.05089228456489294,0.0508436214517975,0.0508922845462067,0.040654491046385494,0.23424308801239635,0.42757609850171924,298.53164631760404,298.83152043936656,298.23675361973153,298.11161071430575,298.1255245950119,0.0,20.644979181493248,5535.120274811527,29.51388195831549,1458.6622888499326,578.3007205633861,0.0,299.16037251846586,0.59445,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7622.242145364654,1.0,1.0
18353808.0,18353808.0,279.4306834492228,295.5657795737801,283.4255036607719,0.050892290789532175,0.050843627350386056,0.05089229077134186,0.0406544956012625,0.23424311817725,0.4275761509128876,298.532828893347,298.8322339653604,298.23747767093187,298.1123599850314,298.12612993352195,0.0,20.64498235428985,5536.291737987168,29.51388195831549,1458.6622888499326,577.0921226433359,0.0,299.16356509090906,0.5944,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7622.205013793041,1.0,1.0
18353817.0,18353817.0,279.4326267721042,295.5691442351222,283.42739093044554,0.0508922970821647,0.05084363331820965,0.05089229706433042,0.040654500219777845,0.23424314848147096,0.4275762037298951,298.5340115587682,298.83294710327687,298.2382018681125,298.1131095910195,298.1267354195238,0.0,20.644985559013783,5537.491678963418,29.51388195831549,1458.6622888499326,576.0065250546194,0.0,299.1667496178977,0.59435,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7622.319360385299,1.0,1.0
18353826.0,18353826.0,279.4344808162434,295.57250263902483,283.42931052494026,0.050892303423715674,0.05084363933563716,0.050892303406143126,0.0406545048834771,0.23424317889419755,0.4275762568458056,298.5351943060891,298.83365966650103,298.2389262337644,298.1138596017333,298.1273410893191,0.0,20.64498879401799,5538.704587518112,29.51388195831552,1458.6622888499326,575.0691661294313,0.0,299.16992612499996,0.5943,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7622.594913249809,1.0,1.0
18353835.0,18353835.0,279.43622991888293,295.5758273842928,283.43123171618174,0.0508923097802642,0.05084364536775774,0.05089230976294001,0.0406545095595412,0.23424320936056603,0.4275763100704691,298.53637712147383,298.834371323115,298.23965080788963,298.11461014072074,298.12794700747435,0.0,20.64499205637511,5539.902856674476,29.51388195831552,1458.6622888499326,574.3253824505842,0.0,299.17309463778406,0.59425,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7623.049401989684,1.0,1.0
18353844.0,18353844.0,279.4378879989901,295.5791428214493,283.43318181117934,0.050892316181956755,0.05084365144559748,0.05089231616479564,0.04065451427713693,0.234243239929342,0.4275763635728833,298.53756001721797,298.83508236808683,298.240375554939,298.11536109818917,298.1285531166106,0.0,20.64499534868736,5541.111050252345,29.51388195831552,1458.6622888499326,573.733516333594,0.0,299.17625518181814,0.5942000000000001,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7623.665732742874,1.0,1.0
18353853.0,18353853.0,279.4394550565649,295.58244895049444,283.43516080993305,0.05089232262879226,0.0508436575691553,0.05089232261170887,0.04065451903626344,0.23424327060052005,0.4275764173530388,298.5387429933217,298.8357928014183,298.2411004749124,298.11611247413856,298.12915941672753,0.0,20.64499867095436,5542.329184383851,29.51388195831552,1458.6622888499326,573.2930918770396,0.0,299.1794077826704,0.59415,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7624.443445740092,1.0,1.0
18353862.0,18353862.0,279.44093109160735,295.58574577142815,283.43716871244294,0.05089232912077124,0.05084366373843172,0.050892329103680266,0.04065452383692115,0.23424330137410287,0.42757647141093996,298.53992604978515,298.8365026231112,298.2418255678095,298.1168642685693,298.1297659078247,0.0,20.6450020231763,5543.557274572081,29.51388195831552,1458.662288849933,573.0037551086562,0.0,299.18255246590905,0.5941,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7625.382202512162,1.0,1.0
18353871.0,18353871.0,279.44233701407194,295.5889711947637,283.43914040954184,0.050892335598462804,0.05084366989342815,0.0508923355813855,0.040654528624983415,0.2342433321077517,0.4275765253734682,298.54110897560565,298.83721134761134,298.2425506746424,298.1176163101527,298.13037246660423,0.0,20.645005388964368,5544.754703417626,29.51388195831552,1458.662288849933,572.8541143475409,0.0,299.18568925710224,0.5940500000000001,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7626.42999396238,1.0,1.0
18353880.0,18353880.0,279.443670437879,295.592132305663,283.4410833309744,0.05089234206864918,0.05084367604099156,0.05089234205159463,0.040654533406627086,0.23424336281771138,0.4275765792832047,298.54229179486157,298.8379190303295,298.2432758135537,298.1183686184401,298.13097910713554,0.0,20.645008770188884,5545.926105433332,29.51388195831552,1458.662288849933,572.8453316536425,0.0,299.18881818181814,0.594,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7627.592616665412,1.0,1.0
18353889.0,18353889.0,279.44477397164036,295.59516085690524,283.44300221770243,0.050892348576639275,0.050843682227054536,0.050892348559529496,0.04065453822367175,0.23424339360488036,0.42757663341686347,298.543474715737,298.8386243029616,298.244001237331,298.11912190338455,298.1315860090453,0.0,20.64501221306139,5547.059995236367,29.51388195831552,1458.6622888499326,573.2554884616362,0.0,299.19193926562497,0.5939500000000001,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7629.136666719313,1.0,1.0
18353898.0,18353898.0,279.4458772956203,295.5981891717941,283.4449209811908,0.050892355084207065,0.05084368841271423,0.05089235506704214,0.04065454304039809,0.2342434243901337,0.42757668754704,298.54465763414544,298.8393295709753,298.2447266597665,298.11987518786543,298.1321929098258,0.0,20.645015655837877,5548.1939139502665,29.51388195831552,1458.6622888499326,573.6663658315995,0.0,299.1950525340909,0.5939,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7630.681466245951,1.0,1.0
18353907.0,18353907.0,279.446907095951,295.6010781134448,283.44677336847843,0.05089236156886354,0.050843694576241355,0.05089236155165432,0.040654547839144524,0.23424345508096234,0.4275767414984438,298.54584008935444,298.8400328419887,298.24545177186315,298.12062839683745,298.13279952993986,0.0,20.645019113064393,5549.284545752259,29.51388195831552,1458.6622888499326,574.2222287706437,0.0,299.19815801278406,0.59385,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7632.327964444215,1.0,1.0
18353916.0,18353916.0,279.44784853479064,295.60379955487906,283.4485459841534,0.05089236802598596,0.050843700713170334,0.0508923680087455,0.04065455261628329,0.2342434856583152,0.42757679523500525,298.54702198835207,298.8407337132705,298.2461765112762,298.1213815153127,298.133405812987,0.0,20.64502258765742,5550.3231152095605,29.51388195831552,1458.6622888499326,574.9527452227602,0.0,299.2012557272727,0.5938,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7634.097053828225,1.0,1.0
18353925.0,18353925.0,279.44875619841406,295.60645697118247,283.4502881079994,0.05089237447258262,0.050843706839931335,0.05089237445531589,0.0406545573851619,0.23424351619228756,0.42757684888943526,298.5482036733275,298.8414336664417,298.246901107371,298.122134598442,298.13401196646333,0.0,20.64502606888833,5551.341845887292,29.51388195831552,1458.6622888499326,575.7508571681008,0.0,299.204345703125,0.59375,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7635.913899932529,1.0,1.0
18353934.0,18353934.0,279.44963008682123,295.60905036235505,283.4519997400166,0.05089238090865582,0.05084371295652655,0.050892380891367814,0.04065456214578205,0.23424354668289044,0.42757690246175367,298.5493851442819,298.84213270150525,298.24762556014826,298.1228876462265,298.1346179903696,0.0,20.64502955675799,5552.340732130685,29.51388195831552,1458.6622888499326,576.6168479347107,0.0,299.20742796590906,0.5937,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7637.778780430402,1.0,1.0
18353943.0,18353943.0,279.45047020001215,295.6115797283968,283.4536808802049,0.05089238733420266,0.05084371906295326,0.050892387316898394,0.04065456689814161,0.23424357713011015,0.4275769559519362,298.5505664012165,298.84283081846417,298.2483498696088,298.12364065866745,298.1352238847063,0.0,20.645033051265358,5553.319768369777,29.51388195831552,1458.6622888499326,577.5510251652164,0.0,299.21050254119314,0.59365,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7639.691997394507,1.0,1.0
18353952.0,18353952.0,279.45127653798687,295.61404506930774,283.4553315285643,0.05089239374922607,0.05084372515921417,0.0508923937319105,0.040654571642242704,0.2342436075339603,0.42757700936000687,298.5517474441322,298.84352801732143,298.2490740357534,298.12439363576607,298.13582964947426,0.0,20.64503655241146,5554.278949119617,29.51388195831552,1458.6622888499326,578.5537209776535,0.0,299.21356945454545,0.5936,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7641.653877457929,1.0,1.0
18353961.0,18353961.0,279.4520491007454,295.61644638508784,283.4569516850948,0.050892400153724274,0.05084373124530766,0.05089240013640238,0.04065457637808406,0.23424363789443273,0.42757706268595114,298.5529282730304,298.8442242980799,298.24979805858266,298.1251465775235,298.13643528467395,0.0,20.645040060195686,5555.218268980458,29.51388195831552,1458.6622888499326,579.6252921386806,0.0,299.21662873153406,0.59355,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7643.664771987581,1.0,1.0
18353970.0,18353970.0,279.45278775935867,295.6187797872748,283.45854014190155,0.050892406545205875,0.05084373731887944,0.05089240652788226,0.040654581103861664,0.23424366819919398,0.4275771159085251,298.5541088495835,298.84491958479487,298.2505219075387,298.1258994526788,298.1370407620002,0.0,20.645043573889726,5556.137146774884,29.51388195831552,1458.6622888499326,580.7655598654949,0.0,299.21968039772725,0.5935,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7645.723921022516,1.0,1.0
18353979.0,18353979.0,279.45348886112157,295.6209351112014,283.4600626779206,0.050892412853067864,0.050843743313212626,0.050892412835735874,0.040654585768451434,0.2342436980987351,0.42757716842570637,298.5552880879075,298.8456117257859,298.2512447168594,298.1266513755445,298.13764527951923,0.0,20.645047072853426,5557.01925842074,29.51388195831552,1458.6622888499326,581.9590175647216,0.0,299.2227244786932,0.59345,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7647.799493866562,1.0,1.0
18353988.0,18353988.0,279.45415527597527,295.6229989135676,283.4615461807416,0.050892419132781815,0.050843749280725506,0.050892419115443635,0.04065459041202065,0.23424372786765948,0.4275772207104937,298.55646684119046,298.84630241164575,298.2519671667807,298.1274030420136,298.13824946731637,0.0,20.6450505733033,5557.877412152724,29.51388195831552,1458.6622888499323,583.218515409814,0.0,299.225761,0.5934,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7649.91714894409,1.0,1.0
18353997.0,18353997.0,279.45478700391976,295.6249711943735,283.46299065036465,0.05089242538435002,0.050843755221420275,0.050892425367007825,0.04065459503457102,0.23424375750597806,0.4275772727629063,298.55764510943476,298.84699164237924,298.2526892573041,298.12815445208827,298.1388533253931,0.0,20.64505407524018,5558.711600730813,29.51388195831552,1458.6622888499323,584.5444768511703,0.0,299.22878998721586,0.59335,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7652.077302465472,1.0,1.0
18354006.0,18354006.0,279.4553220370584,295.6266927580597,283.4643270135912,0.05089243159355625,0.050843761121648914,0.050892431576216285,0.040654599625197116,0.234243786951623,0.4275773244698588,298.5588222626395,298.8476770469413,298.25341043501555,298.12890523954695,298.1394562455182,0.0,20.645057595585453,5559.479443645033,29.51388195831552,1458.6622888499323,586.0533771835466,0.0,299.23181146590906,0.5933,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7654.354049232412,1.0,1.0
18354015.0,18354015.0,279.45582015282497,295.6283189894138,283.46562214498965,0.05089243778888296,0.050843767008608355,0.05089243777154764,0.04065460420533135,0.234243816334588,0.4275773760639985,298.5599990153519,298.84836101452856,298.2541312726601,298.1296557982092,298.14005880325516,0.0,20.645061123933758,5560.2220356568605,29.51388195831552,1458.6622888499323,587.6352941212972,0.0,299.2348254616477,0.59325,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7656.678561710339,1.0,1.0
18354024.0,18354024.0,279.4563182685915,295.6299452207679,283.4669172763881,0.050892443984210264,0.05084377289556835,0.05089244396687957,0.04065460878546604,0.23424384571755583,0.42757742765814294,298.5611757657864,298.8490449807896,298.2548521089168,298.13040635566557,298.14066135981915,0.0,20.64506465228255,5560.964677482654,29.51388195831552,1458.6622888499319,589.2215417992286,0.0,299.23783199999997,0.5932000000000001,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7659.007454742412,1.0,1.0
18354033.0,18354033.0,279.456783663316,295.6314342189258,283.46816322773964,0.050892450102166885,0.050843778709037536,0.05089245008483989,0.04065461330848424,0.23424387473244215,0.4275774786057917,298.56235142895275,298.8497262853466,298.2555720512129,298.13115609708024,298.1412630254705,0.0,20.645068165402556,5561.678044206887,29.513881958315537,1458.6622888499326,590.8517566714567,0.0,299.2408311065341,0.59315,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7661.351039851993,1.0,1.0
18354042.0,18354042.0,279.4572114132778,295.63276533362995,283.4693525986437,0.05089245613111044,0.050843784437957375,0.05089245611378612,0.040654617765791365,0.2342439033238599,0.4275775288096636,298.56352584159185,298.8504045278872,298.2562909652419,298.1319048998457,298.141863666329,0.0,20.645071661002174,5562.357713653507,29.51388195831552,1458.6622888499326,592.5322625391444,0.0,299.2438228068182,0.5931000000000001,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7663.7112186619015,1.0,1.0
18354051.0,18354051.0,279.4576236534563,295.6340313997602,283.47051865819157,0.05089246212337977,0.05084379013204205,0.05089246210605766,0.04065462219602488,0.23424393174080452,0.427577578707092,298.5646997376761,298.85108150809754,298.2570094548099,298.13265331518164,298.14246388428387,0.0,20.645075149383295,5563.023517364438,29.51388195831552,1458.6622888499326,594.236502610334,0.0,299.24680712642044,0.59305,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7666.081265932403,1.0,1.0
18354060.0,18354060.0,279.4580203838517,295.63523241731644,283.47166140638325,0.05089246807897543,0.05084379579129211,0.0508924680616551,0.04065462659918521,0.23424395998327874,0.42757762829808177,298.565873117208,298.8517572259819,298.2577275199187,298.13340134309044,298.1430636793369,0.0,20.645078630546145,5563.675451495221,29.513881958315498,1458.6622888499326,595.9646541074834,0.0,299.2497840909091,0.593,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7668.461355041498,1.0,1.0
18354069.0,18354069.0,279.4584016044639,295.6363683862987,283.4727808432188,0.05089247399789857,0.05084380141570867,0.0508924739805796,0.040654630975273214,0.23424398805128796,0.42757767758264276,298.5670459801899,298.8524316815446,298.2584451605701,298.1341489835744,298.1436630514896,0.0,20.64508210449115,5564.3135123341435,29.513881958315498,1458.6622888499326,597.7168969234741,0.0,299.25275372585224,0.59295,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7670.851662170357,1.0,1.0
18354078.0,18354078.0,279.45876731529296,295.6374393067071,283.4738769686981,0.05089247988014749,0.05084380700529006,0.050892479862829416,0.040654635324287605,0.23424401594482397,0.42757772656076004,298.5682183266241,298.8531048747898,298.25916237676586,298.13489623663594,298.1442620007438,0.0,20.645085571217646,5564.937696302409,29.513881958315498,1458.6622888499326,599.4934136449539,0.0,299.2557160568182,0.5929,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7673.2523663268275,1.0,1.0
18354087.0,18354087.0,279.4591175163388,295.63844517854153,283.4749497828213,0.05089248572572216,0.0508438125600363,0.050892485708404545,0.04065463964622842,0.2342440436638869,0.427577775232434,298.569390156513,298.8537768057219,298.2598791685077,298.1356431022774,298.1448605271011,0.0,20.64508903072567,5565.547999954168,29.513881958315498,1458.6622888499326,601.29438957595,0.0,299.258671109375,0.59285,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7675.663649369091,1.0,1.0
18354096.0,18354096.0,279.45945060183266,295.63936368895315,283.4759947236517,0.05089249148024544,0.05084381802825562,0.0508924914629284,0.04065464390083767,0.23424407095133626,0.42757782314548587,298.5705608457557,298.8544463488226,298.2605950507434,298.1363890902993,298.14545819910285,0.0,20.645092462819136,5566.140944769717,29.513881958315512,1458.6622888499326,603.1010195269972,0.0,299.2616189090909,0.5928,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7678.063227567781,1.0,1.0
18354105.0,18354105.0,279.4597665968824,295.64019518682454,283.4770118625197,0.0508924971445645,0.050843823410753365,0.05089249712724811,0.0406546480887426,0.2342440978111782,0.4275778703069601,298.571730404116,298.8551135216988,298.2613100310611,298.13713420837144,298.1460550234989,0.0,20.645095867812692,5566.716580744102,29.513881958315512,1458.6622888499326,604.9136173941765,0.0,299.2645594815341,0.59275,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7680.4514648143395,1.0,1.0
18354114.0,18354114.0,279.46006638740863,295.64095198240636,283.47800371629717,0.05089250274868404,0.05084382873605246,0.050892502731368104,0.04065465223215707,0.2342441243852999,0.4275779169663642,298.5728991759225,298.85577894532054,298.2620243770735,298.13787872694735,298.1466512383333,0.0,20.645099256850308,5567.276821505288,29.513881958315512,1458.6622888499326,606.742744349644,0.0,299.2674928522727,0.5927,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7682.840835920031,1.0,1.0
18354123.0,18354123.0,279.4603291387762,295.6415352085474,283.47893704480725,0.05089250824527827,0.05084383395918185,0.05089250822796244,0.04065465629609894,0.23424415044911215,0.4275779627306683,298.5740660016846,298.8564399456903,298.2627370890435,298.13862168989897,298.14724581603133,0.0,20.645102621812907,5567.8014230403915,29.513881958315498,1458.6622888499326,608.5924442757912,0.0,299.27041904687496,0.59265,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7685.215140746243,1.0,1.0
18354132.0,18354132.0,279.46054471564594,295.64189526766,283.4797952935861,0.05089251362517214,0.05084383907142024,0.05089251360785604,0.04065466027378191,0.23424417595910468,0.4275780075248844,298.57523023758034,298.857094998275,298.26344758310853,298.13936253408593,298.14783812852795,0.0,20.645105964539564,5568.280308161439,29.51388195831549,1458.6622888499326,610.4593784502031,0.0,299.2733380909091,0.5926,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7687.56096338443,1.0,1.0
18354141.0,18354141.0,279.4607602925156,295.6422553267726,283.48065354236496,0.05089251900506602,0.05084384418365865,0.050892518987749644,0.04065466425146489,0.23424420146909722,0.42757805231910034,298.5763944712364,298.857750049599,298.2641580758145,298.14010337710477,298.1484304398786,0.0,20.645109307266505,5568.759199925995,29.51388195831549,1458.6622888499326,612.3320889048091,0.0,299.27625000994317,0.59255,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7689.912568946318,1.0,1.0
18354150.0,18354150.0,279.4609758693853,295.6426153858852,283.4815117911439,0.05089252438495936,0.05084384929589652,0.050892524367642696,0.04065466822914746,0.23424422697908714,0.4275780971133117,298.577558702653,298.8584050996625,298.26486856716156,298.1408442189555,298.14902275008336,0.0,20.645112649993546,5569.238098334243,29.513881958315498,1458.6622888499326,614.2105909006207,0.0,299.2791548295454,0.5925,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7692.269972693104,1.0,1.0
18354159.0,18354159.0,279.461191446255,295.64297544499783,283.4823700399227,0.050892529764853256,0.050843854408134964,0.05089252974753633,0.04065467220683047,0.23424425248907985,0.42757814190752774,298.57872293182993,298.8590601484653,298.26557905714964,298.14158505963815,298.14961505914226,0.0,20.645115992721077,5569.717003386357,29.513881958315498,1458.6622888499326,616.0948996986485,0.0,299.28205257528407,0.59245,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7694.6331898859735,1.0,1.0
18354168.0,18354168.0,279.4613905388389,295.6432515921163,283.48320042813697,0.05089253496413364,0.05084385934874766,0.05089253494681651,0.04065467605097442,0.23424427714270915,0.42757818519480284,298.57988556433725,298.8597119481308,298.2662882524925,298.14232464194026,298.1502061126699,0.0,20.64511927143675,5570.178676632328,29.513881958315526,1458.6622888499326,617.9645306474929,0.0,299.2849432727273,0.5924,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7696.964497359505,1.0,1.0
18354177.0,18354177.0,279.46157385725206,295.6434474420274,283.48400415597274,0.05089253999058133,0.050843864125128244,0.050892539973264046,0.040654679767332155,0.23424430097686716,0.42757822704005627,298.5810466688677,298.86036063858313,298.2669962089082,298.14306302002757,298.1507959647081,0.0,20.645122488898203,5570.623858182309,29.513881958315537,1458.6622888499326,619.8201969360929,0.0,299.28782694744314,0.59235,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7699.265348415547,1.0,1.0
18354186.0,18354186.0,279.46175097570733,295.64361173152747,283.4847974050816,0.05089254494909811,0.05084386883695832,0.0508925449317807,0.04065468343346426,0.2342443244889367,0.42757826831853135,298.5822071714837,298.86100810622287,298.26770367755125,298.1438009241033,298.1513853438172,0.0,20.64512568228419,5571.0625589064575,29.513881958315537,1458.6622888499326,621.6737131426335,0.0,299.290703625,0.5922999999999999,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7701.5575685396225,1.0,1.0
