,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18354195.0,18354195.0,279.4619218942047,295.6437444606166,283.4855801754636,0.05089254983968398,0.05084387348423791,0.05089254982236646,0.04065468704937072,0.23424434767891764,0.42757830903022775,298.58336707218774,298.86165435105414,298.26841065842365,298.14453835417004,298.15197424999906,0.0,20.645128851594723,5571.494777966398,29.513881958315537,1458.6622888499326,623.525023611744,0.0,299.2935733309659,0.59225,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7703.841101237984,1.0,1.0
18354204.0,18354204.0,279.46208661274403,295.6438456292947,283.48635246711876,0.05089255466233951,0.050843878066967545,0.05089255464502191,0.04065469061505196,0.2342443705468128,0.4275783491751504,298.5845263709827,298.8622993730811,298.2691171515274,298.14527531023043,298.15256268325555,0.0,20.64513199682999,5571.920514555158,29.513881958315537,1458.6622888499326,625.3740726271103,0.0,299.2964360909091,0.5922,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7706.115889987346,1.0,1.0
18354213.0,18354213.0,279.46224513132546,295.64391523756177,283.487114280047,0.050892559417062985,0.0508438825851456,0.050892559399745324,0.04065469413050672,0.23424439309261402,0.427578388753285,298.5856850678713,298.862943172308,298.26982315686445,298.146011792287,298.1531506435886,0.0,20.645135117989373,5572.339767897196,29.513881958315537,1458.6622888499326,627.2208044152527,0.0,299.2992919303977,0.5921500000000001,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7708.381878238686,1.0,1.0
18354222.0,18354222.0,279.4623974499489,295.6439532854179,283.48786561424845,0.05089256410385611,0.05084388703877368,0.050892564086538424,0.04065469759573627,0.23424441531632936,0.42757842776464583,298.5868431628561,298.86358574873907,298.2705286744369,298.1467478003425,298.15373813099995,0.0,20.645138215073477,5572.752537248337,29.513881958315537,1458.6622888499326,629.06516314919,0.0,299.30214087499996,0.5921000000000001,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7710.639009420848,1.0,1.0
18354231.0,18354231.0,279.4625435686144,295.64395977286307,283.488606469723,0.05089256872271834,0.05084389142785128,0.05089256870540064,0.04065470101074017,0.23424443721795624,0.42757846620922824,298.58800065593994,298.8642271023783,298.2712337042467,298.14748333439934,298.15432514549155,0.0,20.645141288082105,5573.1588218959,29.513881958315537,1458.6622888499326,630.9070929520356,0.0,299.30498295028406,0.59205,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7712.887226944265,1.0,1.0
18354240.0,18354240.0,279.46268255033243,295.6439351901775,283.48933461257576,0.05089257342317106,0.050843895894444935,0.05089257340585335,0.04065470448605056,0.23424445950651135,0.42757850534014097,298.58915699496464,298.8648662634831,298.2719378286519,298.14821798893166,298.1549113163146,0.0,20.64514439616114,5573.557670716388,29.51388195831552,1458.6622888499326,632.7319164951707,0.0,299.30781818181816,0.5920000000000001,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7715.110902415968,1.0,1.0
18354249.0,18354249.0,279.4627774788066,295.6437278649906,283.48998468277335,0.05089257817586205,0.050843900410637174,0.05089257815854434,0.04065470799993398,0.2342444820429122,0.4275785449255541,298.5903066617462,298.8654918359189,298.2726364319696,298.1489472846212,298.1554920060538,0.0,20.64514754198519,5573.911900355593,29.51388195831552,1458.6622888499326,634.4237014122257,0.0,299.31064659517045,0.59195,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7717.156920118052,1.0,1.0
18354258.0,18354258.0,279.4628723594265,295.64352035506624,283.4906346671163,0.05089258292534774,0.050843904923785765,0.05089258290803004,0.0406547115114502,0.23424450456410809,0.4275785844839303,298.591456318377,298.86611739107104,298.27333502743613,298.1496765728824,298.15607268820867,0.0,20.64515068667203,5574.266080006767,29.51388195831552,1458.6622888499326,636.1198469575883,0.0,299.3134682159091,0.5919,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7719.207248459275,1.0,1.0
18354267.0,18354267.0,279.46296724004645,295.6433128451419,283.4912846514592,0.05089258767483404,0.050843909436934925,0.05089258765751633,0.040654715022966845,0.2342445270853068,0.4275786240423116,298.59260597281326,298.86674294503047,298.274033621577,298.15040586001817,298.15665336924866,0.0,20.645153831359337,5574.620257572296,29.51388195831552,1458.6622888499326,637.8205354694036,0.0,299.31628306960226,0.59185,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7721.262117681307,1.0,1.0
18354276.0,18354276.0,279.4630621206664,295.64310533521757,283.49193463580207,0.05089259242431976,0.050843913950083544,0.05089259240700206,0.04065471853448309,0.23424454960650276,0.42757866360068797,298.5937556250549,298.8673684977971,298.27473221439226,298.1511351460285,298.1572340491738,0.0,20.645156976046717,5574.97443305215,29.51388195831552,1458.6622888499326,639.5257770492157,0.0,299.3190911818182,0.5918,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7723.321537885659,1.0,1.0
18354285.0,18354285.0,279.46315700128633,295.6428978252933,283.492584620145,0.0508925971738055,0.05084391846323216,0.05089259715648781,0.040654722045999334,0.23424457212769886,0.4275787031590644,298.59490527510184,298.8679940493709,298.2754308058818,298.1518644309133,298.1578147279841,0.0,20.645160120734378,5575.328606446263,29.51388195831552,1458.6622888499326,641.2355817985905,0.0,299.32189257812496,0.59175,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7725.385519173836,1.0,1.0
18354294.0,18354294.0,279.4632518819063,295.64269031536895,283.4932346044879,0.05089260192329239,0.050843922976381906,0.050892601905974694,0.04065472555751643,0.23424459464890032,0.42757874271745044,298.59605492295424,298.868619599752,298.27612939604575,298.1525937146727,298.15839540567947,0.0,20.645163265422724,5575.682777754596,29.51388195831552,1458.6622888499326,642.9499598190259,0.0,299.3246872840909,0.5917,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7727.454071647292,1.0,1.0
18354303.0,18354303.0,279.4633365267952,295.64245426361543,283.4938656119083,0.05089260728896673,0.05084392807505356,0.050892607271649036,0.04065472952460562,0.23424462009196226,0.42757878742365035,298.5972021476101,298.8692405214081,298.2768260740559,298.15332117041345,298.1589742496274,0.0,20.645166672375886,5576.027088248501,29.513881958315537,1458.6622888499326,644.6179657977641,0.0,299.32747532528407,0.59165,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7729.466391526888,1.0,1.0
18354312.0,18354312.0,279.4634068697951,295.6421779073936,283.4944702182509,0.050892613596638756,0.050843934068840704,0.05089261357932107,0.0406547341881488,0.23424465000183056,0.42757884000017016,298.5983460535954,298.8698550388329,298.277520111408,298.1540461098189,298.1595505605893,0.0,20.645170478540482,5576.3577208772895,29.513881958315537,1458.6622888499326,646.219686608061,0.0,299.3302567272727,0.5916,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7731.398748772139,1.0,1.0
18354321.0,18354321.0,279.463477212795,295.64190155117177,283.4950748245935,0.05089261990431196,0.050843940062628955,0.05089261988699427,0.04065473885169286,0.23424467991170442,0.4275788925766997,298.5994899574048,298.8704695550908,298.278214147448,298.15477104811583,298.1601268704487,0.0,20.64517428470588,5576.68835114081,29.513881958315537,1458.6622888499326,647.825383667852,0.0,299.33303151562495,0.59155,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7733.335079901615,1.0,1.0
18354330.0,18354330.0,279.46354755579495,295.64162519495,283.49567943093604,0.05089262621198403,0.05084394605641614,0.05089262619466633,0.04065474351523607,0.23424470982157292,0.4275789451532196,298.6006338590385,298.87108407018184,298.2789081821758,298.15549598530424,298.1607031792056,0.0,20.645178090871223,5577.018979039099,29.513881958315537,1458.6622888499326,649.4350650886082,0.0,299.33579971590905,0.5915,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7735.275393026825,1.0,1.0
18354339.0,18354339.0,279.46361789879484,295.64134883872816,283.4962840372786,0.05089263251965611,0.05084395205020333,0.050892632502338414,0.04065474817877931,0.23424473973144153,0.42757899772973945,298.6017777584965,298.87169858410607,298.2796022155916,298.15622092138403,298.1612794868601,0.0,20.64518189703694,5577.349604572192,29.513881958315537,1458.6622888499326,651.0487389817322,0.0,299.33856135369314,0.59145,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7737.21969625921,1.0,1.0
18354348.0,18354348.0,279.4636882417948,295.64107248250633,283.4968886436212,0.05089263882732937,0.05084395804399163,0.05089263881001167,0.0406547528423234,0.23424476964131563,0.42757905030626897,298.60292165577874,298.8723130968634,298.2802962476952,298.15694585635526,298.16185579341203,0.0,20.64518570320344,5577.680227740141,29.513881958315537,1458.6622888499326,652.6664134586939,0.0,299.34131645454545,0.5914,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7739.167997710286,1.0,1.0
18354357.0,18354357.0,279.46375014903623,295.640790971241,283.4974762057505,0.050892643999492684,0.050843962958807255,0.050892643982174995,0.04065475666637177,0.23424479416670452,0.4275790933931813,298.6040624423658,298.8729218701271,298.2809879333824,298.15766840927836,298.1624298716175,0.0,20.645189049560894,5578.0029188702165,29.51388195831552,1458.6622888499326,654.2316610874907,0.0,299.3440650440341,0.59135,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7741.055939815516,1.0,1.0
18354366.0,18354366.0,279.46380124029145,295.6404968769677,283.4980428842914,0.05089264912404636,0.05084396782841853,0.050892649106728666,0.04065476045526285,0.23424481846622375,0.42757913606594117,298.60520002864126,298.8735242837717,298.28167704402927,298.15838847643204,298.163001302561,0.0,20.645192408326878,5578.315904679365,29.513881958315512,1458.6622888499326,655.7324218321696,0.0,299.34680714772725,0.5913,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7742.86968972811,1.0,1.0
18354375.0,18354375.0,279.4638496799548,295.6401981686989,283.49860469189287,0.050892654538359984,0.050843972973415086,0.05089265452104228,0.0406547644584403,0.2342448441396042,0.42757918114752674,298.60633703196095,298.8741253948547,298.28236563471177,298.1591080803005,298.1635721385673,0.0,20.645195902760637,5578.626628943578,29.51388195831552,1458.6622888499326,657.2209513296489,0.0,299.34954279119313,0.59125,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7744.668946984235,1.0,1.0
18354384.0,18354384.0,279.46389811961814,295.63989946043,283.4991664994943,0.05089265995267361,0.05084397811841167,0.05089265993535591,0.04065476846161776,0.23424486981298476,0.42757922622911215,298.6074740331265,298.87472650480134,298.2830542240977,298.1598276830806,298.1641429734858,0.0,20.645199397194723,5578.937351176525,29.51388195831552,1458.6622888499326,658.7128465390554,0.0,299.35227199999997,0.5912,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7746.471567921023,1.0,1.0
18354393.0,18354393.0,279.46394655928145,295.6396007521612,283.49972830709584,0.05089266536698724,0.050843983263408256,0.05089266534966957,0.04065477246479523,0.23424489548636535,0.4275792713106976,298.6086110321379,298.8753276136119,298.2837428121871,298.16054728477246,298.1647138073167,0.0,20.64520289162914,5579.248071378285,29.51388195831552,1458.6622888499326,660.2081136480854,0.0,299.3549947997159,0.5911500000000001,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7748.277558726248,1.0,1.0
18354402.0,18354402.0,279.4639949989448,295.63930204389237,283.5002901146973,0.05089267078130033,0.05084398840840432,0.05089267076398263,0.04065477646797229,0.23424492115974332,0.4275793163922782,298.6097480289951,298.87592872128624,298.2844313989799,298.16126688537605,298.1652846400597,0.0,20.645206386063677,5579.558789548935,29.51388195831552,1458.6622888499326,661.7067588443668,0.0,299.3577112159091,0.5911,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7750.086925587613,1.0,1.0
18354411.0,18354411.0,279.46404343860814,295.63900333562356,283.50085192229875,0.050892676195614585,0.050843993553401474,0.05089267617829689,0.040654780471150204,0.2342449468331267,0.42757936147386844,298.61088502369824,298.8765298278244,298.2851199844761,298.1619864848914,298.1658554717151,0.0,20.64520988049897,5579.869505688573,29.51388195831552,1458.6622888499326,663.208788315551,0.0,299.3604212741477,0.59105,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7751.899674692871,1.0,1.0
18354420.0,18354420.0,279.4640899561075,295.63870753216037,283.5014093623266,0.05089268068703561,0.05084399782142591,0.050892680669717916,0.0406547837919859,0.234244968130326,0.4275793988527443,298.61202106026127,298.8771291563375,298.28580785869224,298.16270532821954,298.16642560346327,0.0,20.64521298495445,5580.178291794537,29.51388195831552,1458.6622888499326,664.6986028718856,0.0,299.36312499999997,0.5910000000000001,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7753.698278459624,1.0,1.0
18354429.0,18354429.0,279.46412918090107,295.6384227495534,283.5019502317444,0.050892681676992256,0.05084399876220875,0.05089268165967456,0.04065478452400965,0.2342449728242473,0.4275794070074599,298.61315346765934,298.8777217421946,298.28649303793355,298.1634213056158,298.1669930828017,0.0,20.64521460982234,5580.479761256874,29.51388195831552,1458.6622888499326,666.1324082508307,0.0,299.3658224190341,0.59095,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7755.433554925775,1.0,1.0
18354438.0,18354438.0,279.46416713998104,295.6381398797136,283.5024882251862,0.05089268205924036,0.05084399912552086,0.05089268204192266,0.04065478480672333,0.23424497463653027,0.42757941009007683,298.6142852434159,298.8783131568839,298.28717774837537,298.1641367847176,298.16756010090046,0.0,20.645215977895287,5580.779959589877,29.51388195831552,1458.6622888499326,667.5589669017894,0.0,299.36851355681813,0.5909000000000001,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7757.160313277809,1.0,1.0
18354447.0,18354447.0,279.4642038333474,295.63785892264093,283.50302334265206,0.05089268183377874,0.05084399891136116,0.050892681816461054,0.040654784640126125,0.23424497356716936,0.427579408100586,298.61541638753346,298.8789034004093,298.28786199001956,298.16485176552743,298.1681266577611,0.0,20.645217089172878,5581.078886873733,29.51388195831552,1458.6622888499326,668.97821829851,0.0,299.37119843892043,0.59085,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7758.878493069663,1.0,1.0
18354456.0,18354456.0,279.4642392610002,295.6375798783353,283.5035555841419,0.05089268100060686,0.050843998119729096,0.05089268098328917,0.04065478402421757,0.234244969616162,0.42757940103898207,298.6165469000145,298.87949247277453,298.28854576286784,298.1655662480478,298.16869275338536,0.0,20.64521794365482,5581.376543187827,29.51388195831552,1458.6622888499326,670.3901021663562,0.0,299.37387709090905,0.5908,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7760.588034106086,1.0,1.0
18354465.0,18354465.0,279.4642734229394,295.6373027467968,283.5040849496558,0.05089267955972586,0.050843996750625765,0.05089267954240817,0.040654782958998534,0.23424496278351348,0.427579388905275,298.6176767808616,298.8800803739834,298.28922906692196,298.1662802322813,298.1692583877749,0.0,20.645218541341496,5581.672928610769,29.51388195831552,1458.6622888499326,671.7945584863894,0.0,299.37654953835226,0.59075,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7762.288876446748,1.0,1.0
18354474.0,18354474.0,279.46430631916496,295.63702752802544,283.50461143919375,0.050892677511134576,0.050843994804050066,0.05089267749381688,0.04065478144446818,0.2342449530692185,0.4275793716994551,298.6188060300771,298.88066710403956,298.2899119021837,298.16699371823046,298.1698235609314,0.0,20.64521888223248,5581.968043220413,29.51388195831552,1458.6622888499326,673.1915274993144,0.0,299.37921580681814,0.5907,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7763.980960410207,1.0,1.0
18354483.0,18354483.0,279.4643359484151,295.63675889569896,283.50513042936615,0.05089267439453202,0.05084399184254007,0.05089267437721433,0.04065477914022477,0.23424493829080428,0.427579345595584,298.6199336974087,298.8812506939704,298.29059350751965,298.16770594344854,298.1703874328563,0.0,20.645218753972216,5582.260065517079,29.513881958315537,1458.6622888499326,674.5641593277375,0.0,299.381875921875,0.59065,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7765.645614407037,1.0,1.0
18354492.0,18354492.0,279.4643611386534,295.63650029801096,283.50563917805096,0.05089266995722931,0.050843987626032705,0.05089266993991161,0.04065477585950747,0.23424491724992325,0.4275793084841424,298.6210592476736,298.88182994233966,298.2912734309769,298.1684164739867,298.1709494675728,0.0,20.645218042825658,5582.548005927334,29.513881958315537,1458.6622888499326,675.9023013130053,0.0,299.3845299090909,0.5906,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7767.271696091413,1.0,1.0
18354501.0,18354501.0,279.4643863288916,295.63624170032296,283.50614792673576,0.05089266551992719,0.050843983409525874,0.05089266550260949,0.040654772578790584,0.23424489620904496,0.42757927137270557,298.62218479581577,298.88240918962015,298.29195335315995,298.1691270034686,298.1715115012233,0.0,20.645217331679167,5582.83594533635,29.513881958315537,1458.6622888499326,677.2430736332535,0.0,299.3871777940341,0.59055,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7768.9004071095305,1.0,1.0
18354510.0,18354510.0,279.4644115191298,295.6359831026349,283.5066566754206,0.050892661082625655,0.050843979193019605,0.05089266106530796,0.040654769298074135,0.23424487516816947,0.42757923426127353,298.6233103418351,298.88298843581185,298.29263327406886,298.16983753189413,298.17207353380763,0.0,20.645216620532764,5583.123883744162,29.513881958315537,1458.6622888499326,678.5864804216669,0.0,299.3898196022727,0.5905,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7770.53175159461,1.0,1.0
18354519.0,18354519.0,279.46443670936804,295.6357245049469,283.50716542410544,0.05089265664532296,0.05084397497651224,0.05089265662800527,0.04065476601735684,0.23424485412728857,0.4275791971498319,298.6244358857318,298.8835676809147,298.29331319370357,298.17054805926335,298.172635565326,0.0,20.645215909385804,5583.41182115085,29.51388195831552,1458.6622888499326,679.9325258115022,0.0,299.392455359375,0.59045,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7772.165733679986,1.0,1.0
18354528.0,18354528.0,279.46446189960625,295.6354659072589,283.50767417279025,0.05089265220802086,0.05084397076000544,0.05089265219070318,0.04065476273663998,0.23424483308641042,0.427579160038395,298.6255614275057,298.8841469249288,298.2939931120641,298.1712585855762,298.17319759577833,0.0,20.64521519823892,5583.699757556462,29.51388195831552,1458.6622888499326,681.2812139359445,0.0,299.39508509090905,0.5904,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7773.802357498893,1.0,1.0
18354537.0,18354537.0,279.46448482424495,295.63521907430004,283.5081763428957,0.05089264664793819,0.05084396547652093,0.05089264663062051,0.0406547586257184,0.23424480672171408,0.4275791135895631,298.6266850909999,298.8847227539537,298.294671682278,298.1719676012811,298.17375824788377,0.0,20.64521394846587,5583.985030376569,29.513881958315498,1458.6622888499326,682.6090965306962,0.0,299.3977088224432,0.5903499999999999,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7775.415511663978,1.0,1.0
18354546.0,18354546.0,279.46450589536767,295.6349818662167,283.508673130981,0.05089264016929485,0.050843959320128744,0.050892640151977156,0.04065475383559608,0.2342447760015363,0.4275790595016925,298.6278072174705,298.8852957889446,298.29534914932924,298.17267538095354,298.17431777215694,0.0,20.645212258035986,5584.268124141752,29.513881958315498,1458.6622888499326,683.9203158338456,0.0,299.40032657954544,0.5903,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7777.009823041882,1.0,1.0
18354555.0,18354555.0,279.46452624304857,295.6347484147979,283.50916781842153,0.05089263333212954,0.05084395282303336,0.05089263331481186,0.040654748780376,0.23424474358137745,0.4275790024322408,298.62892874274314,298.8858677327501,298.29602618503634,298.1733826775576,298.174876855584,0.0,20.645210395613987,5584.55036706387,29.513881958315498,1458.6622888499326,685.2265082996566,0.0,299.40293838778405,0.59025,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7778.5982565673885,1.0,1.0
18354564.0,18354564.0,279.46454586728754,295.6345187200437,283.50966040521735,0.05089262613644345,0.05084394598523588,0.05089262611912576,0.04065474346005901,0.23424470946124312,0.42757894238121763,298.63004966682036,298.886438585374,298.2967027894011,298.1740894910958,298.17543549816656,0.0,20.64520836120027,5584.831759222357,29.51388195831549,1458.6622888499326,686.5276351249847,0.0,299.40554427272724,0.5902000000000001,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7780.1807735167895,1.0,1.0
18354573.0,18354573.0,279.4645647680847,295.63429278195395,283.5101508913684,0.05089261858223426,0.050843938806734115,0.05089261856491657,0.040654737874643423,0.23424467364112234,0.4275788793486039,298.63116998970474,298.88700834681964,298.2973789624252,298.1747958215708,298.1759936999065,0.0,20.645206154794025,5585.11230069601,29.51388195831549,1458.6622888499326,687.8236576245567,0.0,299.4081442599432,0.5901500000000001,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7781.757335283608,1.0,1.0
18354582.0,18354582.0,279.46458294544004,295.6340706005288,283.51063927687477,0.05089261066950544,0.05084393128753137,0.05089261065218776,0.040654732024131786,0.23424463612103147,0.42757881333442843,298.6322897113989,298.88757701709085,298.29805470411054,298.17550166898525,298.1765514608053,0.0,20.645203776396507,5585.391991563014,29.51388195831549,1458.6622888499326,689.1145372328826,0.0,299.410738375,0.5901,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7783.327903380541,1.0,1.0
18354591.0,18354591.0,279.4646003993535,295.63385217576814,283.5111255617364,0.05089260239825354,0.05084392342762433,0.05089260238093586,0.040654725908521566,0.23424459690095428,0.42757874433866216,298.6334088319054,298.88814459619107,298.29873001445884,298.1762070333417,298.17710878086484,0.0,20.645201226006435,5585.6708319009185,29.51388195831549,1458.6622888499326,690.4002355059739,0.0,299.4133266434659,0.5900500000000001,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7784.892439441146,1.0,1.0
18354600.0,18354600.0,279.4646171298251,295.63363750767206,283.5116097459533,0.05089259376848086,0.050843915227015216,0.05089259375116318,0.040654719527814444,0.23424455598090155,0.4275786723613245,298.6345273512268,298.8887110841239,298.2994048934718,298.1769119146428,298.17766566008663,0.0,20.645198503624666,5585.9488217866565,29.51388195831549,1458.6622888499326,691.6807141232331,0.0,299.41590909090905,0.59,297.15,279.4648935155025,295.61189602183623,286.71959423136326,0.04999999573209939,0.049999995987881844,0.04999999571475633,0.03999999580297083,0.22999999574324015,1.0,1.0,7786.450905221762,1.0,1.0
18354600.0,18354600.0,279.4646171298251,295.63363750767206,283.5116097459533,0.05089259376848086,0.050843915227015216,0.05089259375116318,0.040654719527814444,0.23424455598090155,0.4275786723613245,298.6345273512268,298.8887110841239,298.2994048934718,298.1769119146428,298.17766566008663,0.0,20.645198503624666,5547.89428331485,29.51388195831549,1458.6622888499326,648.1535461662444,0.0,299.41590909090905,0.59,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7704.869198792967,1.0,1.0
18354609.0,18354609.0,279.4669595614265,295.6373501414896,283.51212111926395,0.050892584648073544,0.05084390655979216,0.05089258463068249,0.040654712783548014,0.23424451274407712,0.42757859631778533,298.63564493798594,298.889275706188,298.30007907782414,298.177616023798,298.1782217684681,0.0,20.64519553201155,5547.946762446101,29.51388195831549,1458.6622888499326,644.8256425581656,0.0,299.4184857428977,0.58995,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7701.593771344526,1.0,1.0
18354618.0,18354618.0,279.46994559052297,295.6408788495237,283.51271167492024,0.05089257781834601,0.05084390006848282,0.0508925778008657,0.04065470773187286,0.2342444803733815,0.4275785395500428,298.6367617106098,298.88983878526227,298.3007527202753,298.17831967081133,298.17877727292677,0.0,20.645193378207285,5548.106597026486,29.51388195831549,1458.6622888499326,641.6655280408726,0.0,299.421056625,0.5899,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7698.5934892538135,1.0,1.0
18354627.0,18354627.0,279.47303052316954,295.6440051449351,283.513452630497,0.050892571512212735,0.05084389407512425,0.05089257149465257,0.040654703067861106,0.23424445048321693,0.4275784871390899,298.6378777023223,298.8904002623254,298.3014259223839,298.17902304405965,298.1793322691151,0.0,20.64519139163818,5548.423588390825,29.51388195831549,1458.6622888499326,638.6149149977585,0.0,299.4236217627841,0.58985,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7695.859865588469,1.0,1.0
18354636.0,18354636.0,279.47602814552357,295.64704729835694,283.51430278310954,0.050892565404861215,0.050843888270834345,0.05089256538723163,0.04065469855108131,0.23424442153390249,0.42757843637575743,298.638993415017,298.89096106788026,298.3020990443838,298.17972649749026,298.179887157365,0.0,20.645189458820475,5548.844734967026,29.51388195831549,1458.6622888499326,635.6795680027434,0.0,299.42618118181815,0.5898,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7693.345663236838,1.0,1.0
18354645.0,18354645.0,279.4789125578275,295.64998034987843,283.5152945250077,0.05089255955525971,0.05084388271170006,0.050892559537574183,0.040654694225209544,0.2342443938045398,0.4275783877488089,298.6401087665488,298.89152100304415,298.3027720628846,298.180430055195,298.180441905969,0.0,20.645187595699635,5549.400991725402,29.51388195831549,1458.6622888499326,632.8877926606264,0.0,299.42873490767045,0.58975,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7691.110142789976,1.0,1.0
18354654.0,18354654.0,279.4816344351214,295.65290095549267,283.5164455348985,0.050892553599636924,0.050843877052032874,0.05089255358190839,0.04065468982126573,0.23424436557030073,0.427578338209797,298.6412239141029,298.8920802354905,298.30344517215207,298.1811340073021,298.18099671627556,0.0,20.64518565560799,5550.091921325676,29.51388195831549,1458.6622888499326,630.2946417911255,0.0,299.4312829659091,0.5897,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7689.207919580656,1.0,1.0
18354663.0,18354663.0,279.48426254174615,295.65581438074,283.5176884306317,0.05089254758284852,0.050843871334366436,0.05089254756508443,0.04065468537228071,0.234244337044789,0.42757828814459864,298.64233894309405,298.89263906208055,298.30411833325536,298.18183818651784,298.18155156173776,0.0,20.645183671110143,5550.860525519037,29.51388195831549,1458.6622888499326,627.8192337095408,0.0,299.43382538210227,0.58965,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7687.5011137079355,1.0,1.0
18354672.0,18354672.0,279.4867139574985,295.6587597288183,283.5190748235832,0.05089254135469177,0.05084386541593068,0.050892541336901034,0.04065468076715815,0.23424430751571512,0.4275782362999297,298.6434539139424,298.8931972927477,298.3047917900761,298.18254308989737,298.18210668956027,0.0,20.645181558032995,5551.729483790424,29.51388195831549,1458.6622888499326,625.5906590706225,0.0,299.43636218181814,0.5896,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7686.141495227327,1.0,1.0
18354681.0,18354681.0,279.4890485070351,295.66172619117555,283.5205561279274,0.050892534986731824,0.050843859364702114,0.05089253496892034,0.04065467605876312,0.23424427732286526,0.4275781832782835,298.6445688456273,298.8937551289101,298.30546544206453,298.1832484719046,298.18266200378616,0.0,20.645179359911126,5552.664830503799,29.51388195831549,1458.6622888499326,623.5263254015682,0.0,299.43889339062497,0.58955,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7685.012506073525,1.0,1.0
18354690.0,18354690.0,279.49129422272125,295.66470870319023,283.52210957753977,0.05089252851250319,0.05084385321253367,0.05089252849467543,0.04065467127186754,0.23424424662545917,0.4275781293619811,298.6456837470427,298.8943126649475,298.3061392421056,298.18395421748755,298.18321745945224,0.0,20.645177097144078,5553.650657252993,29.51388195831549,1458.6622888499326,621.5872748650266,0.0,299.44141903409087,0.5895,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7684.059280023412,1.0,1.0
18354699.0,18354699.0,279.49345110455704,295.6677072648622,283.5237351724204,0.050892521932004726,0.050843846959424274,0.050892521914165184,0.04065466640647057,0.2342442154234913,0.42757807455101277,298.6467986181888,298.89486990086095,298.30681319019897,298.18466032664645,298.18377305655827,0.0,20.64517476973144,5554.686988594823,29.51388195831549,1458.6622888499326,619.7723768046685,0.0,299.44393913778407,0.58945,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7683.280710977469,1.0,1.0
18354708.0,18354708.0,279.4954865647233,295.670721506875,283.5254093289495,0.05089251515155432,0.05084384051628515,0.05089251513370459,0.04065466139321375,0.23424418327327734,0.4275780180728521,298.647913511373,298.8954266660196,298.3074874837136,298.1853672077728,298.1843290173083,0.0,20.64517232179993,5555.738324592073,29.51388195831549,1458.6622888499326,618.1655584244417,0.0,299.4464537272727,0.5894,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7682.725226146562,1.0,1.0
18354717.0,18354717.0,279.49741481861327,295.67375159033077,283.52714233472636,0.050892508212017906,0.05084383392197854,0.05089250819416087,0.04065465626235259,0.23424415036836108,0.42757796026449013,298.649028403778,298.895983034857,298.30816203655263,298.186074682719,298.1848852447718,0.0,20.64516977772253,5556.820189890031,29.51388195831549,1458.6622888499326,616.728230292511,0.0,299.448962828125,0.58935,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7682.369760768512,1.0,1.0
18354726.0,18354726.0,279.4991005506527,295.6767936987833,283.5289797800484,0.05089250102326712,0.05084382709084661,0.05089250100540818,0.04065465094724529,0.23424411628111128,0.427577900376873,298.6501433933808,298.89653839571025,298.3088372365817,298.18678360895785,298.18544204394595,0.0,20.645167054470143,5557.9503831901,29.51388195831549,1458.6622888499326,615.6820123401562,0.0,299.45146646590905,0.5893,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7682.453733392975,1.0,1.0
18354735.0,18354735.0,279.50069933484804,295.67983652039624,283.53084912646386,0.05089249375943674,0.05084382018836205,0.050892493741577595,0.04065464557662472,0.23424408183767884,0.42757783986412934,298.6512584321086,298.89709337659923,298.3095126803533,298.1874930779727,298.18599904750596,0.0,20.645164271545145,5559.093450323956,29.51388195831549,1458.6622888499326,614.7796794848956,0.0,299.45396466619314,0.5892499999999999,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7682.694464888645,1.0,1.0
18354744.0,18354744.0,279.50227666200334,295.6828658496048,283.53271288751773,0.05089248645037421,0.05084381324289497,0.05089248643251486,0.04065464017256068,0.23424404717976544,0.4275777789744499,298.65237343084556,298.8976481343176,298.31018815755283,298.1882026784452,298.1865560828692,0.0,20.645161460229513,5560.230901832389,29.51388195831552,1458.6622888499326,613.919529298797,0.0,299.45645745454544,0.5892000000000001,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7682.971763399662,1.0,1.0
18354753.0,18354753.0,279.50366225993946,295.68577461753745,283.53452674061606,0.0508924787371416,0.05084380591335947,0.05089247871928219,0.0406546344696639,0.23424401060536745,0.42757771471667866,298.65348808880395,298.89820090611954,298.3108639434109,298.1889134616639,298.18711341072765,0.0,20.645158395230247,5561.3175299382,29.51388195831552,1458.6622888499326,613.425216814289,0.0,299.45894485653406,0.58915,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7683.564075955967,1.0,1.0
18354762.0,18354762.0,279.50499881270184,295.6886525453678,283.5363278270409,0.05089247092052218,0.05084379848557916,0.05089247090266275,0.040654628690325635,0.23424397354073215,0.4275776495973484,298.6546026580384,298.898753169149,298.31153980729056,298.1896245466754,298.1876708126272,0.0,20.645155265338204,5562.391225999659,29.51388195831552,1458.6622888499326,613.0245375005884,0.0,299.4614268977273,0.5891,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7684.237089573833,1.0,1.0
18354771.0,18354771.0,279.5062863202906,295.691499633096,283.53811614679216,0.05089246300051421,0.0508437909595524,0.050892462982654804,0.04065462283454458,0.2342439359858513,0.4275775836164449,298.65571713854933,298.8993049234073,298.3122157491918,298.1903359334802,298.18822828856776,0.0,20.64515207055281,5563.4519919875665,29.51388195831552,1458.6622888499326,612.717306933712,0.0,299.46390360369315,0.5890500000000001,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7684.99062180008,1.0,1.0
18354780.0,18354780.0,279.5075247827056,295.6943158807219,283.5398916998699,0.05089245497711771,0.0508437833352792,0.050892454959258364,0.040654616902320764,0.23424389794072492,0.42757751677396794,298.6568315303372,298.89985616889595,298.3128917691145,298.1910476220786,298.1887858385493,0.0,20.64514881087406,5564.499829662195,29.51388195831552,1458.6622888499326,612.5033837365938,0.0,299.46637499999997,0.589,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7685.824533017911,1.0,1.0
18354789.0,18354789.0,279.508714199947,295.69710128824556,283.54165448627407,0.050892446850333235,0.050843775612760087,0.05089244683247399,0.04065461089365461,0.2342438594053559,0.4275774490699223,298.65794583340244,298.90040690561636,298.31356786705857,298.1917596124712,298.18934346257157,0.0,20.645145486302162,5565.534740573184,29.513881958315512,1458.6622888499326,612.3826694868629,0.0,299.4688411122159,0.5889500000000001,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7686.738726354596,1.0,1.0
18354798.0,18354798.0,279.5098545720147,295.699855855667,283.5434045060048,0.050892438620161386,0.05084376779199563,0.050892438602302276,0.040654604808546525,0.23424382037974675,0.4275773805043131,298.65906004774564,298.9009571335699,298.3142440430239,298.1924719046583,298.1899011606346,0.0,20.64514209683736,5566.556726059458,29.513881958315512,1458.6622888499326,612.3551086524114,0.0,299.47130196590905,0.5889,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7687.733147616954,1.0,1.0
18354807.0,18354807.0,279.51094589890874,295.7025795829862,283.5451417590619,0.05089243028659984,0.05084375987298363,0.05089243026874091,0.040654598646994826,0.23424378086388678,0.42757731107712066,298.6601741733672,298.90150685275813,298.31492029701053,298.19318449864056,298.19045893273824,0.0,20.64513864247883,5567.56578724917,29.513881958315512,1458.6622888499326,612.4206885550752,0.0,299.4737575866477,0.58885,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7688.807785254972,1.0,1.0
18354816.0,18354816.0,279.5119846353936,295.7051835660527,283.54681673516103,0.05089242170065437,0.05084375171414566,0.050892421682795536,0.040654592298842544,0.234243740151279,0.4275772395465425,298.6612875909128,298.902054920021,298.31559620615184,298.19389708785917,298.1910164133709,0.0,20.645135040049702,5568.538487967053,29.513881958315537,1458.6622888499326,612.5914095676465,0.0,299.476208,0.5888,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7689.951203382996,1.0,1.0
18354825.0,18354825.0,279.5129713362837,295.70768171799045,283.54843718245246,0.05089241288564104,0.05084374333763726,0.050892412867782254,0.040654585781328106,0.2342436983524827,0.42757716610690755,298.6624003973118,298.9026015142633,298.31627183662613,298.1946097202918,298.19157365973484,0.0,20.645131302566533,5569.47848603558,29.513881958315537,1458.6622888499326,612.8654861684774,0.0,299.47865323153405,0.58875,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7691.165274314872,1.0,1.0
18354834.0,18354834.0,279.513907653877,295.71011547360524,283.5500261757759,0.050892403911001846,0.050843734809444166,0.05089240389314312,0.040654579145792555,0.23424365579677636,0.4275770913369853,298.6635128812231,298.903147168272,298.3169473855159,298.1953225388155,298.1921308421814,0.0,20.645127468795405,5570.3966994346,29.513881958315537,1458.6622888499326,613.2374732695711,0.0,299.48109330681814,0.5887,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7692.455470981214,1.0,1.0
18354843.0,18354843.0,279.51474899229487,295.71243422793367,283.5515587011596,0.05089239471072942,0.05084372606683613,0.05089239469287073,0.04065457234342478,0.23424361217118758,0.4275770146891104,298.66462489250165,298.9036911666457,298.3176228569801,298.19603576829076,298.1926879155469,0.0,20.64512348539942,5571.275129804737,29.51388195831552,1458.662288849933,613.794567519387,0.0,299.4835282514204,0.58865,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7693.890991617772,1.0,1.0
18354852.0,18354852.0,279.5154841321816,295.71462985515524,283.5530304764059,0.050892385323774485,0.050843717146820094,0.050892385305915826,0.04065456540301613,0.2342435676604305,0.42757693649024553,298.66573649245174,298.9042334140594,298.3182983077411,298.196749509141,298.19324487547476,0.0,20.645119362497955,5572.110214771956,29.51388195831552,1458.6622888499326,614.5594988001416,0.0,299.4859580909091,0.5886,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7695.491003742843,1.0,1.0
18354861.0,18354861.0,279.5162192720684,295.7168254823768,283.55450225165225,0.05089237593681843,0.050843708226803,0.050892375918959815,0.04065455846260667,0.23424352314966823,0.4275768582913708,298.66684809032586,298.904775660462,298.31897375724907,298.1974632489796,298.1938018343564,0.0,20.645115239596265,5572.945372271338,29.51388195831552,1458.6622888499326,615.3253905375682,0.0,299.48838285085225,0.58855,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7697.09204885675,1.0,1.0
18354870.0,18354870.0,279.5169113823365,295.7189012560559,283.5559192491256,0.05089236633215189,0.05084369909991039,0.050892366314293294,0.04065455136123554,0.2342434776065592,0.42757677827834195,298.6679588754032,298.9053160858887,298.3196487239429,298.1981768022389,298.19435831287757,0.0,20.64511098196368,5573.74888567206,29.51388195831552,1458.6622888499326,616.1707961410535,0.0,299.49080255681815,0.5885,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7698.740963603325,1.0,1.0
18354879.0,18354879.0,279.5175418149767,295.7208052345287,283.55725772944714,0.05089235641542157,0.050843689676484734,0.050892356397562996,0.04065454402914374,0.2342434305836961,0.4275766956649244,298.66906849634086,298.905853901617,298.32032299912805,298.1988900885021,298.1949141033173,0.0,20.645106531209994,5574.506999043664,29.51388195831552,1458.6622888499326,617.1301400230817,0.0,299.493217234375,0.58845,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7700.4584164062035,1.0,1.0
