,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18354888.0,18354888.0,279.51814957744295,295.72264606810876,283.5585673500744,0.05089234638398996,0.050843680144066206,0.050892346366131394,0.04065453661224889,0.2342433830169387,0.42757661209571496,298.6701776880807,298.9063907574961,298.32099701935357,298.1996032759936,298.1954696401876,0.0,20.64510200947326,5575.2484568542195,29.51388195831552,1458.6622888499326,618.1325070811803,0.0,299.4956269090909,0.5884,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7702.202236753121,1.0,1.0
18354897.0,18354897.0,279.51873466973535,295.72442375679617,283.5598481110074,0.0508923362378576,0.05084367050265534,0.05089233621999903,0.040654529110551396,0.23424333490628949,0.42757652757071823,298.67128645062434,298.9069266535292,298.3216707846205,298.200316364715,298.1960249234894,0.0,20.645097416753714,5575.973254603963,29.51388195831552,1458.6622888499326,619.1781029375095,0.0,299.4980316065341,0.58835,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7703.972625766474,1.0,1.0
18354906.0,18354906.0,279.5192570995199,295.7260195148747,283.56104754841635,0.05089232588320595,0.050843660663090144,0.05089232586534738,0.04065452145467252,0.23424328580691448,0.42757644131325334,298.6723939225069,298.9074596761461,298.32234374870717,298.2010290809576,298.19657941277376,0.0,20.645092666941352,5576.651054200166,29.51388195831552,1458.6622888499326,620.3373358742026,0.0,299.5004313522727,0.5883,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7705.809653549558,1.0,1.0
18354915.0,18354915.0,279.51975561445363,295.7275449117087,283.5622157531965,0.05089231545228646,0.05084365075105233,0.05089231543442787,0.040654513742405474,0.23424323634589211,0.4275763544218452,298.67350088720116,298.9079915742087,298.3230163941989,298.20174164212546,298.197133586812,0.0,20.645087858310536,5577.310833269936,29.51388195831552,1458.6622888499326,621.5411166844759,0.0,299.502826171875,0.58825,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7707.67320862097,1.0,1.0
18354924.0,18354924.0,279.5202541293873,295.7290703085428,283.56338395797655,0.05089230502136644,0.050843640839014013,0.050892305003507846,0.04065450603013803,0.23424318688486728,0.427576267530432,298.67460784983234,298.90852347128185,298.3236890384455,298.20245420229395,298.19768775981123,0.0,20.645083049679837,5577.970652690687,29.51388195831552,1458.6622888499326,622.7472468005619,0.0,299.5052160909091,0.5882000000000001,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7709.539153349176,1.0,1.0
18354933.0,18354933.0,279.5207304675562,295.7305131496296,283.5645200112695,0.05089229440399875,0.050843630749808,0.050892294386140124,0.040654498180023785,0.23424313653973453,0.4275761790845086,298.6757139853917,298.9090538238225,298.32436113513006,298.20316641142244,298.19824141539,0.0,20.645078129410848,5578.611631510374,29.513881958315537,1458.6622888499326,623.9851050132157,0.0,299.5076011349432,0.58815,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7711.417985461248,1.0,1.0
18354942.0,18354942.0,279.5211595732203,295.73178016188086,283.5655875877001,0.050892283389532146,0.05084362028326771,0.05089228337167352,0.0406544900363215,0.23424308431161647,0.42757608732776825,298.67681836177286,298.90958088791257,298.32503206701557,298.2038778740322,298.19879397013284,0.0,20.645072971372517,5579.212430887014,29.51388195831552,1458.6622888499326,625.2881291196691,0.0,299.50998132954544,0.5881000000000001,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7713.3218037863035,1.0,1.0
18354951.0,18354951.0,279.5215733140875,295.73298997677705,283.5666328885159,0.05089227224588691,0.05084360969397834,0.050892272228028286,0.04065448179711326,0.23424303147095207,0.42757599449399897,298.677922164506,298.91010688160793,298.325702619155,298.2045890931305,298.1993461660754,0.0,20.645067735987126,5579.800176942758,29.51388195831552,1458.6622888499326,626.614325314568,0.0,299.51235670028404,0.58805,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7715.235740801561,1.0,1.0
18354960.0,18354960.0,279.52197169015784,295.73414259431814,283.567655913717,0.05089226097306417,0.05084359898194098,0.05089226095520553,0.0406544734623999,0.23424297801774666,0.42757590058321004,298.6790253935935,298.910631804912,298.32637279154983,298.2053000687196,298.19989800321895,0.0,20.64506242325509,5580.374866618472,29.51388195831552,1458.6622888499326,627.9638290074938,0.0,299.51472727272727,0.588,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7717.159928857468,1.0,1.0
18354969.0,18354969.0,279.5223067901892,295.73505089486787,283.568585689468,0.05089224937303896,0.050843587958967346,0.05089224935518031,0.04065446488575181,0.23424292301305277,0.42757580395297934,298.68012624620695,298.911151913635,298.3270413136505,298.206009937608,298.20044805266735,0.0,20.645056862945268,5580.894677175962,29.51388195831552,1458.6622888499326,629.3903229167686,0.0,299.5170930724432,0.5879500000000001,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7719.106227763923,1.0,1.0
18354978.0,18354978.0,279.52264178696015,295.7359587801661,283.5695153103919,0.05089223776706578,0.0508435769303449,0.05089223774920713,0.04065445630471,0.23424286798014576,0.4275757072726676,298.6812270925297,298.91167201315193,298.32770983163573,298.2067198035954,298.2009980980966,0.0,20.64505130024075,5581.414414214885,29.51388195831552,1458.6622888499326,630.8201798049316,0.0,299.519454125,0.5879,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7721.055816128305,1.0,1.0
18354987.0,18354987.0,279.52297678373105,295.73686666546433,283.5704449313159,0.050892226161091535,0.05084356590172143,0.05089222614323288,0.04065444772366739,0.23424281294723365,0.4275756105923461,298.6823279368063,298.9121921117043,298.32837834838705,298.2074296685992,298.2015481424972,0.0,20.64504573753633,5581.934169452737,29.51388195831552,1458.6622888499326,632.2532956165782,0.0,299.52181045596586,0.58785,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7723.008681615099,1.0,1.0
18354996.0,18354996.0,279.5233113668428,295.7377727486895,283.5713739106385,0.050892214549157655,0.050843554867435005,0.05089221453129902,0.04065443913821868,0.23424275788606183,0.4275755138623136,298.68342875497143,298.91271216763033,298.32904684753635,298.20813952113645,298.20209816959607,0.0,20.64504017143525,5582.453556193739,29.51388195831549,1458.6622888499326,633.6899120905027,0.0,299.52416209090904,0.5878,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7724.964679263925,1.0,1.0
18355005.0,18355005.0,279.52360533858234,295.73850191173375,283.57223990015524,0.05089220235206007,0.050843543277111866,0.05089220233420143,0.04065443012014175,0.23424270005012335,0.4275754122512847,298.6845272084559,298.9132281323932,298.3297137385017,298.20884824532584,298.2026465980349,0.0,20.64503427178798,5582.934994186028,29.51388195831549,1458.6622888499326,635.1529780667231,0.0,299.5265090553977,0.58775,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7726.909177332787,1.0,1.0
18355014.0,18355014.0,279.5238899105217,295.73919012530325,283.573091310219,0.050892190019522256,0.050843531558090155,0.05089219000166362,0.04065442100193,0.23424264157194577,0.42757530951051476,298.6856251130523,298.913743149495,298.33038025629753,298.20955670760156,298.20319465566604,0.0,20.645028294939564,5583.40765715506,29.51388195831549,1458.6622888499326,636.6248060656865,0.0,299.528851375,0.5877,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7728.853662323934,1.0,1.0
18355023.0,18355023.0,279.5241650826608,295.7398373893981,283.5739281408298,0.05089217755154249,0.05084351971036822,0.05089217753368384,0.04065441178358215,0.23424258245152085,0.4275752056399893,298.68672246876287,298.91425721893876,298.33104640092523,298.21026490796567,298.20374234249084,0.0,20.645022240889386,5583.871543547051,29.51388195831549,1458.6622888499326,638.1054400329721,0.0,299.5311890752841,0.58765,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7730.7981766291605,1.0,1.0
18355032.0,18355032.0,279.5244308549996,295.74044370401816,283.57475039198766,0.05089216494812421,0.05084350773394936,0.050892164930265577,0.04065440246510076,0.234242522688865,0.42757510063973686,298.6878192755898,298.91477034072733,298.33171217238635,298.21097284642013,298.2042896585107,0.0,20.64501610963871,5584.326651861774,29.51388195831549,1458.6622888499326,639.5949241952118,0.0,299.53352218181817,0.5876,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7732.742762974873,1.0,1.0
18355041.0,18355041.0,279.5246872275382,295.7410090691635,283.5755580636925,0.05089215220926455,0.05084349562883082,0.050892152191405915,0.0406543930464837,0.2342424622839646,0.42757499450973385,298.68891553353535,298.9152825148639,298.33237757068224,298.211680522967,298.20483660372696,0.0,20.64500990118654,5584.772980652577,29.51388195831549,1458.6622888499326,641.0933030614741,0.0,299.53585072017046,0.58755,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7734.687464423485,1.0,1.0
18355050.0,18355050.0,279.52493420027656,295.7415334848341,283.5763511559443,0.050892139334964115,0.05084348339501317,0.05089213931710548,0.04065438352773141,0.23424240123682236,0.4275748872499847,298.69001124260166,298.9157937413515,298.33304259581445,298.21238793760836,298.20538317814095,0.0,20.645003615533117,5585.210528526412,29.51388195831549,1458.6622888499326,642.6006214245649,0.0,299.53817471590907,0.5875,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7736.632324374757,1.0,1.0
18355059.0,18355059.0,279.5251717732147,295.74201695103005,283.57712966874317,0.05089212632522345,0.05084347103249695,0.05089212630736481,0.04065437390884429,0.2342423395474411,0.42757477886049455,298.69110640279104,298.916304020193,298.33370724778445,298.21309509034614,298.2059293817541,0.0,20.644997252678678,5585.639294143888,29.51388195831549,1458.6622888499326,644.1169243623827,0.0,299.5404941946023,0.58745,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7738.577386567197,1.0,1.0
18355068.0,18355068.0,279.5253979411847,295.742447966028,283.5778896880853,0.05089211321740978,0.05084345857677392,0.05089211319955115,0.04065436421743047,0.23424227739305728,0.4275746696585492,298.6922005699851,298.91681271034827,298.33437121743185,298.21380174447074,298.2064749324948,0.0,20.644990810167638,5586.056886934232,29.51388195831549,1458.6622888499326,645.6331560890984,0.0,299.54280918181814,0.5874,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7740.511204641746,1.0,1.0
18355077.0,18355077.0,279.52560907650906,295.742805721325,283.5786241328959,0.05089210007912231,0.050843446092050444,0.050892100061263684,0.04065435450343434,0.23424221509430093,0.4275745602181356,298.69329294070184,298.9173186520712,298.3350339454357,298.2145074717361,298.20701932004965,0.0,20.644984283555914,5586.458982492524,29.51388195831549,1458.6622888499326,647.1327940409496,0.0,299.54511970312495,0.58735,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7742.4129316252765,1.0,1.0
18355086.0,18355086.0,279.5257672334691,295.74293058582765,283.57927179686834,0.050892086545375526,0.0508434332315247,0.0508920865275169,0.04065434449703135,0.23424215092041314,0.42757444749744583,298.6943800932577,298.9178157814456,298.3356929609381,298.21521037943876,298.2075599280928,0.0,20.644977381889834,5586.809845667035,29.51388195831552,1458.6622888499326,648.5916716089155,0.0,299.5474257840909,0.5872999999999999,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7744.222665466088,1.0,1.0
18355095.0,18355095.0,279.52590249706634,295.7429554187349,283.57988185569775,0.05089207282401031,0.05084342019272471,0.050892072806151684,0.040654334351923484,0.23424208585685102,0.42757433321720806,298.69546492941123,298.91830897829755,298.3363503211263,298.2159120233669,298.2080988392283,0.0,20.644970309621968,5587.138590090425,29.513881958315498,1458.6622888499326,650.0322007112981,0.0,299.5497274502841,0.58725,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7745.991931919593,1.0,1.0
18355104.0,18355104.0,279.52603776066354,295.74298025164217,283.58049191452716,0.050892059102644605,0.05084340715392426,0.05089205908478597,0.04065432420681525,0.23424202079328663,0.4275742189369655,298.69654976356344,298.9188021742431,298.33700768011045,298.21661366635266,298.20863774936316,0.0,20.644963237354894,5587.467334447222,29.51388195831549,1458.6622888499326,651.4759229818283,0.0,299.5520247272727,0.5872,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7747.764391474653,1.0,1.0
18355113.0,18355113.0,279.5261730242608,295.74300508454945,283.5811019733566,0.05089204538127956,0.05084339411512444,0.050892045363420936,0.040654314061707525,0.23424195572972545,0.4275741046567276,298.69763459571425,298.91929536928234,298.33766503789064,298.217315308396,298.2091766584975,0.0,20.644956165089024,5587.796078737342,29.51388195831549,1458.6622888499326,652.9228442158152,0.0,299.55431764062496,0.5871500000000001,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7749.540049926494,1.0,1.0
18355122.0,18355122.0,279.52630828785806,295.7430299174567,283.58171203218603,0.050892031659914044,0.050843381076324155,0.05089203164205541,0.04065430391659944,0.23424189066616197,0.4275739903764851,298.6987194258636,298.91978856341524,298.3383223944668,298.2180169494969,298.2097155666312,0.0,20.64494909282396,5588.1248229606645,29.51388195831549,1458.6622888499326,654.3729702085665,0.0,299.5566062159091,0.5871000000000001,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7751.318913070303,1.0,1.0
18355131.0,18355131.0,279.52644355145526,295.74305475036397,283.58232209101544,0.05089201793854862,0.05084336803752398,0.05089201792068999,0.04065429377149142,0.23424182560259885,0.42757387609624253,298.6998042540116,298.9202817566417,298.3389797498389,298.2187185896555,298.2102544737643,0.0,20.644942020559903,5588.453567117087,29.51388195831549,1458.6622888499326,655.8263067554575,0.0,299.5588904786932,0.58705,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7753.100986701352,1.0,1.0
18355140.0,18355140.0,279.5265788150525,295.74307958327125,283.5829321498449,0.050892004217183866,0.05084335499872442,0.050892004199325235,0.04065428362638389,0.23424176053903897,0.42757376181600487,298.7008890801582,298.9207749489618,298.33963710400707,298.2194202288716,298.2107933798968,0.0,20.644934948297042,5588.782311206502,29.51388195831549,1458.6622888499326,657.2828596517969,0.0,299.56117045454545,0.5870000000000001,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7754.886276614843,1.0,1.0
18355149.0,18355149.0,279.5266974147014,295.7430416331384,283.5835133286882,0.05089199015166059,0.05084334163290831,0.05089199013380196,0.04065427322684364,0.2342416938434935,0.42757364466535525,298.701970890044,298.92126354348585,298.3402923679445,298.22012030320644,298.2113302709078,0.0,20.644927625932247,5589.094902826917,29.51388195831549,1458.6622888499326,658.6945781604321,0.0,299.5634461690341,0.58695,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7756.610579421528,1.0,1.0
18355158.0,18355158.0,279.52679183296044,295.7429125772759,283.5840525992042,0.05089197558672359,0.05084332779255343,0.05089197556886497,0.040654262458092165,0.2342416247797487,0.42757352334940735,298.703048323891,298.921745466482,298.3409445992595,298.2208181071494,298.211864238196,0.0,20.6449199406398,5589.384054374317,29.51388195831549,1458.6622888499326,660.0394369396898,0.0,299.56571764772724,0.5869,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7758.244582062895,1.0,1.0
18355167.0,18355167.0,279.52688625121954,295.7427835214134,283.58459186972027,0.050891961021786135,0.05084331395219811,0.0508919610039275,0.04065425168934036,0.2342415557160017,0.4275734020334549,298.70412575575756,298.92222738859624,298.34159682938434,298.22151591016893,298.2123982044962,0.0,20.644912255348398,5589.673204531505,29.51388195831549,1458.6622888499326,661.3870285922527,0.0,299.56798491619315,0.58685,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7759.881316187354,1.0,1.0
18355176.0,18355176.0,279.5269806694786,295.7426544655509,283.5851311402363,0.050891946456849343,0.05084330011184343,0.050891946438990705,0.04065424092058904,0.2342414866522579,0.42757328071750705,298.70520318564365,298.92270930982875,298.34224905831906,298.222213712265,298.21293216980854,0.0,20.644904570058443,5589.962353298414,29.51388195831549,1458.6622888499326,662.7373576219635,0.0,299.570248,0.5868,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7761.520786298684,1.0,1.0
18355185.0,18355185.0,279.5270750877376,295.7425254096884,283.58567041075236,0.05089193189191208,0.050843286271488305,0.050891931874053456,0.040654230151837376,0.23424141758851183,0.42757315940155444,298.70628061354927,298.9231912301794,298.3429012860637,298.2229115134376,298.213466134133,0.0,20.64489688476952,5590.251500675009,29.51388195831549,1458.6622888499326,664.0904285326652,0.0,299.57250692471587,0.58675,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7763.162996900692,1.0,1.0
18355194.0,18355194.0,279.52716950599665,295.74239635382594,283.58620968126843,0.05089191732697551,0.050843272431133825,0.05089191730911687,0.04065421938308621,0.234241348524769,0.4275730380856067,298.70735803947446,298.92367314964815,298.3435535126182,298.22360931368684,298.2140000974696,0.0,20.644889199482055,5590.540646661223,29.51388195831549,1458.6622888499326,665.4462458282012,0.0,299.57476171590906,0.5867,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7764.8079524971545,1.0,1.0
18355203.0,18355203.0,279.52725762440224,295.74224926419214,283.58673769724834,0.050891902618347466,0.05084325845423398,0.05089190260048883,0.040654208508092295,0.23424127877967904,0.4275729155734753,298.70843401668816,298.9241528461875,298.34420475350976,298.2243063939662,298.21453304023225,0.0,20.644881400085104,5590.823878526947,29.51388195831552,1458.6622888499326,666.7795170090997,0.0,299.5770123991477,0.58665,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7766.424447744379,1.0,1.0
18355212.0,18355212.0,279.52733309940436,295.7420659716179,283.58724312669636,0.05089188760680401,0.05084324418949281,0.05089188758894537,0.04065419740913991,0.23424120759821726,0.42757279053809194,298.709507089196,298.9246280835637,298.344854018102,298.2250020307968,298.21506393654704,0.0,20.644873366404873,5591.095242032443,29.51388195831552,1458.6622888499326,668.0645868175653,0.0,299.579259,0.5866,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7767.9808730246605,1.0,1.0
18355221.0,18355221.0,279.5274085744065,295.7418826790436,283.58774855614445,0.050891872595260075,0.0508432299247512,0.050891872577401444,0.040654186310187176,0.23424113641675323,0.42757266550270384,298.710580159736,298.92510332007254,298.3455032815123,298.2256976667157,298.2155948318819,0.0,20.64486533272583,5591.366603927346,29.51388195831552,1458.6622888499326,669.3521161587538,0.0,299.58150154403404,0.58655,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7769.539756227074,1.0,1.0
18355230.0,18355230.0,279.5274840494086,295.74169938646935,283.5882539855925,0.050891857583718565,0.05084321566001189,0.05089185756585993,0.04065417521123624,0.23424106523530075,0.42757254046733506,298.7116532283082,298.9255785557142,298.34615254374086,298.2263933017227,298.2161257262367,0.0,20.64485729904902,5591.637964211647,29.51388195831552,1458.6622888499326,670.6421088223418,0.0,299.58374005681816,0.5865,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7771.101101141286,1.0,1.0
18355239.0,18355239.0,279.5275595244107,295.74151609389514,283.58875941504056,0.05089184257217486,0.050843201395270494,0.05089184255431623,0.04065416411228367,0.23424099405383778,0.427572415431947,298.7127262949125,298.92605379048865,298.3468018047875,298.22708893581796,298.2166566196116,0.0,20.644849265372763,5591.909322885331,29.51388195831552,1458.6622888499326,671.9345685980302,0.0,299.58597456392044,0.58645,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7772.664911556982,1.0,1.0
18355248.0,18355248.0,279.52763499941284,295.7413328013209,283.5892648444886,0.050891827560631854,0.050843187130529745,0.050891827542773216,0.04065415301333161,0.23424092287237808,0.42757229039656375,298.713799359549,298.92652902439585,298.3474510646524,298.2277845690014,298.2171875120065,0.0,20.644841231698106,5592.180679948384,29.51388195831552,1458.6622888499326,673.2294992754497,0.0,299.58820509090907,0.5864,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7774.231191263779,1.0,1.0
18355257.0,18355257.0,279.5277015666736,295.7411362123203,283.5897535559912,0.05089181235066788,0.05084317267724016,0.05089181233280924,0.04065414176767602,0.23424085075004708,0.4275721637103983,298.7148693138631,298.9269999030705,298.34809829273615,298.2284787927092,298.21771647201507,0.0,20.64483300937887,5592.444052096254,29.51388195831552,1458.6622888499326,674.4797076069226,0.0,299.59043166335226,0.58635,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7775.744763520804,1.0,1.0
18355266.0,18355266.0,279.52776158203983,295.740929843424,283.59022997097435,0.05089179699475885,0.05084315808526677,0.05089179697690022,0.040654130414115204,0.23424077793567472,0.42757203581002845,298.7159369799391,298.9274675781326,298.34874402608295,298.2291719794777,298.2182440104468,0.0,20.644824648306397,5592.701550771875,29.51388195831552,1458.6622888499326,675.6974408564073,0.0,299.59265430681813,0.5863,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7777.219987084836,1.0,1.0
18355275.0,18355275.0,279.52781965005016,295.74072056774435,283.5907027311826,0.05089178159547258,0.050843143452074316,0.05089178157761395,0.04065411902848322,0.23424070491561647,0.42757190754877683,298.71700396453514,298.9279343004215,298.3493893143418,298.2298648574183,298.21877112567637,0.0,20.64481624599496,5592.957302695956,29.51388195831552,1458.6622888499326,676.9069983308434,0.0,299.59487304687497,0.58625,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7778.685288081042,1.0,1.0
18355284.0,18355284.0,279.52787577070467,295.74050838528143,283.59117183661607,0.05089176615280851,0.05084312877766224,0.050891766134949876,0.04065410761077964,0.23424063168986953,0.4275717789266385,298.71807026765424,298.92840006994015,298.35003415751464,298.23055742653366,298.21929781770535,0.0,20.644807802444376,5593.21130788954,29.51388195831552,1458.6622888499326,678.1083280723013,0.0,299.5970879090909,0.5861999999999999,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7780.140614572533,1.0,1.0
18355293.0,18355293.0,279.5279299440033,295.74029329603525,283.59163728727464,0.0508917506667672,0.0508431140620311,0.050891750648908565,0.04065409616100487,0.23424055825843673,0.42757164994361846,298.71913588929925,298.9288648866918,298.3506785556032,298.23124968682623,298.2198240865354,0.0,20.644799317654904,5593.46356637389,29.51388195831552,1458.6622888499326,679.3013784389541,0.0,299.5992989190341,0.5861500000000001,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7781.585914938747,1.0,1.0
18355302.0,18355302.0,279.52798216994603,295.7400753000058,283.5920990831584,0.05089173513734752,0.0508430993051798,0.050891735119488885,0.040654084679158084,0.23424048462131258,0.427571520599707,298.72020082947313,298.9293287506796,298.3513225086095,298.2319416382988,298.22034993216835,0.0,20.64479079162615,5593.714078170489,29.51388195831552,1458.6622888499326,680.4860981084037,0.0,299.6015061022727,0.5861,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7783.021137878767,1.0,1.0
18355311.0,18355311.0,279.52803244853294,295.7398543971931,283.5925572242673,0.05089171956455061,0.05084308450710942,0.05089171954669198,0.04065407316524013,0.23424041077850258,0.4275713908949136,298.7212650881787,298.9297916619065,298.3519660165353,298.23263328095385,298.22087535460565,0.0,20.644782224358543,5593.962843300979,29.51388195831552,1458.6622888499326,681.6624360809595,0.0,299.603709484375,0.58605,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7784.446232414544,1.0,1.0
18355320.0,18355320.0,279.52808077976397,295.73963058759705,283.5930117106014,0.050891703948376464,0.05084306966781999,0.05089170393051784,0.040654061619250996,0.23424033673000672,0.42757126082923846,298.72232866541896,298.93025362037577,298.35260907938243,298.23332461479396,298.22140035384916,0.0,20.644773615852145,5594.2098617872525,29.51388195831552,1458.6622888499326,682.8303416828645,0.0,299.60590909090905,0.5860000000000001,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7785.8611478942175,1.0,1.0
18355329.0,18355329.0,279.52811409765195,295.73940720460104,283.59343702427736,0.0508916881554157,0.050843054660544555,0.05089168813755707,0.04065404994255983,0.23424026184321187,0.4275711292972347,298.7233858565031,298.93070593124105,298.35324791969674,298.23401298611674,298.2219210017437,0.0,20.64476470387559,5594.444754196629,29.51388195831552,1458.6622888499326,683.9068675662949,0.0,299.60810494744317,0.58595,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7787.172557275047,1.0,1.0
18355338.0,18355338.0,279.52814739321474,295.7391838336244,283.59386229374184,0.050891672365100935,0.05084303965578165,0.0508916723472423,0.04065403826782279,0.234240186968969,0.4275709977875872,298.7244430349005,298.9311582258331,298.35388675186914,298.23470135176666,298.2224416417316,0.0,20.644755792480286,5594.679627731087,29.51388195831552,1458.6622888499326,684.984919675584,0.0,299.61029707954543,0.5859000000000001,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7788.485474007399,1.0,1.0
18355347.0,18355347.0,279.5281806887776,295.73896046264775,283.59428756320636,0.050891656574786295,0.050843024651018864,0.050891656556927664,0.04065402659308583,0.23424011209472678,0.4275708662779401,298.72550021137636,298.93161051960806,298.3545255828893,298.2353897165468,298.22296228076675,0.0,20.644746881086864,5594.914500178269,29.51388195831552,1458.6622888499326,686.0646513928527,0.0,299.6124855127841,0.58585,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7789.800069260456,1.0,1.0
18355356.0,18355356.0,279.5282139843404,295.7387370916711,283.5947128326709,0.05089164078447294,0.05084300964625729,0.05089164076661431,0.040654014918349815,0.23424003722049058,0.4275707347683023,298.7265573859307,298.93206281256596,298.35516441275723,298.23607808045733,298.22348291884913,0.0,20.64473796969572,5595.14937153821,29.51388195831552,1458.6622888499326,687.1460647940818,0.0,299.61467027272727,0.5858,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7791.116345110236,1.0,1.0
18355365.0,18355365.0,279.52824727990327,295.73851372069447,283.59513810213537,0.05089162499415912,0.05084299464149528,0.05089162497630049,0.04065400324361347,0.23423996234625222,0.42757060325866,298.7276145585634,298.93251510470685,298.35580324147287,298.23676644349814,298.22400355597875,0.0,20.644729058306233,5595.38424181094,29.51388195831552,1458.6622888499326,688.2291619552528,0.0,299.6168513849432,0.58575,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7792.434303632746,1.0,1.0
18355374.0,18355374.0,279.5282805754661,295.7382903497179,283.5955633715999,0.050891609203846,0.05084297963673393,0.05089160918598737,0.04065399156887765,0.23423988747201716,0.4275704717490223,298.7286717292746,298.9329673960307,298.3564420690363,298.2374548056693,298.22452419215557,0.0,20.644720146918818,5595.6191109964875,29.51388195831552,1458.6622888499326,689.3139449523717,0.0,299.61902887499997,0.5857,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7793.753946904026,1.0,1.0
18355383.0,18355383.0,279.5283138710289,295.73806697874124,283.5959886410644,0.05089159341353187,0.05084296463197162,0.050891593395673236,0.04065397989414106,0.23423981259777724,0.427570340239375,298.7297288980643,298.93341968653743,298.35708089544744,298.2381431669708,298.22504482737963,0.0,20.644711235532846,5595.8539790949,29.51388195831552,1458.6622888499326,690.4004158613718,0.0,299.6212027684659,0.58565,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7795.075277000052,1.0,1.0
18355392.0,18355392.0,279.52834716659174,295.7378436077646,283.5964139105289,0.05089157762321899,0.050842949627210504,0.05089157760536036,0.04065396821940541,0.23423973772354337,0.4275702087297374,298.73078606493243,298.9338719762271,298.35771972070637,298.2388315274026,298.22556546165094,0.0,20.644702324149165,5596.088846106202,29.51388195831552,1458.6622888499326,691.4885767582584,0.0,299.62337309090907,0.5856,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7796.398295996857,1.0,1.0
18355401.0,18355401.0,279.52837676457693,295.7376307695055,283.5968312629852,0.05089156183761474,0.05084293462692818,0.05089156181975612,0.04065395654815649,0.23423966287162423,0.4275700772609148,298.73184047367727,298.9343205354473,298.35835682494786,298.2395187837632,298.2260844960853,0.0,20.644693331384367,5596.321000065168,29.513881958315537,1458.6622888499326,692.5488008599979,0.0,299.6255398678977,0.58555,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7797.690665064798,1.0,1.0
18355410.0,18355410.0,279.52839871363136,295.737439719572,283.5972322380578,0.05089154606175095,0.05084291963591081,0.05089154604389232,0.04065394488412034,0.2342395880658662,0.4275699458765246,298.73288917894735,298.9347613785851,298.3589903702774,298.2402037571497,298.2266002220716,0.0,20.644684170270125,5596.547543214554,29.513881958315537,1458.6622888499326,693.5492483236034,0.0,299.627703125,0.5855,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7798.917646516675,1.0,1.0
18355419.0,18355419.0,279.52842066268585,295.7372486696386,283.5976332131304,0.05089153028588843,0.050842904644894646,0.0508915302680298,0.04065393322008514,0.23423951326011422,0.427569814492144,298.73393788232056,298.9352022209309,298.35962391447003,298.2408887296888,298.2271159471186,0.0,20.64467500915833,5596.774085786788,29.513881958315537,1458.6622888499326,694.5511208003024,0.0,299.62986288778404,0.58545,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7800.146052404497,1.0,1.0
18355428.0,18355428.0,279.5284426117403,295.7370576197052,283.59803418820303,0.05089151451002431,0.05084288965387697,0.050891514492165675,0.04065392155604875,0.23423943845435463,0.427569683107749,298.734986583797,298.9356430624846,298.36025745752573,298.2415737013804,298.2276316712263,0.0,20.644665848047968,5597.000627781875,29.513881958315537,1458.6622888499326,695.5544198890063,0.0,299.6320191818182,0.5854,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7801.375884327177,1.0,1.0
18355437.0,18355437.0,279.52846456079476,295.73686656977173,283.59843516327567,0.05089149873416261,0.05084287466286159,0.05089149871630398,0.04065390989201415,0.23423936364860656,0.4275695517233732,298.7360352833766,298.9360839032463,298.36089099944445,298.24225867222447,298.2281473943947,0.0,20.64465668694049,5597.227169199853,29.513881958315537,1458.6622888499326,696.5591471885565,0.0,299.63417203267045,0.58535,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7802.607143883598,1.0,1.0
18355446.0,18355446.0,279.528485712314,295.73667917654694,283.5988343200843,0.05089148297365875,0.0508428596864431,0.05089148295580013,0.04065389823933831,0.2342392889156732,0.4275694204670669,298.73708339691973,298.9365237689923,298.3615242149274,298.24294342176995,298.2286626260674,0.0,20.644647510573176,5597.453161725178,29.513881958315537,1458.6622888499326,697.558356636122,0.0,299.6363214659091,0.5853,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7803.8323366801205,1.0,1.0
18355455.0,18355455.0,279.52850645579997,295.736493641039,283.59923254768194,0.05089146722671663,0.050842844722909564,0.050891467208857996,0.04065388659668692,0.23423921424705257,0.4275692893244071,298.7381312092323,298.9369631370795,298.362157262255,298.24362805745074,298.22917760710163,0.0,20.644638328506726,5597.67887285616,29.513881958315537,1458.6622888499326,698.5554230893714,0.0,299.63846750710223,0.58525,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7805.055105082285,1.0,1.0
18355464.0,18355464.0,279.528527199286,295.736308105531,283.5996307752796,0.05089145147977404,0.050842829759375596,0.050891451461915406,0.040653874954035205,0.23423913957842984,0.4275691581817424,298.7391790196509,298.937402504378,298.3627903084473,298.244312692287,298.2296925871986,0.0,20.64462914644213,5597.904583479438,29.513881958315537,1458.6622888499326,699.5538927983513,0.0,299.64061018181815,0.5852,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7806.279276232479,1.0,1.0
18355473.0,18355473.0,279.528547942772,295.73612257002304,283.60002900287725,0.05089143573283157,0.050842814795841754,0.05089143571497295,0.04065386331138357,0.23423906490980767,0.4275690270390779,298.7402268281756,298.93784187088767,298.3634233535044,298.24499732627874,298.2302075663583,0.0,20.644619964379608,5598.130293595043,29.513881958315537,1458.6622888499326,700.5537673124605,0.0,299.642749515625,0.5851500000000001,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7807.504851680132,1.0,1.0
18355482.0,18355482.0,279.5285686862579,295.7359370345151,283.6004272304749,0.0508914199858898,0.050842799832308556,0.05089141996803117,0.04065385166873245,0.2342389902411888,0.42756889589641806,298.7412746348065,298.93828123660853,298.3640563974262,298.245681959426,298.2307225445807,0.0,20.644610782319354,5598.356003202972,29.513881958315537,1458.6622888499326,701.5550481810992,0.0,299.64488553409086,0.5851,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7808.731832974638,1.0,1.0
18355491.0,18355491.0,279.52858762933727,295.7357618508519,283.6008210219237,0.05089140436490666,0.05084278498847058,0.05089140434704803,0.04065384011921372,0.23423891616983025,0.4275687658044915,298.7423201396191,298.9387176889764,298.3646881132265,298.24636582408453,298.2312362974464,0.0,20.644601596620628,5598.580404101737,29.51388195831552,1458.6622888499326,702.5411008685852,0.0,299.64701826278406,0.5850500000000001,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7809.94227737519,1.0,1.0
18355500.0,18355500.0,279.5286039575583,295.7356017019067,283.601208370439,0.05089138892686496,0.05084277031847707,0.05089138890900633,0.04065382870495979,0.2342388429659284,0.42756863723864313,298.74336230220644,298.93914991044295,298.3653179006222,298.24704857300503,298.2317482710697,0.0,20.644592405637635,5598.802904703501,29.51388195831552,1458.6622888499326,703.5043221643728,0.0,299.6491477272727,0.585,297.15,279.5289282113133,295.7189120382363,286.75215390008736,0.049999995712800116,0.04999999596676584,0.04999999569491531,0.03999999578286652,0.22999999572313234,1.0,1.0,7811.127990081759,1.0,1.0
18355500.0,18355500.0,279.5286039575583,295.7356017019067,283.601208370439,0.05089138892686496,0.05084277031847707,0.05089138890900633,0.04065382870495979,0.2342388429659284,0.42756863723864313,298.74336230220644,298.93914991044295,298.3653179006222,298.24704857300503,298.2317482710697,0.0,20.644592405637635,5561.223118289742,29.51388195831552,1458.6622888499326,662.9431371200858,0.0,299.6491477272727,0.585,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7732.987018623713,1.0,1.0
18355509.0,18355509.0,279.5309212662253,295.73897437614386,283.60163323099954,0.0508913731722064,0.050842755347267454,0.05089137315427793,0.04065381705597703,0.23423876826867585,0.4275685060344843,298.74440773670807,298.9395861454724,298.3659495691927,298.24773240879813,298.23226190700024,0.0,20.64458315471322,5561.203898557218,29.51388195831552,1458.6622888499326,659.6353157885159,0.0,299.651273953125,0.58495,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7729.659968308695,1.0,1.0
18355518.0,18355518.0,279.5338828404962,295.7421899242829,283.60211523008223,0.05089135765798892,0.05084274060436854,0.05089135763997349,0.04065380558451126,0.2342386947137381,0.4275683768529045,298.74545236810775,298.94002141151327,298.3665808341726,298.24841609546235,298.2327751583856,0.0,20.644573969892992,5561.26862324825,29.51388195831552,1458.6622888499326,656.4596087174186,0.0,299.65339696590905,0.5849000000000001,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7726.548976743809,1.0,1.0
18355527.0,18355527.0,279.5369785184792,295.7450562027174,283.60270319387075,0.05089134220750628,0.05084272592208737,0.05089134218940869,0.040653794160248356,0.2342386214603855,0.42756824820058015,298.74649621152463,298.94045576720407,298.3672117686505,298.24909977857027,298.23328810462544,0.0,20.64456478401824,5561.447827800212,29.51388195831552,1458.6622888499326,653.3427173430554,0.0,299.6555167911932,0.58485,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7723.611280735533,1.0,1.0
18355536.0,18355536.0,279.53997683323854,295.74778656724243,283.6034281422261,0.050891326821479246,0.0508427113011386,0.05089132680331274,0.0406537827837822,0.23423854851110693,0.42756812008335154,298.7475395147047,298.9408895712261,298.3678425986748,298.2497837248058,298.23380097656394,0.0,20.64455559916939,5561.763425695519,29.513881958315537,1458.6622888499326,650.344424982007,0.0,299.6576334545454,0.5848,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7720.928577084943,1.0,1.0
18355545.0,18355545.0,279.5429024071506,295.75041538939274,283.60425543285305,0.05089131148360821,0.050842696726012424,0.05089131146538267,0.0406537714430259,0.23423847578900797,0.4275679923659028,298.748582413796,298.94132296289683,298.3684733503766,298.2504678674172,298.2343137927564,0.0,20.644546415087795,5562.180892248768,29.513881958315537,1458.6622888499326,647.4371008466059,0.0,299.65974698153406,0.58475,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7718.438710318709,1.0,1.0
18355554.0,18355554.0,279.5457277326715,295.75299370521816,283.605195536058,0.050891296200385364,0.05084268220287554,0.050891296182110766,0.04065376014277675,0.2342384033248702,0.4275678651025278,298.74962497453123,298.94175604720056,298.36910411081317,298.25115233657726,298.2348266453587,0.0,20.644537233682517,5562.702744468247,29.513881958315537,1458.6622888499326,644.6453438017139,0.0,299.66185739772726,0.5847,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7716.168796311892,1.0,1.0
18355563.0,18355563.0,279.54828882186325,295.75560600322075,283.60637611916667,0.05089128101754438,0.05084266777523088,0.05089128099923852,0.04065374891692556,0.23423833133464506,0.4275677386722909,298.7506671579181,298.94218886139157,298.3697352444843,298.2518379440667,298.23533988132766,0.0,20.644528051798382,5563.419721694283,29.513881958315537,1458.6622888499326,642.1513508825442,0.0,299.66396472869314,0.58465,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7714.391771436873,1.0,1.0
18355572.0,18355572.0,279.5505988669048,295.75824784348663,283.6077816912096,0.05089126590759414,0.050842653416945445,0.05089126588927221,0.040653737745127136,0.23423825968826117,0.4275676128448729,298.75170908617827,298.9426214655855,298.37036686751077,298.2525248131646,298.23585355709184,0.0,20.644518858317863,5564.309645299394,29.513881958315537,1458.6622888499326,639.9615603753281,0.0,299.666069,0.5846,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7713.091895341287,1.0,1.0
