,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18355581.0,18355581.0,279.55290891194636,295.76088968375245,283.60918726325247,0.05089125079764288,0.05084263905865903,0.050891250779304884,0.040653726573327956,0.2342381880418724,0.42756748701744507,298.75275101256284,298.9430540690056,298.3709984894094,298.2532116814351,298.2363672319248,0.0,20.644509664839106,5565.199509317312,29.513881958315537,1458.6622888499326,637.7792430856367,0.0,299.66817023721586,0.58455,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7711.799432876036,1.0,1.0
18355590.0,18355590.0,279.5550701100654,295.76357569823114,283.61068991652047,0.05089123582533369,0.05084262483118135,0.05089123580698388,0.04065371550332592,0.23423811704768774,0.4275673623390821,298.7537928906234,298.94348670519395,298.3716305852195,298.2538995981147,298.23688137768374,0.0,20.6445005008965,5566.1432045935235,29.513881958315537,1458.6622888499326,635.8157601535274,0.0,299.6702684659091,0.5845,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7710.779636056195,1.0,1.0
18355599.0,18355599.0,279.55711512815907,295.7662961921665,283.61226834494636,0.05089122096045786,0.05084261070580338,0.05089122094209955,0.04065370451277931,0.23423804656256553,0.42756723855759443,298.75483473055397,298.943919366789,298.37226305068486,298.25458833293175,298.2373958908106,0.0,20.644491360007944,5567.128941096426,29.513881958315537,1458.6622888499326,634.0228642650648,0.0,299.6723637116477,0.58445,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7709.972467529747,1.0,1.0
18355608.0,18355608.0,279.55908967106444,295.76903760145484,283.61389273883435,0.05089120616075054,0.05084259664235855,0.05089120614238574,0.04065369357042995,0.23423797638623814,0.42756711532014646,298.75587654661757,298.9443520434912,298.37289573993974,298.2552775637093,298.23791062641686,0.0,20.644482233104583,5568.140194015439,29.513881958315537,1458.6622888499326,632.3345796034204,0.0,299.67445599999996,0.5844,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7709.295426660212,1.0,1.0
18355617.0,18355617.0,279.5609937387815,295.7717999260962,283.6155630981845,0.05089119142621285,0.05084258264084797,0.050891191407843595,0.040653682676278655,0.23423790651871088,0.42756699262674774,298.75691833881444,298.94478473530063,298.37352865298374,298.25596729044764,298.23842558450195,0.0,20.644473120186813,5569.176981973946,29.513881958315537,1458.6622888499326,630.7500965858035,0.0,299.67654535653406,0.58435,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7708.747722488183,1.0,1.0
18355626.0,18355626.0,279.56282733131036,295.77458316609057,283.6172794229968,0.050891176756845395,0.050842568701272184,0.050891176738473695,0.04065367183032588,0.2342378369599865,0.42756687047740294,298.7579601071449,298.9452174422171,298.37416178981636,298.2566575131474,298.2389407650653,0.0,20.64446402125485,5570.239323464209,29.513881958315537,1458.6622888499326,629.2686561434791,0.0,299.67863180681815,0.5843,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7708.3286144371905,1.0,1.0
18355635.0,18355635.0,279.56455547907467,295.7773560109031,283.6190038181458,0.05089116216982935,0.050842554839967094,0.05089116215145516,0.04065366104527999,0.2342377677917116,0.4275667490111854,298.7590017854755,298.94565003739746,298.3747953389803,298.257348711066,298.23945639917054,0.0,20.644454935970835,5571.288868539675,29.513881958315537,1458.6622888499326,627.9764031347418,0.0,299.68071537642044,0.5842499999999999,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7708.085897418636,1.0,1.0
18355644.0,18355644.0,279.5661804219583,295.7801204660469,283.6207387109037,0.0508911476640659,0.05084254105588793,0.050891147645689305,0.04065365032032817,0.23423769900866412,0.4275666282192006,298.7600433780423,298.94608252896626,298.37542928839775,298.25804085350677,298.23997247201606,0.0,20.64444586435697,5572.32809262668,29.513881958315537,1458.6622888499326,626.8666281308878,0.0,299.68279609090905,0.5842,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7708.015337430173,1.0,1.0
18355653.0,18355653.0,279.56771658300545,295.7828894454115,283.62249973094436,0.05089113323246715,0.050842527342295545,0.050891133214089106,0.0406536396502278,0.23423763057716215,0.42756650804407587,298.76108491212267,298.9465149692396,298.3760635603045,298.25873374280314,298.24048888829986,0.0,20.644436806552086,5573.3728373270405,29.513881958315537,1458.6622888499326,625.9026617710813,0.0,299.68487397585227,0.5841500000000001,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7708.096106712922,1.0,1.0
18355662.0,18355662.0,279.5691639622162,295.7856629489968,283.62428687826764,0.05089111887503312,0.05084251369918993,0.05089111885665454,0.04065362903497885,0.23423756249720565,0.427566388485811,298.76212638771693,298.9469473582177,298.3766981546996,298.25942737895593,298.241005648021,0.0,20.644427762556166,5574.423118622637,29.513881958315537,1458.6622888499326,625.0838344490139,0.0,299.68694905681815,0.5841000000000001,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7708.327551642455,1.0,1.0
18355671.0,18355671.0,279.5705225595904,295.78844097680275,283.6261001528736,0.05089110459176552,0.050842500126572696,0.05089110457338736,0.04065361847458261,0.23423749476880262,0.4275662695444204,298.76316780482546,298.9473796959004,298.3773330715826,298.2601217619659,298.2415227511787,0.0,20.64441873236984,5575.478951738446,29.513881958315537,1458.6622888499326,624.4095777001914,0.0,299.689021359375,0.5840500000000001,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7708.7091189792545,1.0,1.0
18355680.0,18355680.0,279.5718109696282,295.79115775716673,283.62786868159486,0.05089109044103048,0.050842486679881456,0.05089109042265253,0.04065360801215898,0.23423742766890127,0.4275661517093101,298.7642089017721,298.9478115491913,298.3779681302326,298.26081674970754,298.24204007092953,0.0,20.64440974010589,5576.502745474564,29.513881958315537,1458.662288849933,623.8726054491243,0.0,299.69109090909086,0.584,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7709.195931472043,1.0,1.0
18355689.0,18355689.0,279.5728551859085,295.79372203141975,283.62955009801294,0.05089107649876042,0.050842473431286776,0.05089107648038317,0.040653597703870406,0.23423736155743397,0.4275660356071367,298.7652493561347,298.9482420783115,298.3786039064994,298.26151381343783,298.2425580909148,0.0,20.64440078211644,5577.455913525889,29.513881958315537,1458.6622888499326,623.7845599522319,0.0,299.6931577315341,0.5839500000000001,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7710.061045068484,1.0,1.0
18355698.0,18355698.0,279.5738991903872,295.7962860931068,283.63123136799715,0.0508910625575428,0.05084246018369168,0.05089106253916626,0.04065358739635936,0.23423729545095873,0.4275659195138099,298.76628980772915,298.9486726048714,298.37923968214574,298.26221087819073,298.243076110447,0.0,20.644391824475953,5578.409064284185,29.513881958315537,1458.6622888499326,623.6969556388386,0.0,299.6952218522727,0.5839,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7710.926582555747,1.0,1.0
18355707.0,18355707.0,279.5749035195992,295.79878368053625,283.63287426722945,0.05089104870980251,0.05084244702492256,0.050891048691426605,0.04065357715796041,0.23423722978774397,0.42756580419966994,298.7673298149594,298.9491024319861,298.3798753697756,298.26290813957013,298.24359406713063,0.0,20.644382895816584,5579.339307636309,29.513881958315544,1458.6622888499326,623.6867641706757,0.0,299.69728329687496,0.58385,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7711.846625511049,1.0,1.0
18355716.0,18355716.0,279.5757966561204,295.80109496924035,283.63440962976387,0.050891035124037864,0.05084243411509334,0.05089103510566234,0.04065356711325211,0.23423716536679232,0.42756569106924835,298.76836858020175,298.94953030024936,298.38051081277706,298.2636059534872,298.24411184936775,0.0,20.644374048374633,5580.205191930639,29.51388195831552,1458.6622888499326,623.8935409812605,0.0,299.69934209090906,0.5838,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7712.919277768521,1.0,1.0
18355725.0,18355725.0,279.57665839285573,295.80335364891033,283.63591462493093,0.05089102161225273,0.050842421275562474,0.05089102159387756,0.04065355712324029,0.2342371012966445,0.42756557855548866,298.7694069933807,298.9499576148036,298.38114618588594,298.26430392285397,298.2446295816709,0.0,20.644365223869254,5581.0529500122575,29.51388195831552,1458.6622888499326,624.1616906355882,0.0,299.7013982599432,0.58375,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7714.035176679963,1.0,1.0
18355734.0,18355734.0,279.5774887298052,295.80555971954607,283.6373892527307,0.050891008174445966,0.05084240850632886,0.050891008156071074,0.040653547187924084,0.23423703757729486,0.42756546665838063,298.77044505449777,298.95038437565046,298.38178148910265,298.2650020476722,298.24514726404027,0.0,20.64435642229998,5581.882578289326,29.51388195831552,1458.6622888499326,624.491292592869,0.0,299.70345182954543,0.5837,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7715.194398112743,1.0,1.0
18355743.0,18355743.0,279.57828766696883,295.8077131811476,283.6388335131632,0.05089099481062047,0.05084239580739524,0.050890994792245785,0.04065353730730563,0.23423697420875725,0.4275653553779486,298.77148276355416,298.9508105827915,298.38241672242776,298.2657003279435,298.2456648964762,0.0,20.64434764366789,5582.694073212092,29.51388195831552,1458.6622888499326,624.882444541096,0.0,299.70550282528404,0.58365,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7716.397036205104,1.0,1.0
18355752.0,18355752.0,279.5790552043466,295.809814033715,283.6402474062284,0.05089098152077275,0.050842383178758326,0.050890981502398215,0.04065352748138236,0.23423691119101508,0.4275652447141638,298.77252012055135,298.95123623622845,298.3830518858617,298.2663987636695,298.2461824789791,0.0,20.644338887971696,5583.487431273014,29.513881958315537,1458.6622888499326,625.3352624375176,0.0,299.70755127272724,0.5836,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7717.643203406751,1.0,1.0
18355761.0,18355761.0,279.5797913419386,295.81186227724817,283.6416309319263,0.05089096830490513,0.0508423706204203,0.050890968286530676,0.04065351771015596,0.23423684852407944,0.4275651346670454,298.7735571254907,298.9516613359629,298.38368697940484,298.2670973548518,298.2467000115492,0.0,20.64433015521223,5584.262649006845,29.513881958315537,1458.6622888499326,625.8498805567591,0.0,299.70959719744314,0.58355,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7718.933030527064,1.0,1.0
18355770.0,18355770.0,279.58049607974465,295.8138579117471,283.64298409025685,0.050890955163017615,0.05084235813238117,0.050890955144643174,0.04065350799362648,0.23423678620795013,0.4275650252365932,298.77459377837357,298.9520858819964,298.3843220030578,298.2677961014921,298.2472174941868,0.0,20.644321445389487,5585.019722990746,29.513881958315537,1458.6622888499326,626.4264515464496,0.0,299.711640625,0.5835,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7720.2666667908325,1.0,1.0
18355779.0,18355779.0,279.5811688370946,295.81577304259224,283.6442983690796,0.05089094215052099,0.050842345767296786,0.05089094213214655,0.04065349837276461,0.23423672450536334,0.427564916884391,298.7756296566904,298.95250938550487,298.3849566969314,298.2684948091099,298.2477347120013,0.0,20.644312781972616,5585.754612694399,29.513881958315537,1458.6622888499326,627.0600994223546,0.0,299.7136815809659,0.58345,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7721.635195706975,1.0,1.0
18355788.0,18355788.0,279.58180856069555,295.81755707100996,283.64555832800187,0.050890929367928744,0.05084233362068323,0.0508909293495544,0.04065348892189002,0.2342366638929139,0.42756481044773675,298.7766639940415,298.95293095979827,298.38559058960755,298.2691931249331,298.2482512751979,0.0,20.64430420753377,5586.459988008513,29.513881958315537,1458.6622888499326,627.7418318684325,0.0,299.7157200909091,0.5834,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7723.022294892727,1.0,1.0
18355797.0,18355797.0,279.582416423495,295.8192663438213,283.646781161453,0.050890916703310585,0.050842321586175236,0.050890916684936296,0.040653479558241445,0.23423660383987277,0.42756470499422805,298.7776976438979,298.95335159230336,298.3862242060619,298.26989144181715,298.24876761785544,0.0,20.64429567466509,5587.143997506187,29.513881958315537,1458.6622888499326,628.4820228903369,0.0,299.7177561803977,0.58335,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7724.446486879437,1.0,1.0
18355806.0,18355806.0,279.5829278810361,295.82076225956126,283.64789456576665,0.05089090425654512,0.050842309758692125,0.050890904238170796,0.0406534703556766,0.2342365448198207,0.42756460135263696,298.77872966762743,298.95376964560626,298.38685728080077,298.2705899116066,298.2492833744222,0.0,20.644287210474403,5587.764911872079,29.513881958315537,1458.6622888499326,629.4029033974995,0.0,299.71978987499995,0.5833,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7725.988273288301,1.0,1.0
18355815.0,18355815.0,279.5834016191138,295.8221759865667,283.64896543739405,0.050890891880793224,0.050842297998694067,0.050890891862418845,0.04065346120562148,0.23423648613649023,0.4275644983011396,298.77976110182976,298.95418671673275,298.38749017394576,298.271288456154,298.2497989088166,0.0,20.644278767279094,5588.361322652224,29.513881958315537,1458.6622888499326,630.3961268886843,0.0,299.72182120028407,0.58325,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7727.577899116435,1.0,1.0
18355824.0,18355824.0,279.5838753571914,295.82358971357223,283.65003630902146,0.05089087950504257,0.05084228623869718,0.05089087948666813,0.040653452055567266,0.2342364274531655,0.42756439524965184,298.7807925341852,298.9546037871156,298.3881230659671,298.27198699990964,298.2503144422808,0.0,20.644270324086218,5588.957766945882,29.513881958315526,1458.6622888499326,631.3909229948752,0.0,299.72385018181814,0.5832,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7729.169131073091,1.0,1.0
18355833.0,18355833.0,279.5843324499197,295.82494252974493,283.6510826205511,0.05089086723452442,0.05084227457869691,0.05089086721614993,0.04065344298331703,0.23423636926883193,0.42756429307510024,298.78182319417255,298.95501986188407,298.3887555649566,298.2726853399811,298.25082961314706,0.0,20.644261921861826,5589.540219391149,29.51388195831552,1458.6622888499326,632.4086724551294,0.0,299.72587684517043,0.58315,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7730.769324576388,1.0,1.0
18355842.0,18355842.0,279.5847404563526,295.8261157229449,283.6520565055916,0.05089085527433111,0.05084226321358113,0.05089085525595659,0.040653434140506435,0.23423631255599547,0.42756419348658553,298.7828515800899,298.9554330020907,298.3893869071083,298.27338308094653,298.2513437165461,0.0,20.644253640447324,5590.081339790468,29.51388195831552,1458.6622888499326,633.4912177796833,0.0,299.72790121590907,0.5831000000000001,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7732.392982018846,1.0,1.0
18355851.0,18355851.0,279.58513393646723,295.82723575954685,283.65300895714995,0.050890843405972996,0.05084225193573128,0.05089084338759846,0.04065342536559449,0.23423625627862285,0.42756409466336315,298.7838792917397,298.9558452733445,298.3900179061251,298.2740806440666,298.2518575033937,0.0,20.644245394785774,5590.610243359889,29.51388195831552,1458.6622888499326,634.5943426170664,0.0,299.7299233196022,0.58305,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7734.025002179988,1.0,1.0
18355860.0,18355860.0,279.5855128902636,295.8283026395507,283.6539399752262,0.050890831629450684,0.050842240745147864,0.05089083161107612,0.04065341665858161,0.23423620043671678,0.4275639966054373,298.7849063291244,298.95625667564815,298.39064856200844,298.27477802934396,298.2523709736911,0.0,20.644237184877333,5591.12692750973,29.51388195831552,1458.6622888499326,635.7181476300575,0.0,299.73194318181817,0.583,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7735.665483132912,1.0,1.0
18355869.0,18355869.0,279.5858773177416,295.8293163629565,283.65484955982026,0.05089081994476415,0.05084222964183092,0.05089081992638956,0.04065340801946781,0.23423614503027732,0.42756389931280847,298.7859326922465,298.95666720900437,298.39127887475973,298.2754752367812,298.2528841274394,0.0,20.644229010722004,5591.631389741979,29.51388195831552,1458.6622888499326,636.8627354314432,0.0,299.73396082812496,0.5829500000000001,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7737.314524992391,1.0,1.0
18355878.0,18355878.0,279.58622721890134,295.8302769297641,283.65573771093227,0.050890808351913966,0.05084221862578096,0.050890808333539365,0.040653399448253504,0.23423609005930704,0.42756380278548123,298.7869583811086,298.9570768734158,298.39190884438034,298.27617226638097,298.2533969646399,0.0,20.644220872319966,5592.123627650301,29.51388195831552,1458.6622888499326,638.0282105962352,0.0,299.7359762840909,0.5829,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7738.972229927104,1.0,1.0
18355887.0,18355887.0,279.58656259374277,295.83118433997373,283.6566044285621,0.050890796850898416,0.05084220769699637,0.05089079683252381,0.04065339094493741,0.2342360355237979,0.4275637070234412,298.7879833957133,298.9574856688851,298.39253847087167,298.2768691181458,298.25390948529366,0.0,20.644212769670578,5592.603638920141,29.51388195831552,1458.6622888499326,639.2146796742234,0.0,299.7379895752841,0.5828500000000001,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7740.638702172283,1.0,1.0
18355896.0,18355896.0,279.58688344226584,295.8320385935852,283.6574497127098,0.05089078544171921,0.05084219685547877,0.0508907854233446,0.040653382509520816,0.23423598142375804,0.4275636120267028,298.78900773606307,298.95789359541493,298.3931677542351,298.2775657920784,298.2544216894021,0.0,20.64420470277445,5593.071421328787,29.51388195831552,1458.6622888499326,640.4222512024872,0.0,299.74000072727273,0.5828,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7742.314048042296,1.0,1.0
18355905.0,18355905.0,279.58718835047506,295.83281440583335,283.65826907374736,0.050890774250754854,0.05084218622132468,0.05089077423238025,0.04065337423544926,0.23423592835843285,0.4275635188470165,298.79003017421246,298.9582994940074,298.3937959906717,298.27826181641956,298.25493301966776,0.0,20.64419673106719,5593.523461267875,29.51388195831552,1458.6622888499326,641.6260640834694,0.0,299.74200976562497,0.58275,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7743.96989289066,1.0,1.0
18355914.0,18355914.0,279.58747808201946,295.833525432127,283.65906493636425,0.05089076320975302,0.05084217572967443,0.050890763191378405,0.04065336607225629,0.23423587600419216,0.427563426916371,298.79105137333903,298.9587039906035,298.3944235602828,298.278957445957,298.25544377707087,0.0,20.644188822449767,5593.961652253796,29.51388195831552,1458.6622888499326,642.8395992155947,0.0,299.7440167159091,0.5827,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7745.621611100089,1.0,1.0
18355923.0,18355923.0,279.58773152136837,295.8340877989975,283.65980521843704,0.0508907523992453,0.050842165457058774,0.05089075238087068,0.04065335807949041,0.23423582474288224,0.4275633369025364,298.79206998601654,298.9591052969678,298.3950497636222,298.27965222901344,298.2559532182343,0.0,20.644181011420965,5594.367397396935,29.513881958315526,1458.6622888499326,644.0778585544473,0.0,299.7460216036932,0.58265,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7747.265607771052,1.0,1.0
18355932.0,18355932.0,279.58793715992203,295.83445310725546,283.66047205026314,0.050890741836937745,0.050842155420308614,0.05089074181856313,0.04065335027024957,0.2342357746584439,0.4275632489497685,298.79308512802754,298.9595022152273,298.3956741381553,298.2803458379943,298.2564608163035,0.0,20.64417330785226,5594.730233514422,29.51388195831552,1458.6622888499326,645.343777850252,0.0,299.74802445454543,0.5826,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7748.894355480774,1.0,1.0
18355941.0,18355941.0,279.58814279847564,295.8348184155135,283.6611388820892,0.05089073127462795,0.050842145383556345,0.05089073125625334,0.040653342461007075,0.2342357245739949,0.42756316099698133,298.79410026823257,298.9598991327845,298.39629851158736,298.28103944622455,298.2569684134622,0.0,20.644165604284463,5595.093073972486,29.51388195831552,1458.6622888499326,646.6121835984093,0.0,299.75002529403406,0.58255,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7750.525593983428,1.0,1.0
18355950.0,18355950.0,279.5883484370293,295.8351837237715,283.6618057139152,0.050890720712319926,0.05084213534680574,0.05089072069394532,0.0406533346517659,0.23423567448955443,0.4275630730442086,298.7951154066316,298.96029604963934,298.3969228839184,298.28173305370433,298.2574760097103,0.0,20.644157900719033,5595.455918771293,29.51388195831552,1458.6622888499326,647.8830798166434,0.0,299.75202414772724,0.5825,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7752.159327296903,1.0,1.0
18355959.0,18355959.0,279.5885540755829,295.8355490320295,283.66247254574125,0.05089071015001255,0.05084212531005575,0.05089071013163794,0.04065332684252518,0.2342356244051169,0.42756298509144075,298.7961305432247,298.96069296579174,298.3975472551484,298.2824266604335,298.25798360504785,0.0,20.644150197155565,5595.818767910986,29.51388195831552,1458.6622888499326,649.1564705227662,0.0,299.75402104119314,0.58245,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7753.795559439156,1.0,1.0
18355968.0,18355968.0,279.58875284506973,295.8358835349526,283.66312835494944,0.050890699715746224,0.050842115394973506,0.05089069969737162,0.04065331912794891,0.23423557492783262,0.4275628982065547,298.79714470923034,298.96108887613667,298.39817110743337,298.28311994922296,298.2584907471023,0.0,20.644142549639348,5596.175097630454,29.51388195831549,1458.6622888499326,650.4267306554475,0.0,299.756016,0.5824,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7755.422141643789,1.0,1.0
18355977.0,18355977.0,279.5889285129167,295.8361144351928,283.66374709354034,0.05089068971210938,0.05084210588908587,0.050890689693734774,0.04065331173174939,0.23423552749253446,0.4275628149131847,298.7981556152883,298.9614814054748,298.3987932170387,298.2838121705166,298.25899636685705,0.0,20.64413509061726,5596.509490055204,29.51388195831549,1458.6622888499326,651.6805032924694,0.0,299.7580090497159,0.58235,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7757.010299246538,1.0,1.0
18355986.0,18355986.0,279.5890983429561,295.8363191549307,283.6643564643489,0.05089067981729235,0.050842096486601485,0.05089067979891775,0.040653304416003504,0.23423548057324517,0.42756273252738847,298.7991656962155,298.96187307991363,298.3994148854505,298.28450412150227,298.2595016012498,0.0,20.644127679228767,5596.838339981928,29.51388195831549,1458.6622888499326,652.9318845416093,0.0,299.7600002159091,0.5823,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7758.590523011013,1.0,1.0
18355995.0,18355995.0,279.5892623351878,295.83649769416627,283.6649564673751,0.05089067003129574,0.0508420871875209,0.05089067001292114,0.04065329718071167,0.2342354341699673,0.42756265104917096,298.80017495201486,298.9622638994558,298.4000361126703,298.28519580218267,298.2600064502818,0.0,20.644120315474066,5597.161646867469,29.51388195831549,1458.6622888499326,654.1808506092398,0.0,299.7619895241477,0.58225,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7760.16278860043,1.0,1.0
18356004.0,18356004.0,279.5894204896118,295.8366500528994,283.6655471026189,0.05089066035411837,0.050842077991843024,0.05089066033574377,0.04065329002587304,0.23423538828269547,0.4275625704785225,298.8011833826895,298.962653864104,298.4006568986999,298.2858872125608,298.26051091395476,0.0,20.644112999352696,5597.479410190591,29.51388195831549,1458.6622888499326,655.4273777215158,0.0,299.76397699999995,0.5822,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7761.727071719707,1.0,1.0
18356013.0,18356013.0,279.5895728062282,295.83677623113016,283.66612837008046,0.05089065078576313,0.05084206889957058,0.05089065076738854,0.04065328295148973,0.23423534291144338,0.4275624908154672,298.80219098824244,298.96304297386087,298.401277243541,298.2865783526395,298.2610149922699,0.0,20.64410573086571,5597.791629452069,29.51388195831549,1458.6622888499326,656.6714421252416,0.0,299.7659626690341,0.5821500000000001,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7763.283348116424,1.0,1.0
18356022.0,18356022.0,279.58971928503695,295.8368762288586,283.6667002697596,0.050890641326225984,0.05084205991069973,0.050890641307851384,0.04065327595755878,0.23423529805619173,0.42756241205997103,298.80319776867674,298.96343122872906,298.4018971471953,298.2872692224215,298.2615186852288,0.0,20.64409851001158,5598.098304174603,29.51388195831549,1458.6622888499326,657.9130200887151,0.0,299.7679465568182,0.5821000000000001,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7764.831593581577,1.0,1.0
18356031.0,18356031.0,279.589859926038,295.83695004608467,283.66726280165636,0.05089063197550924,0.05084205102523269,0.05089063195713464,0.04065326904408187,0.2342352537169516,0.4275623342120536,298.80420372399544,298.9638186287112,298.40251660966453,298.28795982190985,298.2620219928328,0.0,20.644091336791135,5598.3994339029,29.51388195831549,1458.6622888499326,659.1520879024071,0.0,299.76992868892046,0.58205,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7766.371783950346,1.0,1.0
18356040.0,18356040.0,279.58999472923136,295.8369976828083,283.66781596577084,0.05089062273361404,0.05084204224317053,0.05089062271523944,0.04065326221105987,0.23423520989372842,0.4275622572717245,298.80520885420157,298.9642051738099,298.4031356309504,298.2886501511072,298.26252491508336,0.0,20.644084211204767,5598.695018203642,29.51388195831549,1458.6622888499326,660.3886218799115,0.0,299.77190909090905,0.5820000000000001,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7767.903895103006,1.0,1.0
18356049.0,18356049.0,279.59008356954104,295.83687654095996,283.6682936209628,0.05089061396345754,0.05084203390943828,0.050890613945082944,0.04065325572689462,0.23423516830721003,0.42756218423559705,298.8062027785946,298.96458055320375,298.40374946149205,298.2893368903926,298.2630225702107,0.0,20.644077364109275,5598.949017114802,29.51388195831549,1458.6622888499326,661.5068398151661,0.0,299.7738877883522,0.58195,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7769.276105102324,1.0,1.0
18356058.0,18356058.0,279.5901723579337,295.83675521462294,283.6687711906735,0.050890605209500187,0.05084202559108949,0.05089060519112559,0.04065324925469443,0.23423512679753244,0.4275621113360067,298.80719668749333,298.96495591844405,298.4043632846179,298.2900236244207,298.26352021788745,0.0,20.644070523043432,5599.202968106507,29.51388195831549,1458.6622888499326,662.6267954071044,0.0,299.77586480681816,0.5819,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7770.6500048449025,1.0,1.0
18356067.0,18356067.0,279.5902611463264,295.8366338882859,283.6692487603842,0.05089059645554173,0.05084201727273965,0.05089059643716713,0.04065324278249341,0.23423508528784961,0.4275620384364066,298.808190594638,298.96533128302633,298.40497710667034,298.29071035774723,298.2640178646781,0.0,20.644063681978608,5599.456917764432,29.51388195831549,1458.6622888499326,663.7486368462401,0.0,299.77784017187497,0.5818500000000001,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7772.025789100899,1.0,1.0
18356076.0,18356076.0,279.59034993471903,295.8365125619489,283.66972633009493,0.050890587701583875,0.05084200895439038,0.05089058768320928,0.04065323631029285,0.23423504377816967,0.4275619655368115,298.8091845000286,298.9657066469506,298.4055909276494,298.2913970903721,298.26451551058284,0.0,20.644056840915407,5599.7108660885415,29.51388195831549,1458.6622888499326,664.8723667021268,0.0,299.7798139090909,0.5818,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7773.403460439831,1.0,1.0
18356085.0,18356085.0,279.59043872311173,295.83639123561187,283.67020389980564,0.050890578947627205,0.05084200063604224,0.050890578929252604,0.04065322983809316,0.23423500226849536,0.4275618926372259,298.81017840366513,298.96608201021684,298.4062047475552,298.2920838222953,298.26501315560154,0.0,20.64404999985403,5599.9648130787855,29.51388195831549,1458.6622888499326,665.9979875443178,0.0,299.78178604403405,0.58175,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7774.783021431205,1.0,1.0
18356094.0,18356094.0,279.5905275115044,295.83626990927485,283.67068146951635,0.05089057019367001,0.05084199231769359,0.050890570175295406,0.04065322336589308,0.2342349607588185,0.4275618197376355,298.81117230554764,298.96645737282506,298.4068185663876,298.2927705535168,298.2655107997343,0.0,20.64404315879387,5600.218758735133,29.51388195831549,1458.6622888499326,667.125501942366,0.0,299.7837566022727,0.5817,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7776.16447464454,1.0,1.0
18356103.0,18356103.0,279.5906099996112,295.83613178253495,283.671148416509,0.050890561672066334,0.05084198422013338,0.050890561653691734,0.04065321706547924,0.23423492035092935,0.4275617487757193,298.812163723783,298.96683063565695,298.40743144128857,298.29345734158517,298.2660073783926,0.0,20.644036430577906,5600.467185153081,29.513881958315512,1458.6622888499326,668.2304930930285,0.0,299.785725609375,0.58165,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7777.5178854849355,1.0,1.0
18356112.0,18356112.0,279.5906798467073,295.8359599399493,283.6715940502031,0.05089055363304746,0.050841976581127914,0.05089055361467286,0.04065321112184325,0.23423488223141764,0.42756168183979515,298.8131501610184,298.96719968645425,298.4080424233151,298.2941442433601,298.2665018202172,0.0,20.644029934728813,5600.704538747239,29.51388195831549,1458.6622888499326,669.2882367891226,0.0,299.78769309090904,0.5816,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7778.812976279338,1.0,1.0
18356121.0,18356121.0,279.59074969380333,295.83578809736366,283.67203968389725,0.050890545594028044,0.05084196894212196,0.050890545575653444,0.040653205178206864,0.23423484411190332,0.4275616149038662,298.8141365965175,298.9675687366065,298.40865340427615,298.29483114444236,298.2669962611639,0.0,20.6440234388808,5600.941890874849,29.51388195831549,1458.6622888499326,670.347642630091,0.0,299.78965907244316,0.58155,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7780.109727752069,1.0,1.0
18356130.0,18356130.0,279.5908195408994,295.835616254778,283.67248531759134,0.05089053755500923,0.05084196130311656,0.05089053753663463,0.04065319923457092,0.2342348059923919,0.42756154796794194,298.81512303028035,298.96793778611385,298.40926438417176,298.29551804483197,298.2674907012328,0.0,20.644016943034284,5601.179241535887,29.51388195831549,1458.6622888499326,671.4087127166778,0.0,299.79162357954544,0.5815,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7781.4081420038465,1.0,1.0
18356139.0,18356139.0,279.5908893879955,295.8354444121924,283.6729309512855,0.050890529515990456,0.050841953664111206,0.050890529497615855,0.040653193290935,0.2342347678728807,0.42756148103201785,298.8161094623068,298.9683068349762,298.40987536300185,298.29620494452894,298.26798514042395,0.0,20.64401044718907,5601.416590730363,29.513881958315498,1458.6622888499326,672.4714491496283,0.0,299.7935866377841,0.58145,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7782.708221135428,1.0,1.0
18356148.0,18356148.0,279.59095923509153,295.83527256960673,283.67337658497956,0.05089052147697113,0.050841946025105327,0.05089052145859654,0.04065318734729869,0.23423472975336684,0.42756141409608883,298.81709589259697,298.96867588319355,298.4104863407665,298.29689184353333,298.2684795787372,0.0,20.644003951344942,5601.653938458269,29.513881958315498,1458.6622888499326,673.5358540296876,0.0,299.7955482727273,0.5814,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7784.009967247549,1.0,1.0
18356157.0,18356157.0,279.59102072610193,295.83509158204834,283.6738074133516,0.05089051386512231,0.05084193879202026,0.05089051384674772,0.04065318171949737,0.23423469365939845,0.42756135071842294,298.8180764198488,298.9690409366282,298.41109557490785,298.2975795450183,298.2689719474655,0.0,20.643997675988636,5601.8844712421915,29.51388195831552,1458.6622888499326,674.5600657382332,0.0,299.79750850994316,0.58135,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7785.26470546466,1.0,1.0
18356166.0,18356166.0,279.59106977239077,295.8348944992789,283.67421630727875,0.050890506719938035,0.05084193200239122,0.050890506701563434,0.040653176436738644,0.23423465977823005,0.4275612912250998,298.8190484601371,298.9694002770775,298.41170254757697,298.29826868385425,298.26946125285014,0.0,20.643991652605994,5602.104718664553,29.51388195831552,1458.6622888499326,675.5247365985765,0.0,299.79946737499995,0.5813,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7786.4496177239835,1.0,1.0
18356175.0,18356175.0,279.5911153259376,295.83469235564513,283.67461907031816,0.050890499674904624,0.050841925307929754,0.05089049965653003,0.04065317122802642,0.23423462637195752,0.4275612325652523,298.82001818325006,298.96975806540274,298.41230895860843,298.2989582789037,298.2699497016145,0.0,20.6439856854825,5602.322048419485,29.51388195831552,1458.6622888499326,676.4739035643619,0.0,299.8014248934659,0.58125,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7787.616108477577,1.0,1.0
18356184.0,18356184.0,279.59116087948445,295.83449021201136,283.6750218333575,0.05089049262987123,0.05084191861346832,0.050890492611496634,0.040653166019314194,0.23423459296568522,0.42756117390540505,298.8209879046643,298.9701158531062,298.4129153685876,298.29964787327026,298.27043814951645,0.0,20.643979718360136,5602.539376941243,29.51388195831552,1458.6622888499326,677.424391846195,0.0,299.80338109090906,0.5811999999999999,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7788.783919314046,1.0,1.0
18356193.0,18356193.0,279.5912064330313,295.8342880683776,283.6754245963969,0.05089048558483787,0.050841911919006916,0.05089048556646328,0.040653160810602,0.23423455955941297,0.4275611152455577,298.82195762438,298.97047364018783,298.41352177751463,298.3003374669541,298.27092659655585,0.0,20.643973751238864,5602.756704229846,29.513881958315537,1458.6622888499326,678.3762029141654,0.0,299.8053359928977,0.58115,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7789.953051703498,1.0,1.0
18356202.0,18356202.0,279.59125198657813,295.8340859247438,283.6758273594363,0.05089047853980454,0.05084190522454553,0.05089047852142994,0.04065315560188982,0.23423452615314083,0.4275610565857103,298.82292734239695,298.9708314266477,298.41412818538936,298.30102705995506,298.2714150427327,0.0,20.6439677841187,5602.974030285318,29.513881958315537,1458.6622888499326,679.3293382383653,0.0,299.80728962499995,0.5811000000000001,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7791.12350711605,1.0,1.0
18356211.0,18356211.0,279.591297540125,295.8338837811101,283.6762301224757,0.05089047149477123,0.05084189853008416,0.05089047147639663,0.040653150393177656,0.23423449274686883,0.42756099792586283,298.8238970587153,298.97118921248574,298.4147345922119,298.30171665227317,298.27190348804714,0.0,20.64396181699964,5603.191355107664,29.513881958315537,1458.6622888499326,680.2837992889104,0.0,299.80924201278407,0.5810500000000001,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7792.295287021821,1.0,1.0
18356220.0,18356220.0,279.59134309367187,295.83368163747633,283.6766328855151,0.05089046444973793,0.050841891835622814,0.05089046443136334,0.04065314518446552,0.23423445934059695,0.4275609392660155,298.8248667733351,298.971546997702,298.4153409979822,298.30240624390854,298.2723919324991,0.0,20.643955849881685,5603.408678696931,29.513881958315537,1458.6622888499326,681.2395875358438,0.0,299.81119318181817,0.5810000000000001,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7793.4683928909035,1.0,1.0
18356229.0,18356229.0,279.5913886472187,295.83347949384256,283.6770356485545,0.05089045740470467,0.050841885141161496,0.05089045738633008,0.0406531399757534,0.2342344259343252,0.42756088060616815,298.82583648625615,298.9719047822964,298.4159474027003,298.3030958348611,298.2728803760885,0.0,20.643949882764844,5603.626001053133,29.513881958315537,1458.6622888499326,682.1967044492815,0.0,299.8131431576704,0.58095,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7794.642826193427,1.0,1.0
18356238.0,18356238.0,279.5914247556058,295.8332917665154,283.67742066684434,0.05089045114609406,0.05084187919399772,0.050890451127719456,0.04065313534848956,0.23423439625710324,0.4275608284970003,298.82680009048954,298.9722553076705,298.41655084377135,298.30378496283976,298.27336549471477,0.0,20.643944343904312,5603.8371034013335,29.513881958315526,1458.6622888499326,683.0962566368123,0.0,299.81509196590906,0.5809000000000001,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7795.753475190298,1.0,1.0
18356247.0,18356247.0,279.5914591616991,295.833106637428,283.6778024870116,0.05089044502921825,0.050841873381517334,0.05089044501084366,0.04065313082601857,0.2342343672519577,0.42756077756844335,298.8277625923847,298.97260452422773,298.41715374985375,298.30447400681413,298.2738500133894,0.0,20.64393888222826,5604.047084055306,29.513881958315526,1458.6622888499326,683.9863539496624,0.0,299.81703963210225,0.58085,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7796.853547695445,1.0,1.0
18356256.0,18356256.0,279.5914925249256,295.83292310008574,283.67818234793094,0.050890438999175204,0.0508418676515497,0.050890438980800604,0.04065312636774811,0.2342343386585547,0.4275607273631787,298.8287244183133,298.9729529387405,298.41775632778706,298.3051629990592,298.2743341641913,0.0,20.64393346783859,5604.256377248462,29.513881958315526,1458.6622888499326,684.8710787360999,0.0,299.81898618181816,0.5808,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7797.947560260648,1.0,1.0
18356265.0,18356265.0,279.59152484528545,295.8327411544886,283.6785602496024,0.05089043305596203,0.05084186200409209,0.05089043303758743,0.04065312197367604,0.23423431047688056,0.4275606778811824,298.82968556827814,298.97330055121137,298.41835857757275,298.30585193957444,298.2748179471222,0.0,20.643928100734215,5604.464983030166,29.513881958315526,1458.6622888499326,685.7504071680257,0.0,299.82093164062496,0.58075,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7799.035489107174,1.0,1.0
