,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18356274.0,18356274.0,279.5915561227785,295.83256080063654,283.67893619202596,0.05089042719958046,0.05084185643914615,0.05089042718120586,0.04065311764380367,0.23423428270694355,0.4275606291224687,298.83064604228196,298.97364736164275,298.4189604992124,298.30654082835946,298.27530136218377,0.0,20.643922780915727,5604.67290144936,29.513881958315526,1458.6622888499326,686.6243155510471,0.0,299.8228760340909,0.5807,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7800.117310589571,1.0,1.0
18356283.0,18356283.0,279.59158499937246,295.83238059737687,283.6793077337321,0.05089042141557976,0.050841850942990104,0.05089042139720516,0.0406531133674589,0.23423425528019245,0.4275605809640796,298.8316045660771,298.973992755928,298.4195619403834,298.3072302101126,298.27578398839864,0.0,20.643917507343367,5604.879024927453,29.513881958315537,1458.6622888499326,687.4852527429964,0.0,299.8248193877841,0.58065,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7801.1843659860415,1.0,1.0
18356292.0,18356292.0,279.59161079734326,295.83219807110186,283.67967371095074,0.05089041567748202,0.05084184549044537,0.05089041565910743,0.0406531091250431,0.23423422807112565,0.4275605331875046,298.8325603058593,298.9743366414792,298.4201629615413,298.3079206623434,298.27626564287294,0.0,20.643912264382585,5605.082694129865,29.513881958315537,1458.6622888499326,688.3298995307833,0.0,299.8267617272727,0.5806,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7802.232676733278,1.0,1.0
18356301.0,18356301.0,279.591636595314,295.8320155448268,283.6800396881694,0.050890409939382014,0.050841840037898454,0.050890409921007414,0.04065310488262562,0.23423420086204794,0.42756048541091013,298.83351604397865,298.97468052643745,298.42076398166336,298.30861111389504,298.27674729650386,0.0,20.64390702142183,5605.286362648154,29.513881958315537,1458.6622888499326,689.1755710404427,0.0,299.828703078125,0.58055,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7803.282011518266,1.0,1.0
18356310.0,18356310.0,279.5916623932848,295.8318330185518,283.6804056653881,0.05089040420128373,0.050841834585353206,0.05089040418290914,0.040653100640209425,0.23423417365297847,0.4275604376343302,298.83447178043514,298.9750244108027,298.4213650007495,298.3093015647675,298.27722894929127,0.0,20.643901778462574,5605.490030482313,29.513881958315537,1458.6622888499326,690.022268255658,0.0,299.8306434659091,0.5805,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7804.332371324681,1.0,1.0
18356319.0,18356319.0,279.5916881912556,295.83165049227676,283.68077164260677,0.050890398463184904,0.05084182913280742,0.0508903984448103,0.040653096397792805,0.23423414644390642,0.4275603898577436,298.8354275152288,298.97536829457493,298.4219660187998,298.30999201496087,298.27771060123524,0.0,20.64389653550388,5605.693697632379,29.513881958315537,1458.6622888499326,690.8699921600436,0.0,299.83258291619313,0.58045,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7805.383757136174,1.0,1.0
18356328.0,18356328.0,279.59171398922643,295.83146796600175,283.6811376198254,0.05089039272508608,0.05084182368026164,0.05089039270671149,0.040653092155376214,0.23423411923483445,0.42756034208116067,298.83638324835954,298.97571217775425,298.4225670358143,298.31068246447506,298.2781922523357,0.0,20.643891292546243,5605.897364098363,29.51388195831552,1458.6622888499326,691.7187437372367,0.0,299.83452145454544,0.5804,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7806.4361699363935,1.0,1.0
18356337.0,18356337.0,279.5917366991927,295.8312989460469,283.6814975214647,0.05089038767362991,0.05084181888019317,0.05089038765525531,0.04065308842062956,0.23423409528169026,0.42756030002929796,298.8373378893296,298.97605259874166,298.4231667509237,298.3113717660185,298.2786725191533,0.0,20.64388639646962,5606.099547327272,29.513881958315526,1458.6622888499326,692.546201598722,0.0,299.83645910653405,0.58035,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7807.465806130712,1.0,1.0
18356346.0,18356346.0,279.5917571495683,295.83113980909445,283.68185297740985,0.05089038312461057,0.050841814557561725,0.05089038310623597,0.04065308505736009,0.23423407371100516,0.42756026216638426,298.83829173069233,298.97639048618475,298.42376551311594,298.31206022736427,298.27915177282796,0.0,20.643881754216522,5606.300645261173,29.513881958315526,1458.6622888499326,693.3582829175236,0.0,299.83839589772725,0.5803,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7808.478980741161,1.0,1.0
18356355.0,18356355.0,279.5917769398652,295.8309835591952,283.6822071346652,0.050890378722365924,0.050841810374401886,0.05089037870399133,0.04065308180260864,0.23423405283629758,0.42756022552717027,298.8392453373028,298.9767276331127,298.4243639962125,298.31274844277823,298.2796307299512,0.0,20.643877186112054,5606.501425919202,29.513881958315526,1458.6622888499326,694.1665207321976,0.0,299.84033185369316,0.58025,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7809.4879946457595,1.0,1.0
18356364.0,18356364.0,279.5917960700835,295.8308301963492,283.68255999323065,0.05089037446689425,0.05084180633071201,0.05089037444851965,0.04065307865637394,0.2342340326575592,0.42756019011164126,298.8401987091627,298.97706403952805,298.42496220021496,298.3134364122584,298.2801093905246,0.0,20.64387269215555,5606.7018893515415,29.513881958315526,1458.6622888499326,694.9708994124597,0.0,299.842267,0.5802,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7810.492832264404,1.0,1.0
18356373.0,18356373.0,279.59181454022314,295.8306797205564,283.68291155310624,0.050890370358196116,0.05084180242649265,0.05089037033982152,0.04065307561865641,0.23423401317479292,0.4275601559198022,298.8411518462738,298.977399705433,298.4255601251246,298.3141241358027,298.28058775454997,0.0,20.643868272347216,5606.902035608059,29.51388195831552,1458.6622888499326,695.7714033957791,0.0,299.84420136221587,0.58015,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7811.493478084433,1.0,1.0
18356382.0,18356382.0,279.5918323502841,295.8305321318169,283.6832618142919,0.05089036639627153,0.050841798661743806,0.050890366377896935,0.04065307268945604,0.23423399438799858,0.4275601229516531,298.84210474863795,298.9777346308301,298.4261577709429,298.31481161340906,298.28106582202884,0.0,20.643863926687,5607.101864738313,29.51388195831552,1458.6622888499326,696.5680171879122,0.0,299.8461349659091,0.5801,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7812.48991666116,1.0,1.0
18356391.0,18356391.0,279.5918495002665,295.8303874301306,283.6836107767877,0.050890362581122214,0.05084179503646712,0.05089036256274762,0.040653069868774115,0.23423397629718448,0.4275600912072084,298.8430574162568,298.9780688157216,298.4267551376712,298.3154988450755,298.28154359296286,0.0,20.6438596551755,5607.301376791584,29.51388195831552,1458.6622888499326,697.360725363269,0.0,299.8480678366477,0.5800500000000001,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7813.4821326182755,1.0,1.0
18356400.0,18356400.0,279.5918659901702,295.8302456154975,283.68395844059364,0.050890358912745286,0.05084179155065987,0.05089035889437069,0.04065306715660852,0.23423395890233692,0.42756006068644403,298.84400984913214,298.97840226010993,298.4273522253109,298.31618583079995,298.28202106735375,0.0,20.643855457811654,5607.500571816845,29.51388195831552,1458.6622888499326,698.1495125653441,0.0,299.84999999999997,0.58,297.15,279.5921560217011,295.8167052040684,286.78471358047653,0.049999995696702555,0.049999995948724896,0.049999995678301025,0.03999999576608673,0.22999999570626173,1.0,1.0,7814.470110648248,1.0,1.0
18356400.0,18356400.0,279.5918659901702,295.8302456154975,283.68395844059364,0.050890358912745286,0.05084179155065987,0.05089035889437069,0.04065306715660852,0.23423395890233692,0.42756006068644403,298.84400984913214,298.97840226010993,298.4273522253109,298.31618583079995,298.28202106735375,0.0,20.643855457811654,5570.3664211923615,29.51388195831552,1458.6622888499326,661.3680911021362,0.0,299.84999999999997,0.58,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7740.554538560557,1.0,1.0
18356409.0,18356409.0,279.5941547727039,295.83331933618007,283.68433955448074,0.050890350833507986,0.05084178387423285,0.050890350815070734,0.04065306118408491,0.23423392059549517,0.427559993138895,298.84496186391993,298.9787363317163,298.4279497181346,298.31687355974344,298.2824986982925,0.0,20.643849540672203,5570.304761633462,29.51388195831552,1458.6622888499326,658.2623635826066,0.0,299.851929971946,0.57995,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7737.387145564988,1.0,1.0
18356418.0,18356418.0,279.59707898542115,295.8362418940055,283.68477398632456,0.05089034713365173,0.050841780357246937,0.05089034711513619,0.04065305844696527,0.23423390306214006,0.4275599624669845,298.8459137517089,298.97906948386435,298.42854691102656,298.31756096141726,298.28297596465404,0.0,20.643845270075456,5570.321933676347,29.51388195831552,1458.6622888499326,655.2675033185053,0.0,299.8538562528409,0.5799000000000001,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7734.409453073175,1.0,1.0
18356427.0,18356427.0,279.60012586173144,295.8388070466509,283.6853336907208,0.050890344342388566,0.050841777703997094,0.05089034432380083,0.04065305638206103,0.2342338898356447,0.4275599393660094,298.8468657997879,298.979401781412,298.42914398299376,298.3182482511987,298.2834530328521,0.0,20.643841408647756,5570.474447929211,29.51388195831552,1458.6622888499326,652.331487082499,0.0,299.8557788448153,0.57985,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7731.625947228606,1.0,1.0
18356436.0,18356436.0,279.60310723576913,295.841272413319,283.68599029651557,0.05089034217676469,0.050841775645406144,0.050890342158113396,0.04065305477992233,0.23423387957460143,0.4275599214818576,298.84781810642676,298.97973376730357,298.4297411061584,298.31893562645115,298.28393011612025,0.0,20.64383782033855,5570.725220709052,29.51388195831552,1458.6622888499326,649.4712937637307,0.0,299.85769775,0.5798,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7729.016523101369,1.0,1.0
18356445.0,18356445.0,279.60602101603655,295.84363480782815,283.68674689778544,0.050890340656757564,0.05084177420046236,0.05089034063805164,0.04065305365532585,0.23423387237370122,0.42755990898110935,298.8487706799343,298.9800654316073,298.4303382821885,298.3196230899227,298.28440721496696,0.0,20.643834513868697,5571.077401778233,29.51388195831552,1458.6622888499326,646.6880452810021,0.0,299.8596129705255,0.57975,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7726.585452381351,1.0,1.0
18356454.0,18356454.0,279.60885358985416,295.8459445358429,283.6875996467386,0.050890339649378585,0.05084177324277345,0.05089033963062579,0.04065305290991792,0.23423386760249595,0.4275599007490902,298.8497236165648,298.98039692128805,298.43093560094457,298.320310752074,298.28488442745436,0.0,20.643831437060275,5571.519508380355,29.51388195831552,1458.6622888499326,643.99541989855,0.0,299.8615245085227,0.5797,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7724.334930524213,1.0,1.0
18356463.0,18356463.0,279.61146952997206,295.8483310222907,283.68863553716295,0.05089033920522731,0.05084177282048551,0.05089033918643924,0.04065305258119056,0.23423386550035652,0.42755989718048243,298.85067765361777,298.98072859320786,298.4315335437648,298.32099922845816,298.2853622342521,0.0,20.643828639777052,5572.104111490661,29.51388195831552,1458.6622888499326,641.5281085585273,0.0,299.86343236612214,0.57965,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7722.452219497213,1.0,1.0
18356472.0,18356472.0,279.6139601861243,295.85070696618357,283.68979588914436,0.050890339290174426,0.050841772901124155,0.05089033927136011,0.040653052643855485,0.23423386590582781,0.4275598980090746,298.8516322937615,298.98106020665324,298.43213178597165,298.3216881038565,298.2858403111344,0.0,20.643826088384873,5572.795799606767,29.51388195831552,1458.6622888499326,639.1923827902189,0.0,299.8653365454545,0.5796,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7720.808179293619,1.0,1.0
18356481.0,18356481.0,279.61632555831096,295.85307236752135,283.69108070268265,0.05089033990421769,0.05084177348468717,0.05089033988538611,0.04065305309791099,0.23423386881889915,0.4275599032348478,298.8525875369956,298.98139176162476,298.4327303275651,298.32237737826387,298.28631865810155,0.0,20.643823782882826,5573.594600700617,29.51388195831552,1458.6622888499326,636.986876847152,0.0,299.86723704865057,0.57955,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7719.401472138899,1.0,1.0
18356490.0,18356490.0,279.61856670123115,295.855450549282,283.6924743517777,0.05089034111931115,0.05084177463948278,0.05089034110046899,0.04065305399647249,0.23423387458116604,0.4275599134630129,298.8535435341457,298.9817233902794,298.43332928190324,298.32306719157145,298.28679740188744,0.0,20.64382175513921,5574.476633253604,29.51388195831552,1458.6622888499326,634.9264849958668,0.0,299.8691338778409,0.5795,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7718.223110812858,1.0,1.0
18356499.0,18356499.0,279.6206864970263,295.8579052454165,283.69393413576023,0.05089034313208398,0.05084177655217703,0.05089034311323144,0.04065305548468842,0.23423388412610766,0.4275599303474321,298.8545006973678,298.9820554537563,298.4339289587554,298.32375792606274,298.287276888812,0.0,20.643820092240528,5575.376588752109,29.51388195831552,1458.6622888499326,633.0539368776277,0.0,299.8710270351562,0.57945,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7717.250516530225,1.0,1.0
18356508.0,18356508.0,279.6226828347796,295.8603897763735,283.69549132914,0.05089034579852195,0.05084177908605285,0.05089034577966397,0.04065305745624983,0.23423389677002956,0.4275599526767915,298.8554587247914,298.98238768755203,298.43452913124116,298.32444930173745,298.28775686522533,0.0,20.643818730403147,5576.342358050678,29.51388195831552,1458.6622888499326,631.3354015403605,0.0,299.8729165227272,0.5794,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7716.497749129689,1.0,1.0
18356517.0,18356517.0,279.6245557144909,295.8629041421532,283.69714593191685,0.050890349118626804,0.05084178224111187,0.05089034909976831,0.040653059911158,0.23423391251294,0.42755998045110544,298.8564176164152,298.98272009166647,298.43512979935974,298.32514131858954,298.2882373311271,0.0,20.643817669627627,5577.373974329203,29.51388195831552,1458.6622888499326,629.7696520879558,0.0,299.87480234268463,0.57935,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7715.963614895034,1.0,1.0
18356526.0,18356526.0,279.62616014839585,295.86546389208104,283.6989130042804,0.05089035360355285,0.0508417865031311,0.05089035358469756,0.04065306322740046,0.23423393377857757,0.42756001790125675,298.8573791299473,298.9830530166032,298.43573205764767,298.3258352701243,298.2887193096309,0.0,20.643817206041025,5578.447857592768,29.51388195831552,1458.6622888499326,628.5996561023281,0.0,299.8766844971591,0.5793,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7715.867501709385,1.0,1.0
18356535.0,18356535.0,279.62767114398446,295.86803645134614,283.70070390454777,0.0508903584545729,0.05084179111306355,0.05089035843572099,0.04065306681435705,0.2342339567800383,0.42756005838739614,298.85834166930215,298.9833861456394,298.4363349476313,298.32652997784265,298.289201883115,0.0,20.643816941539093,5579.520916304848,29.51388195831552,1458.6622888499326,627.5788984173075,0.0,299.8785629882812,0.5792499999999999,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7715.919802471942,1.0,1.0
18356544.0,18356544.0,279.62918213957306,295.8706090106112,283.7024948048151,0.05089036330559296,0.05084179572299602,0.05089036328674444,0.04065307040131363,0.23423397978149915,0.42756009887353563,298.8593042070045,298.9837192741089,298.4369378365884,298.32722468480773,298.2896844557726,0.0,20.64381667703691,5580.59402410115,29.51388195831552,1458.6622888499326,626.5598050931343,0.0,299.8804378181818,0.5792,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7715.973816679569,1.0,1.0
18356553.0,18356553.0,279.63052396749936,295.8731039652488,283.70422938471506,0.050890370012586374,0.050841802096493714,0.050890369993740206,0.040653075360411565,0.23423401158390078,0.427560154837748,298.86026890976643,298.9840522449538,298.4375418443394,298.3279206737654,298.290168175142,0.0,20.643817301646834,5581.609996529059,29.51388195831552,1458.6622888499326,625.8428521948399,0.0,299.88230898899144,0.57915,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7716.272836833793,1.0,1.0
18356562.0,18356562.0,279.6318039742166,295.87557055978584,283.7059433827073,0.05089037739783208,0.05084180911447382,0.05089037737898789,0.040653080820948824,0.23423404660254363,0.4275602164583121,298.8612344026845,298.9843851578373,298.4381462602939,298.3286171307287,298.2906523130448,0.0,20.64381825117629,5582.605130376162,29.51388195831552,1458.6622888499326,625.2364411560436,0.0,299.8841765028409,0.5791,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7716.66156059163,1.0,1.0
18356571.0,18356571.0,279.63303679545146,295.87801550827226,283.7076416714105,0.05089038530075803,0.05084181662435911,0.050890385281915536,0.04065308666421274,0.2342340840760026,0.4275602823961216,298.86220049830246,298.984718026348,298.43875098756894,298.3293139447146,298.2911367702002,0.0,20.64381944870253,5583.584376343428,29.51388195831552,1458.6622888499326,624.7142947967807,0.0,299.88604036186075,0.5790500000000001,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7717.118661397159,1.0,1.0
18356580.0,18356580.0,279.6342224312039,295.88043881070803,283.70932425082464,0.05089039372136599,0.05084182462615124,0.050890393702524885,0.04065309289020459,0.23423412400428592,0.4275603526511909,298.86316719661966,298.9850508504861,298.43935602616415,298.33001111571895,298.2916215466081,0.0,20.643820894226128,5584.547737127783,29.51388195831552,1458.6622888499326,624.2762019659124,0.0,299.8879005681818,0.579,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7717.643930796169,1.0,1.0
18356589.0,18356589.0,279.635360881474,295.88284046709316,283.71099112094976,0.05089040265965593,0.05084183311985018,0.05089040264081594,0.04065309949892441,0.23423416638739344,0.4275604272235199,298.86413449763535,298.98538363025216,298.43996137607917,298.33070864373724,298.29210664226827,0.0,20.643822587747067,5585.495215177719,29.51388195831552,1458.6622888499326,623.9219855575666,0.0,299.88975712393466,0.5789500000000001,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7718.23719413128,1.0,1.0
18356598.0,18356598.0,279.6364521462617,295.8852204774277,283.7126422817858,0.050890412115626726,0.05084184210545488,0.05089041209678757,0.04065310649037131,0.23423421122531995,0.4275605061130992,298.8651024013488,298.9857163656465,298.44056703731366,298.3314065287653,298.2925920571807,0.0,20.643824529264904,5586.426812693151,29.51388195831552,1458.6622888499326,623.6515024109376,0.0,299.89161003124997,0.5789,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7718.898310441601,1.0,1.0
18356607.0,18356607.0,279.6374962255671,295.88757884171156,283.71427773333284,0.05089042208927951,0.050841851582966426,0.0508904220704409,0.04065311386454617,0.23423425851807092,0.4275605893199384,298.86607090775937,298.98604905666946,298.4411730098672,298.3321047707987,298.2930777913451,0.0,20.643826718780026,5587.342531625297,29.51388195831552,1458.6622888499326,623.4646432291188,0.0,299.8934592922585,0.57885,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7719.627172381444,1.0,1.0
18356616.0,18356616.0,279.63848613102726,295.88980159365417,283.7158292303057,0.05089043380906576,0.050841862719779744,0.05089043379022782,0.040653122529788525,0.23423431409049048,0.42756068707935396,298.8670400957554,298.98638074691127,298.44177900278385,298.3328029039485,298.29356370026557,0.0,20.64382974559761,5588.215948304361,29.51388195831552,1458.6622888499326,623.3803742552171,0.0,299.8953049090909,0.5788000000000001,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7720.4163231134235,1.0,1.0
18356625.0,18356625.0,279.63942657134083,295.8919655227584,283.7173427557884,0.05089044644726588,0.05084187472931462,0.0508904464284285,0.040653131874067355,0.23423437401785085,0.4275607924948811,298.868009912183,298.98671208079577,298.44238521210815,298.33350124211677,298.2940498813033,0.0,20.64383321264898,5589.06485985479,29.51388195831552,1458.6622888499326,623.3858230822306,0.0,299.89714688387784,0.57875,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7721.270686957917,1.0,1.0
18356634.0,18356634.0,279.6403179440907,295.8940771128122,283.7188221924024,0.05089045993398908,0.05084188754515392,0.050890459915152064,0.04065314184570409,0.23423443796875684,0.4275609049841976,298.868980352554,298.98704311273667,298.44299165439344,298.3341998118034,298.29453634267935,0.0,20.643837086406737,5589.8907676827785,29.51388195831552,1458.6622888499326,623.4799085580619,0.0,299.89898521875,0.5787,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7722.190684135495,1.0,1.0
18356643.0,18356643.0,279.64111612322796,295.8960837496724,283.72023421941,0.05089047465278437,0.05084190153180611,0.050890474633947434,0.040653152728328354,0.23423450776180627,0.42756102772885685,298.8699520182256,298.98737348311874,298.4435985768273,298.33489882006245,298.2950233044881,0.0,20.64384158705553,5590.671946289174,29.513881958315512,1458.6622888499326,623.7422901741506,0.0,299.90081991583804,0.57865,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7723.234248858627,1.0,1.0
18356652.0,18356652.0,279.64180947960574,295.8979672864154,283.7215679791598,0.05089049043993348,0.05084191653373296,0.05089049042109631,0.04065316440093532,0.23423458262057803,0.42756115934941574,298.87092509608055,298.9877030297244,298.44420607099374,298.33559831896963,298.2955107998404,0.0,20.64384667094456,5591.401900726894,29.51388195831552,1458.6622888499326,624.1940980168446,0.0,299.9026509772727,0.5786,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7724.416016222931,1.0,1.0
18356661.0,18356661.0,279.6425028359835,295.8998508231584,283.72290173890957,0.05089050622708156,0.05084193153565881,0.05089050620824415,0.04065317607354151,0.23423465747934494,0.42756129096996515,298.87189817227824,298.98803257577407,298.4448135641327,298.3362978170677,298.29599829436745,0.0,20.643851754832685,5592.131906911614,29.51388195831552,1458.6622888499326,624.6462347644349,0.0,299.90447840518465,0.57855,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7725.59816423913,1.0,1.0
18356670.0,18356670.0,279.6431734170814,295.9016758031884,283.724205272137,0.05089052277759609,0.05084194726296416,0.05089052275875846,0.0406531883105385,0.23423473595785843,0.4275614289538004,298.87287150239376,298.98836156421135,298.44542102329814,298.3369971744757,298.29648579587735,0.0,20.643857215729078,5592.845669545009,29.513881958315512,1458.6622888499326,625.1365747835025,0.0,299.90630220170453,0.5785,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7726.802272352488,1.0,1.0
18356679.0,18356679.0,279.64377020493663,295.90331105603417,283.7254108696589,0.05089054180145672,0.05084196534053592,0.05089054178261893,0.04065320237619031,0.2342348261645346,0.42756158755500634,298.87384565893177,298.9886887472005,298.44602837469085,298.3376960778457,298.29697332186186,0.0,20.64386389815345,5593.506679476645,29.51388195831552,1458.6622888499326,625.750128690949,0.0,299.90812236896306,0.57845,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7728.076842873996,1.0,1.0
18356688.0,18356688.0,279.6443458257906,295.90489188715526,283.7265883751074,0.050890561534777556,0.05084198409226342,0.05089056151593964,0.04065321696637761,0.23423491973534358,0.42756175207014474,298.87482005134325,298.9890154119209,298.4466356944398,298.3383948503909,298.29746085428116,0.0,20.643870930963356,5594.152583501613,29.51388195831552,1458.6622888499326,626.3995587454427,0.0,299.9099389090909,0.5784,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7729.3721839862665,1.0,1.0
18356697.0,18356697.0,279.6449002796434,295.9064182965517,283.72773778848244,0.050890581977559204,0.050842003518147244,0.050890581958721176,0.04065323208110087,0.23423501667028832,0.42756192249922037,298.87579467962917,298.9893415583742,298.4472429825458,298.33909349210796,298.29794839313615,0.0,20.64387831415905,5594.783378360963,29.51388195831552,1458.6622888499326,627.0849757429927,0.0,299.91175182421875,0.57835,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7730.688403226362,1.0,1.0
18356706.0,18356706.0,279.6453959558385,295.90778984920655,283.72880855169046,0.050890603644878095,0.05084202410771411,0.05089060362603999,0.040653248101277274,0.23423511941152447,0.42756210310561715,298.87676992070476,298.9896661895724,298.4478501591298,298.33979174200107,298.29843592202303,0.0,20.643886382615914,5595.3716813189385,29.513881958315537,1458.6622888499326,627.8675234593887,0.0,299.91356111647724,0.5783,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7732.059261969191,1.0,1.0
18356715.0,18356715.0,279.6458691600508,295.90910171609085,283.72984916242365,0.05089062576008591,0.05084204512288108,0.05089062574124775,0.04065326445259624,0.23423522427656612,0.4275622874370334,298.8777453881283,298.98999022994224,298.4484572877057,298.3404898361373,298.29892344148817,0.0,20.643894703846517,5595.943696186089,29.513881958315537,1458.6622888499326,628.6877232374146,0.0,299.91536678799713,0.57825,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7733.451484935598,1.0,1.0
18356724.0,18356724.0,279.6463423642631,295.9104135829752,283.7308897731569,0.050890647875294535,0.05084206613804882,0.05089064785645632,0.04065328080391579,0.23423532914161152,0.4275624717684544,298.8787208539004,298.9903142697692,298.4490644152599,298.3411879294406,298.2994109601344,0.0,20.643903025077268,5596.515739735848,29.51388195831552,1458.6622888499326,629.5089985521487,0.0,299.9171688409091,0.5782,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7734.844812121322,1.0,1.0
18356733.0,18356733.0,279.6468021888831,295.9116802726783,283.73191111549727,0.05089067075713994,0.05084208788170237,0.05089067073830168,0.04065329772204263,0.23423543764191707,0.4275626624919974,298.87969640187,298.9906377531937,298.44967140805363,298.34188576102343,298.29989840654866,0.0,20.643911726083317,5597.077071073775,29.513881958315512,1458.6622888499326,630.3474943170406,0.0,299.9189672773437,0.5781499999999999,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7736.244647925147,1.0,1.0
18356742.0,18356742.0,279.647210798098,295.91277402978426,283.73285870084044,0.050890696573577726,0.05084211241391102,0.05089069655473944,0.040653316809838816,0.2342355600575558,0.42756287768381,298.88067226915393,298.99095910831846,298.45027788789247,298.342582593123,298.30038557878567,0.0,20.643921880823267,5597.597311860502,29.513881958315512,1458.6622888499326,631.2489933185732,0.0,299.9207620994318,0.5781000000000001,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7737.666397868146,1.0,1.0
18356751.0,18356751.0,279.6476048799768,295.9138187342673,283.73378536488696,0.050890723222419575,0.05084213773709992,0.05089072320358128,0.04065333651306684,0.2342356864203117,0.4275630998161031,298.8816482258337,298.99127985936525,298.450884221503,298.34327914111145,298.3008726726691,0.0,20.643932447918296,5598.105910214987,29.513881958315512,1458.6622888499326,632.1693650429885,0.0,299.92255330930396,0.5780500000000001,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7739.095378514141,1.0,1.0
18356760.0,18356760.0,279.6479844345196,295.91481438612755,283.7346911076369,0.050890750703662085,0.05084216385126582,0.05089075068482376,0.04065335683172417,0.2342358167301686,0.42756332888884807,298.8826242719108,298.9916000063363,298.45149040888657,298.343975404986,298.3013596882002,0.0,20.64394342736734,5598.602863919652,29.513881958315512,1458.6622888499326,633.108688145557,0.0,299.9243409090909,0.578,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7740.531666300823,1.0,1.0
18356769.0,18356769.0,279.648303968409,295.91560080167386,283.7355095688448,0.050890780279708774,0.050842191956118984,0.05089078026087044,0.04065337869931436,0.23423595697284114,0.4275635753738939,298.88360083262796,298.99191728133303,298.4520960947538,298.3446704225861,298.3018462368123,0.0,20.643955613064712,5599.050816782155,29.513881958315526,1458.6622888499326,634.114188868284,0.0,299.9261249009233,0.5779500000000001,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7741.985132071752,1.0,1.0
18356778.0,18356778.0,279.64862340210556,295.91638685332026,283.7363278826164,0.050890809894852965,0.050842220098103276,0.05089080987601463,0.04065340059578571,0.23423609740096635,0.4275638221881287,298.8845773917086,298.99223455003886,298.45270177781254,298.3453654362202,298.3023327830521,0.0,20.643967813848096,5599.498698904282,29.513881958315526,1458.6622888499326,635.1213893309418,0.0,299.9279052869318,0.5779,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7743.440226857319,1.0,1.0
18356787.0,18356787.0,279.64894283580213,295.91717290496666,283.737146196388,0.05089083950999643,0.05084224824008687,0.050890839491158094,0.040653422492256536,0.23423623782908806,0.4275640690023542,298.885553949148,298.9925518182177,298.4533074598584,298.3460604489993,298.302819328482,0.0,20.643980014632117,5599.946593773834,29.513881958315526,1458.6622888499326,636.1301929385746,0.0,299.9296820692471,0.57785,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7744.896937535288,1.0,1.0
18356796.0,18356796.0,279.6492622694987,295.91795895661306,283.7379645101596,0.05089086912514029,0.050842276382070846,0.05089086910630195,0.04065344438872765,0.23423637825721175,0.42756431581657955,298.88653050494617,298.9928690858696,298.4539131408916,298.3467554609233,298.30330587310175,0.0,20.643992215417157,5600.394501392066,29.513881958315526,1458.6622888499326,637.1406018129144,0.0,299.93145525,0.5778,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7746.355266228645,1.0,1.0
18356805.0,18356805.0,279.64954116300703,295.9185848077398,283.73872188583596,0.050890901754450414,0.05084230738826083,0.050890901735612074,0.04065346851374446,0.23423653297788344,0.42756458774187905,298.887507167712,298.99318367843983,298.45451804385453,298.3474489324422,298.30379188294637,0.0,20.64400601085553,5600.807325862524,29.51388195831552,1458.6622888499326,638.1690753160834,0.0,299.933224831321,0.57775,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7747.79657799771,1.0,1.0
18356814.0,18356814.0,279.6498081661219,295.91916367222694,283.73946138843485,0.050890935267813006,0.05084233923452007,0.05089093524897465,0.040653493292391873,0.23423669189054772,0.42756486703223284,298.88848386069725,298.99349748604646,298.4551227178993,298.34814195154877,298.304277735374,0.0,20.644020274005648,5601.2098652484965,29.51388195831552,1458.6622888499326,639.2040458670839,0.0,299.9349908153409,0.5777,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7749.234102197834,1.0,1.0
18356823.0,18356823.0,279.65006554037785,295.9197044868609,283.74018641738803,0.05089096949708122,0.05084237176106733,0.05089096947824286,0.0406535186003493,0.23423685419788717,0.42756515228680547,298.889460577845,298.9938106578919,298.45572720637557,298.3488346041236,298.3047634601734,0.0,20.64403491590952,5601.60407607786,29.51388195831552,1458.6622888499326,640.2446181669108,0.0,299.9367532041903,0.57765,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7750.668899968928,1.0,1.0
18356832.0,18356832.0,279.6503132857748,295.92020725164167,283.7408969726954,0.0508910044422568,0.05084240496790428,0.05089100442341845,0.04065354443761804,0.2342370198999102,0.4275654435056116,298.8904373191569,298.99412319397834,298.4563315092847,298.34952689016404,298.3052490573458,0.0,20.644049936568027,5601.989957205383,29.51388195831552,1458.6622888499326,641.2908136368922,0.0,299.938512,0.5776,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7752.100991587091,1.0,1.0
18356841.0,18356841.0,279.65055140231283,295.92067196656933,283.74159305435705,0.05089104010333979,0.05084243885503093,0.05089104008450144,0.04065357080419812,0.23423718899661697,0.4275657406886512,298.89141408463473,298.9944350943081,298.4569356266282,298.35021880966724,298.3057345268927,0.0,20.64406533598147,5602.36750753241,29.51388195831552,1458.6622888499326,642.3426538222906,0.0,299.9402672049005,0.57755,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7753.530397498929,1.0,1.0
18356850.0,18356850.0,279.6507798899919,295.9210986316438,283.74227466237295,0.050891076480329665,0.0508424734224468,0.05089107646149131,0.04065359770008913,0.23423736148800484,0.42756604383591945,298.8923908742803,298.9947463588833,298.45753955840746,298.3509103626303,298.3062198688154,0.0,20.644081114149902,5602.736726006828,29.51388195831552,1458.6622888499326,643.4001603927252,0.0,299.9420188210227,0.5775,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7754.957138321951,1.0,1.0
18356859.0,18356859.0,279.650998748812,295.9214872468652,283.7429417967431,0.05089111357322645,0.050842508670151915,0.050891113554388086,0.04065362512529112,0.2342375373740741,0.42756635294741646,298.89336768809534,298.9950569877063,298.45814330462395,298.3516015490506,298.3067050831153,0.0,20.644097271073658,5603.09761162312,29.51388195831552,1458.6622888499326,644.4633551427474,0.0,299.9437668504971,0.57745,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7756.381234845189,1.0,1.0
18356868.0,18356868.0,279.6512079787732,295.9218378122334,283.7435944574675,0.050891151382029015,0.050842544598145224,0.05089115136319066,0.04065365307980326,0.23423771665481938,0.42756666802313237,298.89434452608157,298.99536698077924,298.458746865279,298.3522923689253,298.3071901697937,0.0,20.64411380675262,5603.450163422353,29.51388195831552,1458.6622888499326,645.5322599922456,0.0,299.94551129545454,0.5774,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7757.8027080296,1.0,1.0
18356877.0,18356877.0,279.6514071191648,295.92214351621897,283.74423099747054,0.05089118930485765,0.05084258063457398,0.05089118928601929,0.040653681118719594,0.23423789647600202,0.42756698399852944,298.89532116992575,298.9956755739739,298.45934986025065,298.3529821194026,298.307674945698,0.0,20.64413064265396,5603.793186018241,29.51388195831552,1458.6622888499326,646.5784568512754,0.0,299.94725215802555,0.57735,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7759.191944320418,1.0,1.0
18356886.0,18356886.0,279.651564526085,295.92228125430813,283.7448035311379,0.050891228920881916,0.05084261828003785,0.05089122890204355,0.040653710409605956,0.23423808432572044,0.42756731401110065,298.8962977613424,298.995980211937,298.4599517108676,298.3536694475623,298.3081588158607,0.0,20.644148763635336,5604.099270355596,29.51388195831552,1458.6622888499326,647.6046186190548,0.0,299.9489894403409,0.5773,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7760.524208546534,1.0,1.0
18356895.0,18356895.0,279.6517042570071,295.9223481668084,283.74534896125357,0.050891269186483894,0.05084265654280946,0.05089126916764553,0.04065374018081927,0.23423827525545704,0.42756764940350617,298.8972743418389,298.99628316215853,298.4605530911148,298.35435576030176,298.30864229430006,0.0,20.644167401604896,5604.389734523646,29.51388195831552,1458.6622888499326,648.6233200347328,0.0,299.95072314453125,0.57725,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7761.833392768232,1.0,1.0
18356904.0,18356904.0,279.6518439879293,295.9224150793087,283.74589439136923,0.05089130945208666,0.050842694805581824,0.05089130943324831,0.04065376995203318,0.2342384661851974,0.42756798479591174,298.89825092071976,298.99658611188613,298.4611544703699,298.3550420721426,298.30912577194925,0.0,20.644186039579587,5604.680198712367,29.51388195831552,1458.6622888499326,649.6436213813697,0.0,299.95245327272727,0.5772,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7763.144176941564,1.0,1.0
18356913.0,18356913.0,279.6519837188514,295.9224819918089,283.74643982148496,0.05089134971769082,0.050842733068355496,0.05089134969885246,0.040653799723248105,0.23423865711494435,0.42756832018832236,298.8992274979849,298.99688906111976,298.46175584863283,298.3557283830849,298.30960924880833,0.0,20.644204677559614,5604.970662921685,29.51388195831552,1458.6622888499326,650.6655247198107,0.0,299.95417982705965,0.57715,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7764.456563127303,1.0,1.0
18356922.0,18356922.0,279.65212344977357,295.92254890430917,283.7469852516006,0.05089138998329575,0.05084277133112991,0.050891389964457405,0.04065382949446361,0.23423884804469497,0.42756865558073304,298.9002040736344,298.99719200985953,298.46235722590376,298.35641469312856,298.3100927248772,0.0,20.64422331554476,5605.261127151527,29.51388195831552,1458.6622888499326,651.6890321109664,0.0,299.95590280965905,0.5771000000000001,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7765.770553386286,1.0,1.0
18356931.0,18356931.0,279.6522631806957,295.92261581680947,283.7475306817163,0.05089143024890092,0.050842809593904546,0.050891430230062575,0.04065385926567929,0.23423903897444667,0.42756899097313905,298.9011806476683,298.99749495810534,298.46295860218254,298.3571010022736,298.310576200156,0.0,20.64424195353483,5605.5515914018215,29.51388195831552,1458.6622888499326,652.7141456157499,0.0,299.95762222265625,0.57705,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7767.086149779354,1.0,1.0
18356940.0,18356940.0,279.65238696433306,295.92262294155273,283.74805069397195,0.05089146988344749,0.05084284725699639,0.050891469864609164,0.04065388857029159,0.23423922691190374,0.42756932106657186,298.90215703815966,298.99779569181015,298.4635592056957,298.3577856785246,298.31105919403655,0.0,20.64426068396211,5605.827457331604,29.51388195831552,1458.6622888499326,653.7064258852166,0.0,299.9593380681818,0.5770000000000001,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7768.35431470903,1.0,1.0
18356949.0,18356949.0,279.6525024580259,295.9225989865733,283.74855749315367,0.050891509189946504,0.050842884608350965,0.05089150917110816,0.040653917632346215,0.23423941329385548,0.4275696484053994,298.90313333246803,298.9980952740896,298.464159407026,298.3584695054995,298.31154193729384,0.0,20.644279462443663,5606.09573390856,29.51388195831552,1458.6622888499326,654.6822799437048,0.0,299.9610503483664,0.57695,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7769.598464122956,1.0,1.0
18356958.0,18356958.0,279.65261411690267,295.9225606545353,283.74905818014656,0.05089154834469682,0.0508429218155017,0.05089154832585848,0.040653946582198196,0.2342395989562596,0.42756997446999495,298.90410958141973,298.99839432347574,298.4647594217825,298.35915293911864,298.31202456419487,0.0,20.644298263158262,5606.360499172968,29.51388195831552,1458.6622888499326,655.6512795904129,0.0,299.9627590653409,0.5769,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7770.832247834786,1.0,1.0
