,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18356967.0,18356967.0,279.65272194096354,295.9225079454388,283.74955275495057,0.050891587347697324,0.05084295887844752,0.05089158732885898,0.04065397541984669,0.2342397838991105,0.42757029926034856,298.9050857850161,298.9986928399702,298.4653592499663,298.35983597937917,298.3125070747406,0.0,20.644317086105612,5606.621752966711,29.51388195831552,1458.6622888499326,656.6133898377649,0.0,299.96446422123574,0.5768500000000001,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7772.055630698829,1.0,1.0
18356976.0,18356976.0,279.6528259302084,295.92244085928377,283.7500412175657,0.050891626198948554,0.05084299579718893,0.050891626180110214,0.04065400414529209,0.23423996812241096,0.4275706227764652,298.9060619432587,298.99899082357473,298.4659588915784,298.36051862627824,298.3129894689321,0.0,20.644335931286097,5606.879495138847,29.51388195831552,1458.6622888499326,657.568575925257,0.0,299.9661658181818,0.5768,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7773.268577803638,1.0,1.0
18356985.0,18356985.0,279.6529260846372,295.92235939607025,283.75052356799193,0.050891664898449956,0.0508430325717254,0.0508916648796116,0.04065403275853399,0.2342401516261582,0.42757094501834,298.9070380561487,298.9992882742912,298.46655834662,298.36120087981294,298.3134717467703,0.0,20.644354798699666,5607.133725545575,29.51388195831552,1458.6622888499326,658.5168033213541,0.0,299.9678638583096,0.57675,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7774.471054473876,1.0,1.0
18356994.0,18356994.0,279.6530224042501,295.92226355579817,283.75099980622934,0.05089170344620323,0.05084306920205856,0.050891703427364876,0.04065406125957365,0.2342403344103604,0.4275712659859875,298.9080141236875,298.99958519212123,298.4671576150921,298.3618827399805,298.3139539082562,0.0,20.644373688347095,5607.384444050239,29.51388195831552,1458.6622888499326,659.4580377253237,0.0,299.96955834374995,0.5767,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7775.663026272157,1.0,1.0
18357003.0,18357003.0,279.65310758245437,295.92213357771936,283.75145766131214,0.0508917410572189,0.05084310494217222,0.05089174103838055,0.04065408906792491,0.23424051275299748,0.4275715791367149,298.90898999087284,298.99988010060787,298.4677562487238,298.3625631580949,298.31443560132834,0.0,20.644392471070965,5607.6250938427875,29.51388195831552,1458.6622888499326,660.3665869458455,0.0,299.9712492766335,0.57665,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7776.812244067952,1.0,1.0
18357012.0,18357012.0,279.6531768291088,295.9219591774626,283.7518888696394,0.05089177684307188,0.05084313894788823,0.05089177682423353,0.04065411552678133,0.23424068244121699,0.42757187705234373,298.9099655352855,299.0001718743127,298.46835392460997,298.3632413453207,298.3149165533313,0.0,20.644410929192336,5607.851422416805,29.51388195831552,1458.6622888499326,661.2220604696857,0.0,299.97293665909086,0.5766,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7777.894064623931,1.0,1.0
18357021.0,18357021.0,279.65324607576326,295.92178477720586,283.75232007796666,0.050891812628926086,0.050843172953605416,0.050891812610087746,0.04065414198563865,0.23424085212944235,0.4275721749679778,298.91094107810153,299.000463647548,298.4689515995189,298.3639195316076,298.3153975045579,0.0,20.6444293873208,5608.0777494687545,29.51388195831552,1458.6622888499326,662.0786366430258,0.0,299.9746204932528,0.57655,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7778.976986307349,1.0,1.0
18357030.0,18357030.0,279.6533153224177,295.9216103769491,283.75275128629386,0.05089184841478039,0.05084320695932267,0.05089184839594203,0.040654168444496035,0.23424102181766812,0.4275724728836067,298.911916619321,299.00075542031374,298.46954927345047,298.3645977169555,298.31587845500826,0.0,20.644447845455904,5608.304074998638,29.51388195831552,1458.6622888499326,662.9363166176432,0.0,299.97630078124996,0.5765,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7780.061010269985,1.0,1.0
18357039.0,18357039.0,279.65338456907216,295.92143597669235,283.7531824946211,0.050891884200636485,0.05084324096504165,0.05089188418179814,0.04065419490335475,0.23424119150590242,0.4275727707992457,298.9128921589439,299.00104719261003,298.47014694640484,298.3652759013643,298.3163594046823,0.0,20.64446630359829,5608.530399006451,29.51388195831552,1458.6622888499326,663.7951015453148,0.0,299.977977525213,0.57645,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7781.146137663612,1.0,1.0
18357048.0,18357048.0,279.65345381572655,295.9212615764356,283.75361370294837,0.050891919986492666,0.0508432749707607,0.05089191996765432,0.04065422136221353,0.23424136119413708,0.42757306871488004,298.9138676969702,299.0013389644368,298.47074461838184,298.36595408483424,298.3168403535801,0.0,20.644484761747343,5608.756721492195,29.51388195831552,1458.6622888499326,664.654992577819,0.0,299.9796507272727,0.5764,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7782.232369640009,1.0,1.0
18357057.0,18357057.0,279.6535169379458,295.92107629718214,283.7540335979696,0.05089195203638868,0.050843305426434796,0.05089195201755033,0.040654245058915406,0.23424151316708813,0.42757333544084214,298.9148430779775,299.00162927453925,298.4713418058604,298.36663107709825,298.31732102974934,0.0,20.64450185848887,5608.976921837897,29.51388195831549,1458.6622888499326,665.4868272461741,0.0,299.98132038955964,0.57635,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7783.284421750808,1.0,1.0
18357066.0,18357066.0,279.65357498689025,295.920882006136,283.754444121431,0.050891980991541075,0.05084333294137118,0.05089198097270273,0.04065426646753949,0.2342416504652946,0.4275735763303309,298.9158183286435,299.0019183737223,298.4719385918309,298.36730708243635,298.3178014798679,0.0,20.644517827486688,5609.19205059125,29.51388195831549,1458.6622888499326,666.295509278639,0.0,299.9829865142045,0.5763,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7784.308248505624,1.0,1.0
18357075.0,18357075.0,279.6536310070377,295.9206841112841,283.75485089721616,0.05089200870910968,0.05084335928031054,0.05089200869027134,0.04065428696116436,0.23424178189509068,0.42757380688784674,298.91679352623055,299.0022069883827,298.47253521665436,298.36798269252915,298.318281839125,0.0,20.644533345504414,5609.405150356309,29.51388195831549,1458.6622888499326,667.0954837981639,0.0,299.98464910333803,0.57625,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7785.321338308224,1.0,1.0
18357084.0,18357084.0,279.65368499838826,295.9204826126264,283.755253925325,0.0508920351890939,0.0508433844432523,0.05089203517025556,0.04065430653978958,0.23424190745647336,0.4275740271133855,298.91776867073935,299.002495118522,298.47313168033133,298.36865790737306,298.31876210752125,0.0,20.644548412541553,5609.616221149936,29.51388195831549,1458.6622888499326,667.8867171114653,0.0,299.98630815909087,0.5761999999999999,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7786.32365748219,1.0,1.0
18357093.0,18357093.0,279.6537369609419,295.9202775101629,283.7556532057576,0.05089206043149425,0.05084340843019693,0.050892060412655905,0.04065432520341551,0.23424202714944514,0.4275742370069513,298.9187437621706,299.0027827641416,298.4737279828625,298.36933272696456,298.31924228505727,0.0,20.644563028597993,5609.825262989474,29.51388195831549,1458.6622888499326,668.669175878403,0.0,299.9879636835937,0.57615,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7787.3151727047225,1.0,1.0
18357102.0,18357102.0,279.6537868946986,295.9200688038936,283.7560487385139,0.0508920844363101,0.05084343124114386,0.050892084417471756,0.04065434295204172,0.23424214097400312,0.4275744365685399,298.91971880052506,299.0030699252428,298.4743241242484,298.3700071513001,298.3197223717336,0.0,20.644577193673257,5610.032275892825,29.51388195831549,1458.6622888499326,669.4428271139654,0.0,299.98961567897726,0.5761000000000001,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7788.295851008712,1.0,1.0
18357111.0,18357111.0,279.6538347996584,295.91985649381854,283.756440523594,0.050892107203541426,0.050843452876093057,0.05089210718470308,0.040654359785668163,0.23424224893014708,0.42757462579815086,298.92069378580356,299.0033566018272,298.4749201044898,298.3706811803764,298.3202023675508,0.0,20.64459090776701,5610.237259878335,29.51388195831549,1458.6622888499326,670.2076381902384,0.0,299.99126414737214,0.57605,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7789.265659784589,1.0,1.0
18357120.0,18357120.0,279.6538806758213,295.9196405799377,283.75682856099786,0.050892128733188755,0.050843473335045,0.0508921287143504,0.04065437570429523,0.23424235101787952,0.42757480469578946,298.92166871800674,299.00364279389606,298.4755159235873,298.37135481418966,298.32068227250943,0.0,20.644604170879184,5610.440214964925,29.51388195831549,1458.6622888499326,670.9635768383663,0.0,299.99290909090905,0.5760000000000001,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7790.224566782418,1.0,1.0
18357129.0,18357129.0,279.6539162462384,295.91942257673463,283.75719471604975,0.05089214545090582,0.0508434892208944,0.050892145432067465,0.0406543880644971,0.23424243029015257,0.42757494363949045,298.92264324791034,299.0039254876513,298.47611071784985,298.37202570301343,298.3211614302228,0.0,20.644615577375042,5610.632292651118,29.51388195831549,1458.6622888499326,671.6584044066686,0.0,299.9945505117187,0.57595,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7791.111483443409,1.0,1.0
18357138.0,18357138.0,279.6539518040509,295.91920457415705,283.7575608437717,0.05089216212145316,0.05084350506194531,0.0508921621026148,0.04065440038985351,0.23424250933868707,0.4275750821862724,298.9236177765845,299.0042081773737,298.47670551068336,298.3726965881767,298.3216405871028,0.0,20.64462696650338,5610.8243555867775,29.51388195831549,1458.6622888499326,672.3538666607202,0.0,299.99618841193177,0.5759000000000001,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7791.999020022248,1.0,1.0
18357147.0,18357147.0,279.65398736186347,295.91898657157947,283.75792697149365,0.05089217879200066,0.05084352090299635,0.050892178773162315,0.040654412715210024,0.23424258838722234,0.4275752207330544,298.9245923036734,299.0044908666448,298.4773003025485,298.37336747235906,298.32211974321484,0.0,20.644638355635404,5611.016417324803,29.51388195831549,1458.6622888499326,673.0500431860028,0.0,299.99782279367895,0.57585,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7792.887269674689,1.0,1.0
18357156.0,18357156.0,279.65402291967604,295.9187685690019,283.75829309921556,0.050892195462548334,0.05084353674404755,0.05089219544370998,0.04065442504056665,0.23424266743575836,0.42757535927983636,298.92556682917717,299.0047735554645,298.47789509344517,298.37403835556046,298.3225988985588,0.0,20.644649744771097,5611.2084778652115,29.51388195831549,1458.6622888499326,673.7469345710758,0.0,299.9994536590909,0.5758,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7793.776232989307,1.0,1.0
18357165.0,18357165.0,279.6540541814833,295.918558739631,283.7586488030551,0.05089221181764356,0.05084355228524128,0.05089221179880521,0.04065443713257411,0.2342427449887966,0.42757549528778943,298.9265409088432,299.0050542547382,298.4784891657808,298.37470750448557,298.323077577712,0.0,20.64466100606592,5611.396346461347,29.51388195831549,1458.6622888499326,674.413016502999,0.0,300.00108101029826,0.5757500000000001,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7794.63019477866,1.0,1.0
18357174.0,18357174.0,279.6540793560953,295.91836049122935,283.75898973684593,0.050892227725758625,0.050843567401552124,0.05089222770692027,0.04065444889393762,0.23424282042279007,0.42757562769835034,298.9275143574524,299.00533213513415,298.4790822203659,298.37537419643496,298.3235555824553,0.0,20.644672086215138,5611.578276054029,29.51388195831549,1458.6622888499326,675.0350409617067,0.0,300.0027048494318,0.5757,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7795.434159910198,1.0,1.0
18357183.0,18357183.0,279.65410453070723,295.9181622428277,283.75933067063676,0.050892243633873825,0.050843582517863105,0.05089224361503547,0.04065446065530121,0.23424289585678412,0.4275757601089113,298.92848780448884,299.0056100150898,298.479675273991,298.3760408873839,298.3240335864377,0.0,20.644683166367887,5611.76020479422,29.51388195831549,1458.6622888499326,675.657634048706,0.0,300.00432517862214,0.57565,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7796.238692817542,1.0,1.0
18357192.0,18357192.0,279.65412970531924,295.9179639944261,283.7596716044275,0.05089225954198972,0.05084359763417475,0.050892259523151365,0.04065447241666533,0.23424297129078153,0.42757589251947714,298.9294612499524,299.00588789460517,298.480268326656,298.3767075773324,298.32451158965915,0.0,20.644694246524363,5611.942132681946,29.51388195831549,1458.6622888499326,676.2807961801002,0.0,300.005942,0.5756,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7797.043793916818,1.0,1.0
18357201.0,18357201.0,279.65415487993124,295.91776574602443,283.76001253821835,0.05089227545010461,0.050843612750485434,0.05089227543126625,0.0406544841780287,0.2342430467247741,0.4275760249300332,298.9304346938431,299.00616577368027,298.4808613783611,298.37737426628047,298.32498959211966,0.0,20.64470532668393,5612.124059717228,29.51388195831549,1458.6622888499326,676.9045277719217,0.0,300.007555315696,0.57555,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7797.849463624081,1.0,1.0
18357210.0,18357210.0,279.65418005454325,295.9175674976228,283.7603534720092,0.05089229135822134,0.050843627866797865,0.05089229133938299,0.04065449593939344,0.23424312215877546,0.4275761573406039,298.931408136161,299.00644365231506,298.4814544291061,298.3780409542281,298.3254675938193,0.0,20.644716406847657,5612.305985900108,29.51388195831549,1458.6622888499326,677.5288292402988,0.0,300.0091651278409,0.5755,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7798.6557023555015,1.0,1.0
18357219.0,18357219.0,279.65420522915525,295.91736924922117,283.7606944058,0.05089230726633707,0.05084364298310934,0.050892307247498714,0.04065450770075741,0.23424319759277204,0.4275762897511649,298.93238157690604,299.0067215305095,298.4820474788911,298.3787076411753,298.325945594758,0.0,20.644727487014478,5612.487911230598,29.51388195831549,1458.6622888499326,678.1537010012644,0.0,300.0107714385653,0.57545,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7799.462510527124,1.0,1.0
18357228.0,18357228.0,279.65422677139827,295.9171844199813,283.76102232328924,0.05089230439356029,0.05084364025340382,0.05089230437472194,0.040654505576916876,0.2342431839701826,0.4275762653442261,298.9333546395522,299.00699744314795,298.48263996041896,298.3793725951321,298.3264229168048,0.0,20.644730693247187,5612.661996667465,29.51388195831549,1458.6622888499326,678.7485044223366,0.0,300.01237425,0.5754,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7800.2314025912965,1.0,1.0
18357237.0,18357237.0,279.65424459479584,295.91701332937635,283.7613369145948,0.05089228229277141,0.0508436192528184,0.050892282273933054,0.040654489237304615,0.2342430791708233,0.4275760803864092,298.9343273151306,299.0072713434498,298.4832318601811,298.3800357748402,298.3268995438142,0.0,20.644725838085126,5612.828055803698,29.51388195831549,1458.6622888499326,679.3124300886136,0.0,300.01397356427555,0.57535,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7800.961382538644,1.0,1.0
18357246.0,18357246.0,279.6542617270882,295.9168460924277,283.7616483293184,0.05089226031400013,0.05084359836787345,0.050892260295161786,0.04065447298753892,0.23424297495095867,0.42757589655681955,298.93529998600883,299.00754443088334,298.48382367168153,298.38069846397025,298.32737585162755,0.0,20.64472088109065,5612.992688746419,29.51388195831549,1458.6622888499326,679.8703952621423,0.0,300.0155693835227,0.5753,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7801.6839756979,1.0,1.0
18357255.0,18357255.0,279.654278504563,295.91668081932954,283.7619581210383,0.050892238188625566,0.05084357734357062,0.05089223816978722,0.04065445662932486,0.234242870036089,0.4275757115440633,298.9362726565099,299.0078171092566,298.48441544068544,298.3813609060036,298.32785200071635,0.0,20.644715794989366,5613.156588499406,29.51388195831549,1458.6622888499326,680.4255197017883,0.0,300.01716170987214,0.57525,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7802.402994804432,1.0,1.0
18357264.0,18357264.0,279.6542952820378,295.9165155462314,283.7622679127582,0.05089221606325232,0.05084355631926904,0.05089221604441397,0.04065444027111177,0.2342427651212256,0.42757552653131675,298.93724532543416,299.00808978719664,298.48500720872715,298.38202334700003,298.32832814904475,0.0,20.644710708886116,5613.320487743678,29.51388195831549,1458.6622888499326,680.9810927206086,0.0,300.0187505454545,0.5752,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7803.12246198142,1.0,1.0
18357273.0,18357273.0,279.6543120595126,295.9163502731332,283.76257770447813,0.05089219393787923,0.050843535294967615,0.05089219391904088,0.040654423912898814,0.2342426602063629,0.4275753415185702,298.9382179927815,299.0083624647034,298.4855989758066,298.38268578695966,298.3288042966129,0.0,20.644705622780492,5613.484386479235,29.51388195831549,1458.6622888499326,681.537114607399,0.0,300.02033589240057,0.57515,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7803.842377517662,1.0,1.0
18357282.0,18357282.0,279.6543288369874,295.91618500003506,283.762887496198,0.05089217181250574,0.05084351427066582,0.05089217179366739,0.04065440755468555,0.23424255529149832,0.42757515650581895,298.939190658552,299.008635141777,298.48619074192396,298.3833482258824,298.32928044342066,0.0,20.64470053667229,5613.648284706103,29.51388195831549,1458.6622888499326,682.0935856509585,0.0,300.02191775284086,0.5751,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7804.562741701982,1.0,1.0
18357291.0,18357291.0,279.6543456144622,295.9160197269369,283.76319728791793,0.050892149687132994,0.050843493246364724,0.05089214966829464,0.04065439119647285,0.23424245037663724,0.42757497149307244,298.9401633227456,299.00890781841736,298.486782507079,298.38401066376827,298.32975658946805,0.0,20.644695450561922,5613.812182424298,29.51388195831549,1458.6622888499326,682.6505061400829,0.0,300.02349612890623,0.5750500000000001,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7805.283554823191,1.0,1.0
18357300.0,18357300.0,279.65436140602463,295.915859947086,283.7635021166873,0.050892125343918605,0.050843470114347006,0.05089212532508025,0.04065437319822359,0.2342423349458839,0.4275747680826711,298.9411357220887,299.0091796066684,298.4873739577228,298.38467230561594,298.3302323930452,0.0,20.644689224550696,5613.973532998107,29.51388195831549,1458.6622888499326,683.198320681707,0.0,300.0250710227273,0.5750000000000001,297.15,279.65464031883505,295.90582779687895,286.8172732862544,0.04999999568314108,0.04999999593317632,0.04999999566427512,0.039999995752002124,0.22999999569199747,1.0,1.0,7805.9927137126115,1.0,1.0
18357300.0,18357300.0,279.65436140602463,295.915859947086,283.7635021166873,0.050892125343918605,0.050843470114347006,0.05089212532508025,0.04065437319822359,0.2342423349458839,0.4275747680826711,298.9411357220887,299.0091796066684,298.4873739577228,298.38467230561594,298.3302323930452,0.0,20.644689224550696,5566.462430311693,29.51388195831549,1458.6622888499326,642.6303467986937,0.0,300.0250710227273,0.5750000000000001,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7717.913637143185,1.0,1.0
18357309.0,18357309.0,279.6572809725648,295.91933282144845,283.7638444747168,0.050892101797370116,0.05084344776625926,0.05089210177651017,0.040654355798965536,0.2342422232400032,0.4275745714279241,298.9421082593448,299.009451523545,298.4879655059612,298.3853340649075,298.3307082572909,0.0,20.644683319048564,5566.245411730919,29.51388195831549,1458.6622888499326,638.9013299121332,0.0,300.02664243643466,0.57495,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7713.967595770348,1.0,1.0
18357318.0,18357318.0,279.6610275326149,295.9225704324961,283.7642613363476,0.05089207435767013,0.05084342172596888,0.05089207433429271,0.040654335524526714,0.23424209305879087,0.42757434225535634,298.94308088595255,299.00972312093546,298.48855707196304,298.3859955236031,298.3311840922387,0.0,20.644675739155833,5566.135049327349,29.51388195831549,1458.6622888499326,635.2830838331395,0.0,300.02821037215904,0.5749000000000001,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7710.238979707892,1.0,1.0
18357327.0,18357327.0,279.664948613282,295.92544259730334,283.76479071248025,0.05089204411312985,0.05084339301895113,0.05089204408733187,0.04065431317565812,0.23424194958056166,0.42757408973633615,298.94405369264933,299.0099945783115,298.4891487536166,298.38665682428376,298.3316600016931,0.0,20.64466687884872,5566.149425894006,29.51388195831549,1458.6622888499326,631.699803151195,0.0,300.02977483203125,0.57485,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7706.670066732297,1.0,1.0
18357336.0,18357336.0,279.66878546757385,295.9281163107543,283.7654742116105,0.05089200956236012,0.050843360215354544,0.05089200953449843,0.040654287641376,0.23424178569194418,0.4275738012665507,298.9450268803247,299.01026618987714,298.48974075394136,298.38731821127857,298.3321361936788,0.0,20.644656146147657,5566.326295181574,29.51388195831549,1458.6622888499326,628.2043535725776,0.0,300.0313358181818,0.5748,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7703.351475708548,1.0,1.0
18357345.0,18357345.0,279.67257054628675,295.93066803232495,283.76625245312334,0.050891972364469795,0.05084332489351354,0.05089197233476375,0.04065426014896001,0.23424160925667553,0.4275734906971485,298.9460003015857,299.0105378960595,298.49033294978733,298.38797965092107,298.3326125590483,0.0,20.644644262449205,5566.602933169164,29.51388195831549,1458.6622888499326,624.7696243208452,0.0,300.0328933327414,0.57475,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7700.193372560707,1.0,1.0
18357354.0,18357354.0,279.67612433662134,295.9332543856365,283.76724019806227,0.05089193188507184,0.05084328644766947,0.05089193185391445,0.040654230227761275,0.23424141727296896,0.4275731528648876,298.9469745688573,299.0108103924029,298.49092593683946,298.38864173143276,298.333089686606,0.0,20.644630796113738,5567.0598041348585,29.51388195831549,1458.6622888499326,621.5320867744967,0.0,300.0344473778409,0.5747,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7697.412692513717,1.0,1.0
18357363.0,18357363.0,279.679357446301,295.93585711546194,283.76852828392,0.05089188703854803,0.05084324384404497,0.05089188700648386,0.040654197074188304,0.23424120459746484,0.42757277877066346,298.9479501726455,299.01108400238417,298.491520165107,298.389304799695,298.33356795872254,0.0,20.6446151730967,5567.7718471642875,29.51388195831552,1458.6622888499326,618.575077492915,0.0,300.03599795561075,0.57465,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7695.167710638547,1.0,1.0
18357372.0,18357372.0,279.6822869228761,295.93847619724147,283.7700985593834,0.0508918386897036,0.05084319790534553,0.050891838657213154,0.040654161328048555,0.23424097532902005,0.4275723756397404,298.94892720377527,299.01135870897417,298.49211571726096,298.38996893301214,298.3340474077745,0.0,20.64459773429989,5568.71519805386,29.51388195831552,1458.6622888499326,615.899068016229,0.0,300.03754506818177,0.5746,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7693.435034612637,1.0,1.0
18357381.0,18357381.0,279.6852163994511,295.94109527902094,283.7716688348469,0.05089179034086194,0.050843151966648736,0.05089179030794523,0.040654125581910845,0.23424074606058842,0.4275719725088319,298.9499042333188,299.0116334151267,298.492711268444,298.39063306524287,298.3345268560596,0.0,20.644580295502124,5569.658374474945,29.51388195831552,1458.6622888499326,613.234717819404,0.0,300.03908871768465,0.57455,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7691.713843398099,1.0,1.0
18357390.0,18357390.0,279.6879382737598,295.943798902982,283.77337814315996,0.05089173494264156,0.05084309932806724,0.05089173490943101,0.0406540846237577,0.23424048336734904,0.4275715104956785,298.9508827131546,299.01190940739974,298.493308197218,298.3912984616928,298.3350075988379,0.0,20.644559717206675,5570.678684850674,29.51388195831552,1458.6622888499326,610.8186147813273,0.0,300.04062890625,0.5745,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7690.318030157456,1.0,1.0
18357399.0,18357399.0,279.69052845502216,295.9465561564982,283.7751756473276,0.05089167507263094,0.05084304243939787,0.05089167503921057,0.040654040359350115,0.23424019947100289,0.42757101113042595,298.9518621124002,299.0121862153628,298.49390599951005,298.39196465969235,298.3354891624961,0.0,20.64453714736333,5571.747923639291,29.51388195831552,1458.6622888499326,608.5616701675638,0.0,300.0421656360085,0.57445,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7689.130301762466,1.0,1.0
18357408.0,18357408.0,279.6930236673973,295.9493520843362,283.77703675289604,0.05089161197784111,0.050842982485827394,0.05089161194427152,0.04065399371067585,0.2342399002842846,0.42757048482913884,298.95284217421926,299.01246361142574,298.4945044314539,298.392631435405,298.33597131790464,0.0,20.644513141338848,5572.85245134726,29.51388195831552,1458.6622888499326,606.4206133318644,0.0,300.0436989090909,0.5744,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7688.093748628711,1.0,1.0
18357417.0,18357417.0,279.6954239108852,295.9521866864959,283.7789614598653,0.05089154565827295,0.050842919467356584,0.0508915456246147,0.040653944677735504,0.234239585807198,0.42756993159182183,298.95382289860834,299.01274159558653,298.4951034930469,298.39329878882364,298.336454065061,0.0,20.644487699134135,5573.99229968402,29.51388195831552,1458.6622888499326,604.3942718473367,0.0,300.04522872762783,0.57435,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7687.207230038738,1.0,1.0
18357426.0,18357426.0,279.6977136847233,295.9550481682337,283.7809302265427,0.050891476561966034,0.05084285380961721,0.05089147652825435,0.04065389359136656,0.2342392581649202,0.42756935525854123,298.95480446154994,299.01302028123274,298.4957033562007,298.3939668714688,298.33693757558876,0.0,20.644460885030984,5575.147635962685,29.513881958315526,1458.6622888499326,602.5149758155811,0.0,300.04675509375,0.5743,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7686.4832434715445,1.0,1.0
18357435.0,18357435.0,279.69986192936665,295.957912895914,283.7829038963989,0.05089140558667303,0.05084278636546255,0.050891405552892344,0.04065384111447962,0.23423892161574333,0.4275687635237752,298.9557872156706,299.0132998955655,298.4963043653844,298.3946359869527,298.3374221933791,0.0,20.644432827832357,5576.278691393244,29.513881958315526,1458.6622888499326,600.8481956038625,0.0,300.04827800958805,0.57425,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7685.947490633186,1.0,1.0
18357444.0,18357444.0,279.701894987154,295.9608009137851,283.784915679018,0.050891331970989176,0.05084271641156802,0.05089133193716698,0.040653786684844886,0.2342385725481115,0.42756814986165437,298.95677086189295,299.0135802458858,298.4969062284398,298.39530587775545,298.33790762676455,0.0,20.644403418300488,5577.419256127905,29.513881958315526,1458.6622888499326,599.3356546650749,0.0,300.0497974772727,0.5742,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7685.575485019528,1.0,1.0
18357453.0,18357453.0,279.7038128580854,295.9637122218471,283.78696557439986,0.050891255714914166,0.050842643947933384,0.050891255681077996,0.04065373030246216,0.2342382109620235,0.427567514272174,298.95775540021356,299.01386133219125,298.49750894536396,298.3959765438675,298.3383938757425,0.0,20.644372656436833,5578.56936022322,29.513881958315526,1458.6622888499326,597.976199082456,0.0,300.05131349893463,0.57415,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7685.366102770361,1.0,1.0
18357462.0,18357462.0,279.70561554216096,295.96664682010004,283.78905358254457,0.050891176818448944,0.05084256897455949,0.05089117678462631,0.04065367196733209,0.23423783685748334,0.42756685675533884,298.9587408306289,299.0141431544797,298.4981125161538,298.3966479852793,298.3388809403103,0.0,20.64434054224333,5579.729032395062,29.513881958315526,1458.6622888499326,596.7687928197596,0.0,300.05282607670455,0.5740999999999999,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7685.318336565312,1.0,1.0
18357471.0,18357471.0,279.7073310256132,295.96951728331413,283.7910693789294,0.05089109552278728,0.050842491722190686,0.050891095488962826,0.04065361185918861,0.2342374513742716,0.42756617922658585,298.95972693969344,299.01442524340877,298.4987167612437,298.39731993302905,298.33936868379607,0.0,20.64430709385124,5580.839040547207,29.513881958315512,1458.6622888499326,595.7077983238586,0.0,300.05433521271306,0.5740500000000001,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7685.367316773165,1.0,1.0
18357480.0,18357480.0,279.70894939698627,295.97235457354344,283.79305203550047,0.05089101174250837,0.050842412109106894,0.050891011708681926,0.040653549914377446,0.23423705410872514,0.42756548100754316,298.96071380299577,299.0147077651962,298.4993217442241,298.3979924823573,298.33985715459954,0.0,20.64427230484171,5581.920377679654,29.513881958315512,1458.6622888499326,594.7941023602198,0.0,300.0558409090909,0.574,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7685.5349231529635,1.0,1.0
18357489.0,18357489.0,279.71027500014276,295.97509242780296,283.7949579865949,0.050890923053330206,0.050842327830960585,0.050890923019522846,0.04065348433990741,0.23423663356712837,0.4275647420831035,298.9617029151229,299.0149911301691,298.4999288885029,298.39866668916443,298.34034759125285,0.0,20.644234464284704,5582.935228296095,29.513881958315512,1458.6622888499326,594.309612510684,0.0,300.0573431679687,0.5739500000000001,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7686.065246079312,1.0,1.0
18357498.0,18357498.0,279.71160034504743,295.977830085097,283.7968637491612,0.050890834455037476,0.050842243639118906,0.05089083442124916,0.04065341883256173,0.2342362134566602,0.4275640039257619,298.96269202567316,299.01527449289796,298.5005360317605,298.39934089413094,298.3408380268807,0.0,20.64419665546925,5583.9500302234255,29.513881958315512,1458.6622888499326,593.8259466287509,0.0,300.05884199147727,0.5739,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7686.5963443158935,1.0,1.0
18357507.0,18357507.0,279.71286190344057,295.98048489580736,283.79870671026464,0.05089074620231505,0.05084215977567204,0.0508907461685427,0.04065335358070287,0.23423579498480554,0.42756326871602357,298.96368140573463,299.0155575062979,298.5011434476276,298.40001510874527,298.34132870661307,0.0,20.644158619340676,5584.928960184186,29.513881958315498,1458.6622888499326,593.4449683384116,0.0,300.06033738174716,0.57385,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7687.194257950186,1.0,1.0
18357516.0,18357516.0,279.71400589874173,295.9829870143522,283.8004339237907,0.05089065858650086,0.0508420765174779,0.050890658552738825,0.040653288799722624,0.23423537953302104,0.42756253893893414,298.96467128388946,299.01583987624576,298.50175136677564,298.400689342126,298.3418198369145,0.0,20.644120164248733,5585.841704195188,29.513881958315498,1458.6622888499326,593.2526877354827,0.0,300.06182934090907,0.5738000000000001,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7687.914682903167,1.0,1.0
18357525.0,18357525.0,279.71510876664274,295.9854357162025,283.80212064504286,0.0508905711935001,0.05084199347102293,0.0508905711597464,0.040653224183472676,0.23423496513776573,0.42756181106236024,298.9656613352431,299.01612202079883,298.50235946133864,298.4013635812935,298.3423111243252,0.0,20.64408156260184,5586.731336932484,29.513881958315498,1458.6622888499326,593.1263889110679,0.0,300.0633178710937,0.57375,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7688.677978214401,1.0,1.0
18357534.0,18357534.0,279.7161705071437,295.9878310013583,283.8037668740211,0.05089048402331277,0.050841910636307164,0.05089048398956543,0.040653159731953,0.23423455179903954,0.42756108508630186,298.96665155979605,299.01640393995797,298.50296773131663,298.4020378262435,298.3428025688451,0.0,20.644042814401118,5587.597855585257,29.513881958315498,1458.6622888499326,593.0660292042882,0.0,300.0648029744318,0.5737,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7689.484098412195,1.0,1.0
18357543.0,18357543.0,279.71719112024454,295.99017286981956,283.8053726107255,0.050890397075940015,0.05084182801333165,0.050890397042197055,0.040653095445164454,0.23423413951684796,0.42756036101076866,298.96764195754884,299.0166856337238,298.5035761767097,298.40271207697174,298.3432941704743,0.0,20.644003919648117,5588.441257322942,29.51388195831549,1458.6622888499326,593.0715882284811,0.0,300.06628465305397,0.57365,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7690.333020279319,1.0,1.0
18357552.0,18357552.0,279.71817060594526,295.99246132158623,283.806937855156,0.0508903103513801,0.05084174560209478,0.050890310317639534,0.040653031323105764,0.23423372829118294,0.4275596388357463,298.968632528502,299.0169671020973,298.50418479751795,298.40338633347415,298.3437859292127,0.0,20.643964878343326,5589.261539295401,29.51388195831549,1458.6622888499326,593.1430678611633,0.0,300.0677629090909,0.5736,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7691.224742843156,1.0,1.0
18357561.0,18357561.0,279.7191089642459,295.9946963566584,283.80846260731255,0.05089022384963417,0.05084166340259763,0.05089022381589403,0.04065296736577777,0.23423331812204973,0.4275589185612442,298.9696232726561,299.01724834507905,298.5047935937415,298.4040605957464,298.3442778450603,0.0,20.643925690488274,5590.058698632951,29.51388195831549,1458.6622888499326,593.2804922450111,0.0,300.0692377446733,0.57355,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7692.159287376699,1.0,1.0
18357570.0,18357570.0,279.72000306739847,295.99683553214976,283.80993117576037,0.050890141102857174,0.05084158477123088,0.050890141069117524,0.04065290618468911,0.23423292575827218,0.4275582296658738,298.9706138346802,299.01752877903044,298.5054022496869,298.40473437706277,298.3447696356368,0.0,20.64388772541594,5590.8263360567125,29.51388195831549,1458.6622888499326,593.4822942216957,0.0,300.0707091619318,0.5735,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7693.128688812072,1.0,1.0
18357579.0,18357579.0,279.72085065792237,295.9988482145215,283.81133223506345,0.05089006466041175,0.05084151213049783,0.05089006462667412,0.040652849664718105,0.23423256328845504,0.4275575934260754,298.9716039581161,299.017807982708,298.5060105375031,298.4054073261248,298.34526109713426,0.0,20.643851971452765,5591.559827400814,29.51388195831549,1458.6622888499323,593.7473751569781,0.0,300.07217716299715,0.57345,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7694.127225337493,1.0,1.0
18357588.0,18357588.0,279.72165519891337,296.0007813972596,283.8126831590457,0.0508899906114368,0.050841441764146504,0.05088999057770046,0.040652794914358734,0.23423221216802023,0.4275569772026403,298.97259403639777,299.0180866023305,298.5066188067341,298.40607998183583,298.3457525422114,0.0,20.643816912451307,5592.266248585885,29.51388195831549,1458.6622888499323,594.0776092377673,0.0,300.07364175,0.5734,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7695.163845544351,1.0,1.0
18357597.0,18357597.0,279.72241669037163,296.00263508036386,283.81398394770713,0.05088991895593264,0.050841373672177226,0.05088991892219688,0.040652741933611215,0.23423187239696955,0.4275563809955732,298.97358406952844,299.0183646379002,298.5072270573818,298.4067523441924,298.3462439708696,0.0,20.643782548411817,5592.945594900847,29.51388195831549,1458.6622888499328,594.473106393632,0.0,300.075102925071,0.57335,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7696.238654651139,1.0,1.0
18357606.0,18357606.0,279.7230624177072,296.00426344629705,283.81514675611044,0.05088985103949133,0.050841309133691705,0.050889851005754494,0.04065269171788756,0.23423155035449308,0.4275558159806088,298.97457406683736,299.01864078949677,298.50783531778717,298.40742387977525,298.3467352949157,0.0,20.64374898617471,5593.5504731756655,29.51388195831552,1458.6622888499328,595.040861105361,0.0,300.0765606903409,0.5733,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7697.411254075449,1.0,1.0
18357615.0,18357615.0,279.72366445306164,296.0058052255027,283.8162570577632,0.05088978449215311,0.05084124589624362,0.05088978445841463,0.040652642514471544,0.23423123480386474,0.42755526239636726,298.97556405295956,299.0189161830205,298.50844358160657,298.40809509022347,298.34722656444944,0.0,20.643715701040865,5594.127053343415,29.513881958315498,1458.6622888499323,595.6737404426905,0.0,300.0780150479403,0.57325,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7698.620680295394,1.0,1.0
18357624.0,18357624.0,279.7242664884161,296.0073470047084,283.817367359416,0.0508897179448173,0.050841182658797814,0.05088971791107717,0.04065259331105729,0.23423091925324793,0.4275547088121261,298.9765540374856,299.01919157610723,298.5090518444388,298.40876629944853,298.3477178332007,0.0,20.64368241592785,5594.70366576816,29.513881958315498,1458.6622888499323,596.3073011645758,0.0,300.07946599999997,0.5732,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7699.830820156912,1.0,1.0
18357633.0,18357633.0,279.7248359043253,296.00878955571426,283.8184303083029,0.05088965965774138,0.05084112727036243,0.05088965962399998,0.04065255021458774,0.23423064287192036,0.4275542242396361,298.9775435474102,299.01946573568745,298.50965968394735,298.4094366532721,298.34820866931386,0.0,20.643652245398734,5595.255879759211,29.513881958315512,1458.6622888499323,596.9790957373697,0.0,300.0809135486505,0.5731499999999999,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7701.054798550227,1.0,1.0
18357642.0,18357642.0,279.72536680498564,296.0101149435132,283.8194373456454,0.050889611123926044,0.05084108114960688,0.050889611090183785,0.04065251432886262,0.2342304127395356,0.4275538211524359,298.97853249724994,299.0197384388954,298.5102670238033,298.410105997306,298.3486989947383,0.0,20.643625752391944,5595.779273997451,29.513881958315512,1458.6622888499328,597.6960489573077,0.0,300.0823576960227,0.5731,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7702.295119515399,1.0,1.0
18357651.0,18357651.0,279.72587955888304,296.01138512894437,283.82041803982327,0.05088956718543606,0.050841039395391495,0.050889567151693155,0.040652481840536374,0.23423020439770362,0.4275534564576667,298.9795211823692,299.0200104556978,298.5108741277297,298.4107748649233,298.3491890791403,0.0,20.64360099208491,5596.289099829849,29.513881958315512,1458.6622888499328,598.4348159284909,0.0,300.0837984442471,0.5730500000000001,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7703.543687558673,1.0,1.0
