,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18357660.0,18357660.0,279.72637416601754,296.0126001120077,283.82137239083664,0.050889527842270556,0.05084100200771544,0.05088952780852721,0.040652452749608374,0.23423001784642017,0.42755313015532354,298.9805096027731,299.0202817860976,298.5114809957298,298.41144325612424,298.34967892252246,0.0,20.64357796447548,5596.785354613521,29.51388195831549,1458.6622888499326,599.195476120763,0.0,300.08523579545454,0.573,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7704.800579507008,1.0,1.0
18357669.0,18357669.0,279.7268506263892,296.01375989270326,283.82230039868546,0.05088949309443155,0.050840968986580644,0.050889493060687956,0.040652427056080104,0.2342298530856949,0.4275528422454257,298.9814977584667,299.02055243009755,298.51208762780675,298.41211117090893,298.3501685248875,0.0,20.643556669562486,5597.268035803136,29.513881958315498,1458.662288849932,599.9781114034192,0.0,300.08666975177556,0.5729500000000001,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7706.065874684366,1.0,1.0
18357678.0,18357678.0,279.72730893999795,296.014864471031,283.82320206336965,0.05088946294191705,0.05084094033198521,0.05088946290817342,0.04065240475995009,0.23422971011551846,0.42755259272795887,298.98248564945504,299.02082238770055,298.5126940239639,298.41277860927767,298.3506578862381,0.0,20.643537107343334,5597.737140950927,29.513881958315498,1458.6622888499326,600.7828060575312,0.0,300.0881003153409,0.5729,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7707.339654924049,1.0,1.0
18357687.0,18357687.0,279.7277374844559,296.01585486146735,283.8240605908913,0.05088943561863195,0.050840914367779204,0.050889435584888114,0.04065238455793771,0.23422958055528,0.427552366315819,298.98347278094155,299.0210907385387,298.5132997856847,298.4134447926424,298.35114663784134,0.0,20.643518830196157,5598.183345159647,29.513881958315512,1458.6622888499319,601.6028288713886,0.0,300.08952748828125,0.57285,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7708.605863669479,1.0,1.0
18357696.0,18357696.0,279.728142541552,296.01676294512134,283.82488505824506,0.050889412079134395,0.05084089199990626,0.05088941204539038,0.04065236715445415,0.2342294689346224,0.4275521712715477,298.9844594203681,299.0213579800682,298.5139051283694,298.41411014182023,298.3516349789987,0.0,20.643502080053846,5598.611682981357,29.513881958315512,1458.6622888499319,602.4419302278344,0.0,300.09095127272724,0.5728,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7709.873286097492,1.0,1.0
18357705.0,18357705.0,279.7285254393332,296.01759546204784,283.82567738441816,0.05088939252522763,0.050840873419891984,0.050889392491483484,0.04065235269841904,0.23422937621115814,0.4275520093419314,298.9854456242796,299.0216242174602,298.5145100975591,298.4147747457766,298.35212295184715,0.0,20.643486908061888,5599.02321677279,29.513881958315512,1458.6622888499319,603.3009686366888,0.0,300.09237167080965,0.57275,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7711.1438431257875,1.0,1.0
18357714.0,18357714.0,279.7288861777994,296.0183524122468,283.8264375694106,0.0508893769569138,0.05084085862773842,0.0508893769231696,0.04065234118983399,0.23422930238489725,0.4275518805269892,298.98643139268137,299.0218894507182,298.51511469325726,298.4154386045106,298.3526105563898,0.0,20.643473314219317,5599.41794391207,29.513881958315512,1458.662288849932,604.1800265891868,0.0,300.09378868465905,0.5727000000000001,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7712.417614623724,1.0,1.0
18357723.0,18357723.0,279.7292004617102,296.0189394014006,283.82713161314325,0.05088936835043636,0.050840850451268925,0.05088936831669218,0.040652334828778496,0.23422926156951165,0.4275518095395503,298.98741591702117,299.02215189515687,298.5157182487617,298.4161003946307,298.35309705684824,0.0,20.6434625965641,5599.776917279034,29.513881958315487,1458.662288849932,605.0781986168342,0.0,300.09520231640624,0.57265,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7713.67474930068,1.0,1.0
18357732.0,18357732.0,279.729458649059,296.0193119360579,283.82774677535986,0.050889367106377016,0.050840849270374855,0.05088936707263291,0.04065233391049814,0.23422925566663996,0.4275517997002978,298.9883986724794,299.02241042473975,298.5163203408806,298.4167592805187,298.35358195726155,0.0,20.64345503192491,5600.092305423915,29.513881958315487,1458.6622888499323,605.9820002723005,0.0,300.0966125681818,0.5726,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7714.893931536388,1.0,1.0
18357741.0,18357741.0,279.7297168364077,296.01968447071516,283.82836193757646,0.050889365862318826,0.050840848089481874,0.050889365828574805,0.04065233299221864,0.23422924976377368,0.4275517898610548,298.9893814264029,299.0226689539258,298.51692243205224,298.4174181651749,298.3540668569256,0.0,20.643447467287718,5600.407695632988,29.513881958315487,1458.6622888499326,606.8871650521322,0.0,300.0980194421164,0.57255,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7716.114478960656,1.0,1.0
18357750.0,18357750.0,279.7299750237565,296.0200570053725,283.82897709979306,0.05088936461826006,0.050840846908588345,0.050889364584516115,0.040652332073938716,0.23422924386090477,0.4275517800218071,298.9903641787917,299.0229274827152,298.5175245222765,298.4180770485994,298.35455175584036,0.0,20.64343990265192,5600.7230879063345,29.513881958315487,1458.6622888499328,607.7936947226472,0.0,300.0994229403409,0.5725,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7717.336393339882,1.0,1.0
18357759.0,18357759.0,279.73023321110526,296.0204295400298,283.8295922620097,0.05088936337420073,0.050840845727694275,0.050889363340456864,0.040652331155658375,0.23422923795803313,0.4275517701825547,298.9913469296459,299.02318601110784,298.51812661155355,298.4187359307921,298.35503665400574,0.0,20.643432338017515,5601.038482244022,29.51388195831542,1458.662288849932,608.7015910501019,0.0,300.1008230649858,0.57245,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7718.559676440389,1.0,1.0
18357768.0,18357768.0,279.73046578295987,296.0206999861701,283.8301715624159,0.050889361647298514,0.05084084408799841,0.050889361613554666,0.0406523298804044,0.23422922976554453,0.42755175612529095,298.9923284971344,299.02344226941125,298.51872775846715,298.4193929535921,298.3555203936826,0.0,20.64342479444793,5601.332709691092,29.513881958315526,1458.6622888499328,609.5910200137835,0.0,300.10221981818177,0.5724,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7719.7433253075715,1.0,1.0
18357777.0,18357777.0,279.7306845005115,296.02091521708627,283.8307314667338,0.050889359659246965,0.05084084220015605,0.050889359625503165,0.0406523284120785,0.23422922033469895,0.4275517397866836,298.993309423893,299.02369729974566,298.5193283952665,298.42004897015767,298.35600350644324,0.0,20.643417262271946,5601.615488152383,29.513881958315526,1458.6622888499323,610.4710161910791,0.0,300.10361320205965,0.57235,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7720.906092413981,1.0,1.0
18357786.0,18357786.0,279.7308958968105,296.0211012697317,283.83128112126417,0.05088935753319185,0.05084084018118141,0.05088935749944807,0.0406523268417243,0.23422921024944737,0.4275517222425072,298.9942900113417,299.02395168098246,298.5199287620545,298.4207044543978,298.3564862875625,0.0,20.64340973611758,5601.892215949294,29.513881958315537,1458.6622888499326,611.3466078791944,0.0,300.10500321874997,0.5723,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7722.058404372854,1.0,1.0
18357795.0,18357795.0,279.73109997185685,296.0212581441063,283.83182052600694,0.05088935526913373,0.05084083803107504,0.05088935523538998,0.040652325169342245,0.23422919950979243,0.4275517034927662,298.99527025948237,299.0242054131233,298.5205288588325,298.42135940631096,298.35696873704177,0.0,20.64340221598503,5602.162892610937,29.51388195831552,1458.6622888499326,612.2177720056312,0.0,300.1063898703835,0.57225,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7723.200237640801,1.0,1.0
18357804.0,18357804.0,279.7312967256506,296.02138584021014,283.8323496809621,0.05088935286707204,0.050840835749836395,0.0508893528333283,0.04065232339493189,0.23422918811573143,0.4275516835374562,298.99625016831686,299.0244584961701,298.5211286856018,298.42201382589565,298.35745085488225,0.0,20.643394701874126,5602.427517692998,29.51388195831552,1458.6622888499326,613.0844855973704,0.0,300.10777315909087,0.5722,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7724.33156880049,1.0,1.0
18357813.0,18357813.0,279.73148615819173,296.02148435804315,283.83286858612973,0.05088935032700735,0.05084083333746603,0.05088935029326363,0.04065232151849367,0.23422917606726715,0.4275516623765819,298.997229737847,299.0247109301246,298.52172824236357,298.4226677131504,298.35793264108514,0.0,20.64338719378508,5602.686090777748,29.51388195831552,1458.6622888499326,613.9467257818302,0.0,300.1091530870028,0.57215,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7725.452374561612,1.0,1.0
18357822.0,18357822.0,279.7316682694802,296.0215536976054,283.83337724150977,0.05088934764894024,0.050840830793964474,0.05088934761519651,0.040652319540028015,0.23422916336440225,0.427551640010148,298.9982089680747,299.02496271498865,298.52232752911914,298.4233210680738,298.35841409565177,0.0,20.643379691718113,5602.938611474038,29.51388195831552,1458.6622888499326,614.8044697879034,0.0,300.11052965625,0.5721,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7726.562631761907,1.0,1.0
18357831.0,18357831.0,279.73184305951605,296.02159385889684,283.8338756471022,0.0508893448328684,0.050840828119329544,0.05088934479912467,0.04065231745953321,0.2342291500071258,0.4275516164381354,298.9991878590018,299.0252138507639,298.5229265458697,298.42397389066434,298.3588952185834,0.0,20.643372195672395,5603.185079417295,29.51388195831552,1458.6622888499326,615.657694946865,0.0,300.11190286896306,0.57205,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7727.662317368081,1.0,1.0
18357840.0,18357840.0,279.7320085760428,296.02160253965883,283.83435918388386,0.05088933295850664,0.050840816837186935,0.050889332924762914,0.04065230868186305,0.23422909369696615,0.42755151718944434,299.0001660184854,299.025463828535,298.52352505710326,298.4246256758428,298.3593755522088,0.0,20.643361088523022,5603.421596614826,29.513881958315498,1458.6622888499326,616.4880447606317,0.0,300.1132727272727,0.5720000000000001,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7728.729173272229,1.0,1.0
18357849.0,18357849.0,279.7321239108147,296.0214395191443,283.8347646617978,0.050889301908012954,0.050840787332397684,0.050889301874269224,0.040652285725503494,0.23422894645924136,0.42755125784194653,299.0011405854116,299.0257070541509,298.52412090973706,298.4252721358377,298.359852002353,0.0,20.643342422714515,5603.610346351769,29.51388195831552,1458.6622888499326,617.2154969818101,0.0,300.1146392333096,0.5719500000000001,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7729.6453565645415,1.0,1.0
18357858.0,18357858.0,279.73223919304866,296.02127633148496,283.83517005409124,0.050889270775148016,0.05084075774936622,0.050889270741404286,0.040652262708279895,0.23422879883084105,0.4275509978025534,299.0021151476781,299.02595027268796,298.5247167594599,298.425918589447,298.3603284480754,0.0,20.643323725704825,5603.799040264942,29.51388195831552,1458.6622888499326,617.9436804786686,0.0,300.11600238920454,0.5719,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7730.562215277563,1.0,1.0
18357867.0,18357867.0,279.7323544752826,296.02111314382563,283.83557544638467,0.05088923964228288,0.0508407281663346,0.05088923960853915,0.040652239691056156,0.2342286512024398,0.42755073776315544,299.0030897084275,299.0261934908535,298.5253126082477,298.4265650417931,298.3608048930641,0.0,20.643305028703764,5603.98773164904,29.51388195831552,1458.6622888499326,618.6727287878226,0.0,300.117362197088,0.5718500000000001,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7731.479936273815,1.0,1.0
18357876.0,18357876.0,279.73246975751647,296.0209499561663,283.8359808386781,0.05088920850941868,0.050840698583303874,0.050889208475674956,0.04065221667383311,0.23422850357404293,0.4275504777237624,299.0040642676597,299.0264367086474,298.52590845610047,298.4272114928759,298.3612813373189,0.0,20.643286331711757,5604.176420504036,29.51388195831552,1458.6622888499326,619.4026427795993,0.0,300.11871865909086,0.5718,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7732.398520423594,1.0,1.0
18357885.0,18357885.0,279.7325850397504,296.0207867685069,283.83638623097147,0.050889177376554295,0.05084066900027295,0.050889177342810565,0.04065219365660993,0.23422835594564523,0.42755021768436474,299.00503882537475,299.02667992606973,298.52650430301816,298.4278579426956,298.36175778084004,0.0,20.6432676347284,5604.3651068299205,29.51388195831552,1458.6622888499326,620.1334233243044,0.0,300.1200717773437,0.57175,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7733.317968597201,1.0,1.0
18357894.0,18357894.0,279.73269859414006,296.020619395307,283.8367885729848,0.05088914746809286,0.05084064058060297,0.05088914743434914,0.040652171544508155,0.23422821412349426,0.4275499679068443,299.00601311936714,299.02692277494475,298.52709994931126,298.4285040547609,298.3622339396151,0.0,20.643249427164694,5604.552224807665,29.51388195831552,1458.6622888499326,620.8589604740474,0.0,300.12142155397726,0.5717,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7734.230605517125,1.0,1.0
18357903.0,18357903.0,279.7327930941647,296.020404559312,283.837156685426,0.050889122213953815,0.05084061658268874,0.0508891221802101,0.04065215287241785,0.23422809437424763,0.4275497573446868,299.0069847622316,299.02716177559785,298.52769361273477,298.4291467211881,298.3627071903212,0.0,20.64323299162636,5604.720682551034,29.51388195831552,1458.6622888499326,621.5193286314638,0.0,300.12276799112215,0.57165,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7735.059414982372,1.0,1.0
18357912.0,18357912.0,279.7328815833911,296.0201725480937,283.837512999828,0.05088908410256857,0.050840580367140176,0.05088908406882484,0.04065212469415189,0.2342279136587542,0.42754943947130214,299.0079559633117,299.02739990761995,298.5282870088991,298.4297887366375,298.36317988949594,0.0,20.643211217818518,5604.880903665478,29.51388195831552,1458.6622888499326,622.1619895744476,0.0,300.1241110909091,0.5716,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7735.862275265992,1.0,1.0
18357921.0,18357921.0,279.7329700726175,296.0199405368753,283.83786931423,0.05088904599118339,0.05084054415159168,0.05088904595743966,0.040652096515885985,0.23422773294326094,0.42754912159791264,299.00892716288365,299.02763803927934,298.5288804041343,298.4304307508162,298.363652587945,0.0,20.64318944402177,5605.041122394662,29.51388195831552,1458.6622888499326,622.8053187215306,0.0,300.1254508554687,0.57155,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7736.665801368463,1.0,1.0
18357930.0,18357930.0,279.73305856184385,296.019708525657,283.83822562863196,0.05088900787979942,0.050840507936044346,0.05088900784605569,0.04065206833762098,0.23422755222777353,0.42754880372452825,299.0098983609474,299.027876170576,298.52947379844045,298.4310727637242,298.3641252856685,0.0,20.643167670236554,5605.20133873861,29.51388195831552,1458.6622888499326,623.4493166587472,0.0,300.1267872869318,0.5715,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7737.469993875841,1.0,1.0
18357939.0,18357939.0,279.73314519748305,296.0194733653933,283.8385784133511,0.050888973215031774,0.05084047499540004,0.05088897318128806,0.040652042707353786,0.23422738785614924,0.4275485147055929,299.0108691674136,299.02811379930944,298.53006689029144,298.431714305673,298.36459758339976,0.0,20.643147263349164,5605.360063011975,29.51388195831552,1458.6622888499326,624.0862280872657,0.0,300.12812038742896,0.57145,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7738.265609170838,1.0,1.0
18357948.0,18357948.0,279.73321587272034,296.0192110901227,283.83890080556483,0.05088896822751197,0.050840470253458434,0.05088896819376824,0.04065203901673857,0.23422736421410864,0.42754847413925773,299.0118366135029,299.02834710346497,298.5306573849176,298.4323518020791,298.3650664425104,0.0,20.643138626109447,5605.5059580292,29.51388195831552,1458.6622888499326,624.6569464820582,0.0,300.1294501590909,0.5714,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7738.9822139456155,1.0,1.0
18357957.0,18357957.0,279.7332865479576,296.01894881485214,283.83922319777855,0.05088896323999277,0.050840465511517406,0.05088896320624906,0.040652035326123805,0.23422734057207098,0.42754843357292743,299.0128040581122,299.0285804072706,298.5312478786327,298.4329892972227,298.3655353009126,0.0,20.6431299888723,5605.651850910504,29.51388195831552,1458.6622888499326,625.2281893396913,0.0,300.13077660404826,0.57135,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7739.699341047316,1.0,1.0
18357966.0,18357966.0,279.73335279251256,296.01868319654756,283.83953869630125,0.05088897887606874,0.050840480367040725,0.05088897884232503,0.04065204688364643,0.23422741472314706,0.427548565273926,299.0137702838235,299.02881187611257,298.5318373846676,298.433625262648,298.366002887995,0.0,20.643129850780973,5605.797591545182,29.51388195831552,1458.6622888499326,625.778749807307,0.0,300.1320997244318,0.5713,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7740.395642011517,1.0,1.0
18357975.0,18357975.0,279.733416801331,296.01841588109465,283.8398507124688,0.05088900561470383,0.05084050577226172,0.05088900558096012,0.04065206664933943,0.2342275415217009,0.42754878977292965,299.0147358791469,299.02904240513715,298.5324263772209,298.4342604412178,298.36646981864413,0.0,20.643134253261795,5605.943246040797,29.51388195831552,1458.6622888499326,626.3190932707873,0.0,300.13341952237215,0.57125,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7741.081644373094,1.0,1.0
18357984.0,18357984.0,279.73348081014933,296.01814856564175,283.84016272863636,0.050889032353340795,0.05084053117748449,0.050889032319597065,0.04065208641503381,0.23422766832026354,0.42754901427194775,299.0157014730114,299.0292729338205,298.53301536887653,298.4348956185351,298.36693674859697,0.0,20.643138655738486,5606.088898506678,29.51388195831552,1458.6622888499326,626.8599053796383,0.0,300.134736,0.5712,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7741.768113350303,1.0,1.0
18357993.0,18357993.0,279.7335448189677,296.01788125018885,283.8404747448039,0.05088905909197672,0.05084055658270628,0.05088905905823299,0.04065210618072745,0.23422779511882133,0.4275492387709563,299.01666706541715,299.0295034621626,298.5336043596345,298.4355307945998,298.3674036778535,0.0,20.64314305821003,5606.234548942905,29.51388195831552,1458.6622888499326,627.4011864751496,0.0,300.136049159446,0.57115,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7742.455049284512,1.0,1.0
18358002.0,18358002.0,279.73359260370603,296.0176168016291,283.84075483969764,0.05088903147899966,0.05084053034638682,0.05088903144525593,0.040652085768308685,0.23422766417532734,0.4275490078949847,299.01762942804476,299.0297293412136,298.5341914443554,298.4361619587074,298.3678657762938,0.0,20.643126182413695,5606.36363497688,29.51388195831552,1458.6622888499326,627.8560583654162,0.0,300.13735900284087,0.5711,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7743.038990332958,1.0,1.0
18358011.0,18358011.0,279.73363938388337,296.0173525305815,283.84103295809314,0.05088900050068455,0.050840500912531256,0.05088900046694082,0.04065206286814536,0.23422751727298527,0.4275487488231456,299.01859158930927,299.0299549320731,298.53477841020776,298.4367928732031,298.3683275749661,0.0,20.643107989119553,5606.491693923264,29.51388195831552,1458.6622888499326,628.3058785178227,0.0,300.1386655323153,0.57105,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7743.616851238455,1.0,1.0
18358020.0,18358020.0,279.73368616406077,296.0170882595338,283.8413110764886,0.05088896952237034,0.05084047147867657,0.05088896948862661,0.04065203996798269,0.2342273703706474,0.4275484897513111,299.0195537491012,299.03018052259443,298.5353653751538,298.43742378642077,298.36878937294136,0.0,20.64308979583376,5606.619751302946,29.51388195831552,1458.6622888499326,628.7560222002907,0.0,300.13996875,0.5710000000000001,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7744.195034107317,1.0,1.0
18358029.0,18358029.0,279.7337329442381,296.0168239884862,283.841589194884,0.05088893854405645,0.05084044204482218,0.050888938510312724,0.04065201706782027,0.23422722346831104,0.4275482306794769,299.02051590742053,299.03040611277765,298.5359523391934,298.43805469836036,298.3692511702195,0.0,20.643071602556123,5606.747807115983,29.51388195831552,1458.6622888499326,629.2064896078431,0.0,300.1412686580255,0.57095,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7744.77353913463,1.0,1.0
18358038.0,18358038.0,279.7337797244155,296.0165597174385,283.84186731327947,0.050888907565742304,0.05084041261096755,0.05088890753199858,0.04065199416765767,0.23422707656597347,0.42754797160763797,299.02147806426734,299.03063170262277,298.5365393023266,298.43868560902183,298.36971296680065,0.0,20.643053409286438,5606.875861362455,29.51388195831552,1458.6622888499326,629.6572809354163,0.0,300.1425652585227,0.5709000000000001,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7745.352366515405,1.0,1.0
18358047.0,18358047.0,279.73382650459286,296.01629544639087,283.8421454316749,0.05088887658742963,0.050840383177114326,0.05088887655368591,0.04065197126749615,0.23422692966364297,0.4275477125358087,299.02244021964157,299.0308572921298,298.5371262645535,298.4393165184053,298.37017476268466,0.0,20.64303521602532,5607.003914042394,29.51388195831552,1458.6622888499326,630.1083963780351,0.0,300.1438585536221,0.57085,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7745.931516444702,1.0,1.0
18358056.0,18358056.0,279.7338636787785,296.0160485403719,283.8424051740003,0.05088887623758392,0.050840382844274085,0.050888876203840194,0.04065197100835798,0.2342269280059585,0.4275477099454102,299.0233979537082,299.03107801223524,298.5377100519982,298.4399426480409,298.37063171432465,0.0,20.64302943881215,5607.127756946479,29.51388195831552,1458.6622888499326,630.5010821422607,0.0,300.1451485454545,0.5708,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7746.448039335799,1.0,1.0
18358065.0,18358065.0,279.7338978675779,296.01580703112205,283.84265920534153,0.05088888540656938,0.050840391555557085,0.05088888537282567,0.040651977785682955,0.2342269714879563,0.4275477870652845,299.0243543127224,299.0312972187912,298.5382928521683,298.4405672913372,298.37108715999284,0.0,20.64302752030298,5607.250290768819,29.51388195831552,1458.6622888499326,630.8757433616233,0.0,300.1464352361505,0.5707500000000001,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7746.945232458993,1.0,1.0
18358074.0,18358074.0,279.7339320563774,296.01556552187213,283.84291323668276,0.050888894575554296,0.050840400266839565,0.05088889454181058,0.04065198456300752,0.2342270149699514,0.427547864185154,299.02531067030185,299.0315164250254,298.5388756514557,298.4411919333663,298.37154260498795,0.0,20.64302560179255,5607.372823396697,29.51388195831552,1458.6622888499326,631.2506279340722,0.0,300.1477186278409,0.5707,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7747.44264774081,1.0,1.0
18358083.0,18358083.0,279.7339660335195,296.0153245836161,283.84316691734983,0.050888903797733524,0.05084040902892639,0.05088890376398981,0.04065199137997397,0.2342270587034491,0.4275479417103705,299.0262669964587,299.03173541602973,298.5394584282816,298.4418164819703,298.37199794200274,0.0,20.643023739959343,5607.495382253739,29.51388195831552,1458.6622888499326,631.6243425360884,0.0,300.14899872265624,0.57065,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7747.938919338034,1.0,1.0
18358092.0,18358092.0,279.73399957668323,296.01508480758474,283.8434198765468,0.05088891421567861,0.05084041892713819,0.0508889141819349,0.04065199908085565,0.2342271081074395,0.4275480292311646,299.02722323449944,299.0319539488541,298.54004113564,298.44244081754675,298.3724530361946,0.0,20.643022389975876,5607.61799072159,29.51388195831552,1458.6622888499326,631.9954246645256,0.0,300.15027552272727,0.5706,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7748.4326085843395,1.0,1.0
18358101.0,18358101.0,279.7340331198469,296.0148450315534,283.8436728357438,0.05088892463362313,0.05084042882534947,0.05088892459987942,0.04065200678173692,0.23422715751142723,0.427548116751954,299.0281794711068,299.03217248135803,298.54062384211664,298.4430651518562,298.37290812971446,0.0,20.643021039990938,5607.740598014371,29.51388195831552,1458.6622888499326,632.3667254442375,0.0,300.15154903018464,0.57055,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7748.926515306848,1.0,1.0
18358110.0,18358110.0,279.73406503295666,296.01461083767026,283.8439233620633,0.050888938533639946,0.050840442032706344,0.05088893849989624,0.04065201705749168,0.2342272234257647,0.42754823325576385,299.0291348594135,299.0323900513346,298.5412059613352,298.44368852719475,298.3733624013835,0.0,20.643021267922876,5607.863359908934,29.51388195831552,1458.6622888499326,632.7273344133064,0.0,300.1528192471591,0.5705,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7749.409886398411,1.0,1.0
18358119.0,18358119.0,279.7340907535136,296.0143978502919,283.8441646459142,0.05088896566200228,0.050840467811462516,0.05088896562825858,0.040652037115155866,0.23422735206269743,0.42754845986567563,299.03008702906266,299.0326039655861,298.54178585204494,298.44430826296343,298.3738135527414,0.0,20.643027490341893,5607.986712578502,29.51388195831552,1458.6622888499326,633.0466784990954,0.0,300.15408617578123,0.57045,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7749.852589376187,1.0,1.0
18358128.0,18358128.0,279.7341164740706,296.0141848629136,283.84440592976506,0.05088899279036317,0.05084049359021733,0.05088899275661946,0.040652057172818994,0.2342274806996232,0.4275486864755728,299.03103919730034,299.0328178795276,298.54236574188644,298.4449279974686,298.3742647034412,0.0,20.6430337127567,5608.110064331543,29.51388195831552,1458.6622888499326,633.3661841880851,0.0,300.1553498181818,0.5704,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7750.295453040632,1.0,1.0
18358137.0,18358137.0,279.73414219462757,296.0139718755353,283.84464721361593,0.05088901991872665,0.05084051936897459,0.05088901988498294,0.04065207723048404,0.2342276093365612,0.4275489130854896,299.03199136412655,299.03303179315907,298.5429456308597,298.4455477307102,298.37471585348277,0.0,20.643039935168805,5608.233415168083,29.51388195831552,1458.6622888499326,633.685851548417,0.0,300.1566101764914,0.57035,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7750.738477459917,1.0,1.0
18358146.0,18358146.0,279.7341679151845,296.013758888157,283.8448884974668,0.050889047047089825,0.05084054514773157,0.05088904701334611,0.04065209728814888,0.23422773797349783,0.42754913969540154,299.0329435295413,299.03324570648056,298.5435255189649,298.44616746268827,298.37516700286614,0.0,20.643046157577125,5608.356765088141,29.51388195831552,1458.6622888499326,634.0056806483185,0.0,300.1578672528409,0.5703,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7751.181662702285,1.0,1.0
18358155.0,18358155.0,279.73419300081093,296.0135490456931,283.8451288106833,0.05088907199182486,0.05084056885170355,0.05088907195808115,0.040652115731574734,0.234227856255503,0.42754934799904565,299.03389533838384,299.03345928115397,298.5441051895321,298.4467867969695,298.3756178676721,0.0,20.64305158740618,5608.479826458201,29.51388195831552,1458.6622888499326,634.3211618887843,0.0,300.15912104936075,0.57025,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7751.62021074264,1.0,1.0
18358164.0,18358164.0,279.7342127230731,296.01336576884506,283.8453609247899,0.050889078491090575,0.05084057502962216,0.05088907845734686,0.04065212053925601,0.2342278870676842,0.42754940166662575,299.03484414571426,299.0336699975212,298.54468302898664,298.44740278124294,298.3760663335087,0.0,20.64305032221567,5608.600457356362,29.51388195831552,1458.6622888499326,634.5986888494187,0.0,300.1603715681818,0.5702,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7752.018367336244,1.0,1.0
18358173.0,18358173.0,279.73423244533524,296.01318249199704,283.84559303889637,0.050889084990354605,0.05084058120753916,0.05088908495661089,0.04065212534693605,0.23422791787985742,0.4275494553341913,299.0357929516362,299.03388071358285,298.5452608675746,298.4480187642438,298.37651479869055,0.0,20.64304905702402,5608.7210875792925,29.51388195831552,1458.6622888499326,634.8763375041295,0.0,300.16161881143466,0.57015,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7752.416644948694,1.0,1.0
18358182.0,18358182.0,279.7342521675974,296.012999215149,283.8458251530029,0.050889091489619245,0.050840587385456736,0.05088909145587553,0.04065213015461653,0.23422794869203353,0.4275495090017618,299.03674175614964,299.03409142933873,298.54583870529586,298.44863474597196,298.37696326321776,0.0,20.64304779183208,5608.841717127009,29.51388195831552,1458.6622888499326,635.1541078973379,0.0,300.16286278125,0.5700999999999999,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7752.815043624427,1.0,1.0
18358191.0,18358191.0,279.7342718898595,296.012815938301,283.8460572671094,0.050889097988884496,0.0508405935633749,0.05088909795514078,0.040652134962297456,0.23422797950421248,0.427549562669337,299.0376905592547,299.03430214478897,298.54641654215055,298.4492507264275,298.3774117270902,0.0,20.643046526639846,5608.9623459995355,29.51388195831552,1458.6622888499326,635.4320000734631,0.0,300.1641034797585,0.5700500000000001,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7753.213563407886,1.0,1.0
18358200.0,18358200.0,279.73429160103103,296.0126327373189,283.84628935302163,0.05088910446763269,0.050840599721793944,0.050889104433888964,0.04065213975480556,0.23422801021911213,0.4275496161662153,299.0386393507016,299.03451285282955,298.54699437179,298.4498666947495,298.37786018347987,0.0,20.643045253753325,5609.082960827887,29.513881958315498,1458.6622888499326,635.7099297192777,0.0,300.1653409090909,0.5700000000000001,297.15,279.73462242678085,296.00661083591626,286.86816503539137,0.04999999579337152,0.04999999624258801,0.04999999575957833,0.03999999591444033,0.22999999580769453,1.0,1.0,7753.612106609166,1.0,1.0
18358200.0,18358200.0,279.73429160103103,296.0126327373189,283.84628935302163,0.05088910446763269,0.050840599721793944,0.050889104433888964,0.04065213975480556,0.23422801021911213,0.4275496161662153,299.0386393507016,299.03451285282955,298.54699437179,298.4498666947495,298.37786018347987,0.0,20.643045253753325,5554.886942761603,29.513881958315498,1458.6622888499326,596.6009764643434,0.0,300.1653409090909,0.5700000000000001,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7660.307135287947,1.0,1.0
18358209.0,18358209.0,279.73762122567,296.0162684629773,283.8465589813509,0.05088909850114052,0.05084059407554439,0.05088909846591417,0.04065213535604831,0.2342279818732931,0.4275495652740434,299.03958777356263,299.03472310131815,298.54757207809104,298.4504821696325,298.3783083504443,0.0,20.643039245106273,5554.542417677018,29.51388195831549,1458.6622888499326,592.7848702704912,0.0,300.1665750713778,0.56995,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7656.146498000864,1.0,1.0
18358218.0,18358218.0,279.7419085566658,296.0196130090544,283.846917099856,0.05088908829161156,0.0508405844005084,0.05088908825453474,0.04065212782008095,0.23422793340215514,0.4275494791154291,299.0405358236506,299.03493299696464,298.54814964006533,298.4510971915855,298.378756220023,0.0,20.643031521921365,5554.321221428788,29.51388195831549,1458.6622888499326,589.0649976012705,0.0,300.16780596875,0.5699000000000001,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7652.205421360228,1.0,1.0
18358227.0,18358227.0,279.7463911362657,296.02256963135125,283.847400054804,0.050889075757357856,0.050840572514123356,0.05088907571849641,0.040652118563244764,0.23422787391366007,0.42754937375994206,299.04148363602474,299.0351427691946,298.5487271717351,298.4517119400944,298.37920392831995,0.0,20.643022839910554,5554.237913558975,29.51388195831549,1458.6622888499326,585.372180424516,0.0,300.16903360333805,0.56985,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7648.4292876316495,1.0,1.0
18358236.0,18358236.0,279.75079869595584,296.0252990820708,283.84804755290685,0.050889061623728735,0.05084055910381082,0.050889061583324714,0.04065210812147717,0.23422780685098327,0.42754925525280546,299.0424313551738,299.03535267180536,298.54930481768764,298.4523266016224,298.3796516290712,0.0,20.64301349723004,5554.329825382958,29.51388195831549,1458.6622888499326,581.7520249954804,0.0,300.1702579772727,0.5698,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7644.901034683916,1.0,1.0
18358245.0,18358245.0,279.75514557469364,296.0278906559007,283.8488096207924,0.050889046614357177,0.0508405448585418,0.050889046572576195,0.04065209703061226,0.23422773564226343,0.42754912957082725,299.0433790335632,299.0355627037915,298.5498825651367,298.45294123479886,298.38009935001213,0.0,20.643003789503688,5554.541175050573,29.513881958315498,1458.6622888499326,578.1937839074301,0.0,300.17147909268465,0.56975,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7641.554133555754,1.0,1.0
18358254.0,18358254.0,279.75917032830375,296.0305608464712,283.84985259927277,0.05088903434053244,0.05084053320769343,0.050889034297720764,0.0406520879598908,0.23422767741636805,0.4275490269893986,299.04432711858317,299.0357738474618,298.5504610180913,298.45355646954675,298.38054764772426,0.0,20.642995136056687,5554.9960609673535,29.51388195831549,1458.6622888499326,574.8582951202621,0.0,300.17269695170455,0.5697,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7638.673522031921,1.0,1.0
18358263.0,18358263.0,279.76301629216795,296.03319096229814,283.8510852928803,0.05088902282238393,0.0508405222711275,0.05088902277878874,0.04065207944591538,0.2342276227824844,0.4275489309101934,299.04527536495686,299.0359855642691,298.551039845407,298.4541719605081,298.3809962170653,0.0,20.64298675875106,5555.626509560031,29.51388195831549,1458.6622888499326,571.6537377610133,0.0,300.17391155646305,0.5696500000000001,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7636.099404888043,1.0,1.0
18358272.0,18358272.0,279.76668346628634,296.03578100338154,283.852507701615,0.05088901205991223,0.05084051204884452,0.05088901201578077,0.040652071488686436,0.23422757174061512,0.4275488413332164,299.04622377268566,299.03619785421233,298.55161904708393,298.4547877076792,298.38144505803564,0.0,20.642978657586855,5556.43256439356,29.51388195831549,1458.6622888499326,568.5781129051084,0.0,300.1751229090909,0.5696,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7633.829826764503,1.0,1.0
18358281.0,18358281.0,279.7701583035161,296.03850351398165,283.854049460864,0.050889008018685664,0.05084050821334812,0.050889007974052124,0.04065206850114667,0.23422755256938255,0.42754880790119587,299.0471728473618,299.0364116193183,298.5521991748057,298.45540441262455,298.3818947886656,0.0,20.642973300881355,5557.28931987775,29.513881958315498,1458.6622888499326,565.722240756768,0.0,300.17633101171873,0.56955,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7631.830704743647,1.0,1.0
18358290.0,18358290.0,279.7734450564016,296.04130433124067,283.85573265857516,0.050889008826068866,0.0508405089839981,0.05088900878103434,0.04065206909804121,0.23422755639192103,0.4275488150309178,299.04812243028067,299.0366265764322,298.5527800553962,298.456021855113,298.382345214952,0.0,20.642969913810454,5558.23607488924,29.513881958315498,1458.6622888499326,563.0539485337544,0.0,300.1775358664772,0.5695,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7630.109164145052,1.0,1.0
18358299.0,18358299.0,279.77654694257814,296.044142473483,283.8575740073279,0.05088901306515823,0.050840513013497686,0.05088901301987438,0.040652072231236146,0.23422757649167333,0.4275488509315596,299.0490724013599,299.0368425113081,298.5533615578234,298.4566398685084,298.3827961901047,0.0,20.642967910114294,5559.302573363775,29.51388195831549,1458.6622888499326,560.5488500492612,0.0,300.17873747549714,0.56945,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7628.670562131399,1.0,1.0
18358308.0,18358308.0,279.7794639620456,296.0470179407087,283.8595735071223,0.050889020735953173,0.05084052030184634,0.05088902069057166,0.04065207790073106,0.2342276128686365,0.42754891560311614,299.050022760602,299.0370594239447,298.55394368208783,298.45725845280674,298.3832477141242,0.0,20.642967289791954,5560.488880607345,29.51388195831549,1458.6622888499326,558.2048415499485,0.0,300.1799358409091,0.5694,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7627.512860255333,1.0,1.0
18358317.0,18358317.0,279.78219611480415,296.0499307329177,283.86173115795833,0.05088903183845257,0.050840530849042984,0.05088903179312506,0.040652086106525105,0.23422766552280536,0.4275490090455781,299.05097350800946,299.0372773143405,298.5545264281902,298.45787760800414,298.38369978701115,0.0,20.64296805284239,5561.795063830232,29.51388195831549,1458.6622888499326,556.0199588198218,0.0,300.1811309648437,0.56935,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7626.634161511144,1.0,1.0
18358326.0,18358326.0,279.78456694119643,296.05296886307366,283.8640285686989,0.050889056690540634,0.05084055446217875,0.05088905664530788,0.04065210447910893,0.23422778337303068,0.42754921716524097,299.05192566587334,299.03749798679564,298.55511114539956,298.4584987000533,298.38415369652796,0.0,20.642974596415876,5563.14120136003,29.51388195831549,1458.6622888499326,554.2504993560478,0.0,300.1823228494318,0.5693,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7626.210846120742,1.0,1.0
18358335.0,18358335.0,279.7868019816751,296.0560554595527,283.8663884061362,0.05088908560946335,0.05084058193986474,0.05088908556435069,0.0406521258588614,0.2342279205069474,0.4275494591965766,299.05287837037747,299.03771965568035,298.55569660320515,298.459120515688,298.3846082765276,0.0,20.64298285354848,5564.511447575889,29.51388195831549,1458.6622888499326,552.6336075991879,0.0,300.18351149680393,0.56925,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7625.964208836873,1.0,1.0
18358344.0,18358344.0,279.78899000726466,296.05913667439705,283.86873726774303,0.050889117783904335,0.05084061251126098,0.05088911773890449,0.04065214964571965,0.23422807307744492,0.42754972836888105,299.0538312375549,299.03794169011445,298.5562823248912,298.4597425664555,298.38506311371293,0.0,20.642992512397633,5565.867933617752,29.51388195831549,1458.6622888499326,551.0848390134221,0.0,300.18469690909086,0.5692,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7625.77193595182,1.0,1.0
