,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18358353.0,18358353.0,279.7909683883861,296.06219389195064,283.8710371869362,0.05088916447505935,0.05084065687785161,0.05088916443013987,0.040652184166127224,0.23422829448135454,0.42755011856575503,299.05478483492624,299.0381653556696,298.55686922624204,298.46036567025556,298.3855190999698,0.0,20.64300842166371,5567.163046809433,29.51388195831549,1458.6622888499326,549.822070618449,0.0,300.1858790884233,0.56915,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7625.804296657793,1.0,1.0
18358362.0,18358362.0,279.79287341593965,296.06524271297036,283.87331998141957,0.05088921624554241,0.05084070607131408,0.05088921620069194,0.04065222244215186,0.2342285399697422,0.4275505511085344,299.0557386868934,299.0383895917389,298.55745653979346,298.4609891416478,298.38597548786095,0.0,20.643026517918184,5568.436728856646,29.51388195831549,1458.6622888499326,548.6605817269855,0.0,300.1870580369318,0.5690999999999999,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7625.9165079097975,1.0,1.0
18358371.0,18358371.0,279.79470508992534,296.06828313745615,283.87558565119326,0.05088927309535331,0.050840760091648146,0.0508892730505605,0.040652264473793345,0.23422880954260686,0.4275510259972147,299.05669279346,299.03861439832195,298.5580442655469,298.46161298063095,298.3864322773874,0.0,20.643046801161088,5569.688992511031,29.51388195831552,1458.6622888499326,547.5997288956869,0.0,300.18823375674714,0.5690500000000001,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7626.107939016127,1.0,1.0
18358380.0,18358380.0,279.79646341034316,296.07131516540807,283.87783419625725,0.05088933502449294,0.050840818938854726,0.05088933497974644,0.0406523102610524,0.23422910319995285,0.42755154323180045,299.0576471546294,299.0388397754184,298.55863240350396,298.46223718720375,298.3868894685504,0.0,20.643069271393028,5570.919849753494,29.51388195831552,1458.6622888499326,546.6389250886614,0.0,300.18940625,0.569,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7626.378014921796,1.0,1.0
18358389.0,18358389.0,279.79814837719306,296.074338796826,283.88006561661155,0.050889402032961155,0.05084088261293362,0.05088940198824959,0.04065235980392888,0.23422942094177926,0.42755210281228695,299.05860177040535,299.039065723028,298.55922095366617,298.462861761365,298.38734706135097,0.0,20.643093928614313,5572.129311793564,29.51388195831552,1458.6622888499326,545.7776391796077,0.0,300.190575518821,0.5689500000000001,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7626.726215710034,1.0,1.0
18358398.0,18358398.0,279.79974736382786,296.07727313035105,283.88222056325264,0.05088947602318516,0.05084095292180939,0.05088947597850433,0.04065241450924687,0.23422977178848686,0.4275527204652535,299.0595563637335,299.0392921099572,298.5598097736136,298.4634864116686,298.38780497654403,0.0,20.643121851247756,5573.295247355513,29.513881958315498,1458.6622888499326,545.0401866621489,0.0,300.19174156534086,0.5689000000000001,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7627.154726677158,1.0,1.0
18358407.0,18358407.0,279.8012616516771,296.08012637634954,283.88430505928187,0.05088955680209513,0.05084102968200292,0.0508895567574401,0.04065247423423338,0.23423015482463078,0.4275533945946653,299.06051096273757,299.03951894952075,298.56039887780304,298.4641111676916,298.3882632221742,0.0,20.643152929850547,5574.419902910363,29.513881958315498,1458.6622888499326,544.4235446310013,0.0,300.1929043916903,0.56885,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7627.6627712794625,1.0,1.0
18358416.0,18358416.0,279.80269650933377,296.0829322917104,283.8863438686552,0.050889643575886656,0.05084111213914186,0.05088964353124951,0.040652538391878726,0.23423056628636973,0.4275541186384622,299.0614656830276,299.0397462964604,298.56098832566374,298.4647361510415,298.3887218313095,0.0,20.64318671444306,5575.512519839548,29.513881958315498,1458.6622888499326,543.9169729496152,0.0,300.19406399999997,0.5688000000000001,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7628.248850311854,1.0,1.0
18358425.0,18358425.0,279.8040519367979,296.08569087643355,283.88833699137274,0.0508897363445593,0.05084120029322581,0.05088973629993214,0.040652606982182614,0.2342310061737019,0.4275548925966351,299.06242052460857,299.03997415077623,298.56157811719805,298.4653613617174,298.38918080395166,0.0,20.643223205027212,5576.573101529651,29.513881958315498,1458.6622888499326,543.520158544935,0.0,300.19522039240053,0.56875,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7628.912654087861,1.0,1.0
18358434.0,18358434.0,279.80532793406945,296.088402130519,283.8902844274345,0.05088983510811558,0.05084129414425716,0.05088983506349048,0.04065268000514687,0.23423147448663903,0.4275557164691985,299.0633754874851,299.0402025124683,298.5621682524081,298.46598679971834,298.38964014010236,0.0,20.643262401606215,5577.601650722848,29.513881958315498,1458.6622888499326,543.2328562934575,0.0,300.1963735710227,0.5687,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7629.653940226159,1.0,1.0
18358443.0,18358443.0,279.80647412092264,296.09098214415184,283.8921274904322,0.05088993954541798,0.050841393387637566,0.05088993950078779,0.04065275722401514,0.23423196970070304,0.4275565873094217,299.06433051441087,299.04043148552074,298.56275887710547,298.4666124031868,298.3900999932935,0.0,20.643304601164942,5578.568585093439,29.513881958315498,1458.6622888499326,543.1255313217106,0.0,300.19752353799714,0.56865,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7630.513591824562,1.0,1.0
18358452.0,18358452.0,279.807492793397,296.0933781003571,283.8938376261641,0.05089004529403851,0.05084149387835727,0.05089004524940221,0.04065283541391143,0.23423247112895942,0.427557468515868,299.0652854669628,299.04066083699524,298.56334990913166,298.46723795841575,298.3905602760758,0.0,20.643348282728766,5579.465558423458,29.513881958315498,1458.6622888499326,543.1963082294894,0.0,300.1986702954545,0.5686,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7631.481385743924,1.0,1.0
18358461.0,18358461.0,279.80851146587133,296.0957740565623,283.895547761896,0.05089015104266492,0.05084159436908259,0.05089015099802251,0.04065291360381209,0.23423297255724365,0.42755834972232004,299.0662404181649,299.0408901881513,298.56394094031134,298.46786351231447,298.39102055822053,0.0,20.643391964306527,5580.362603955872,29.513881958315498,1458.6622888499326,543.267094574219,0.0,300.19981384552557,0.56855,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7632.449261302646,1.0,1.0
18358470.0,18358470.0,279.8094522254938,296.09800096779435,283.8971596416336,0.05089025692067543,0.05084169498240102,0.05089025687602816,0.040652991888954944,0.23423347460002497,0.42755923185676104,299.0671948329142,299.04111947806956,298.56453186368645,298.46848848574086,298.39148080618133,0.0,20.643436422081667,5581.208997029841,29.513881958315498,1458.6622888499326,543.4374049863492,0.0,300.2009541903409,0.5685,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7633.466009246519,1.0,1.0
18358479.0,18358479.0,279.81032482922177,296.10008000340474,283.89868556988756,0.050890362911866424,0.05084179570295944,0.05089036286721542,0.040653070257412174,0.2342339771803462,0.42756011480296524,299.06814877822416,299.0413487143794,298.5651226926525,298.4691129512184,298.39194102415985,0.0,20.643481558857008,5582.011077994423,29.513881958315498,1458.6622888499326,543.6948657429871,0.0,300.2020913320312,0.56845,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7634.525596104515,1.0,1.0
18358488.0,18358488.0,279.81116567393303,296.10209013251267,283.90017144680616,0.05089046895580096,0.05084189647349309,0.05089046891114675,0.040653148664695014,0.2342344800111677,0.4275609981274422,299.06910250406963,299.04157792553974,298.5657134771759,298.4697371792915,298.39240122782803,0.0,20.643527012042753,5582.792536125306,29.513881958315498,1458.6622888499326,543.9930603641287,0.0,300.20322527272725,0.5684,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7635.605294309725,1.0,1.0
18358497.0,18358497.0,279.81197475962773,296.10403135511814,283.9016172723894,0.050890575052479105,0.05084199729400199,0.050890575007822195,0.040653227110803464,0.2342349830924898,0.42756188183019156,299.07005601045194,299.04180711155084,298.5663042172572,298.4703611699594,298.3928614171863,0.0,20.643572781640717,5583.5533668208645,29.513881958315498,1458.6622888499326,544.332057263523,0.0,300.2043560145596,0.56835,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7636.705167674276,1.0,1.0
18358506.0,18358506.0,279.81269854001545,296.1057765236839,283.90295370418124,0.050890681156910755,0.05084209812138985,0.050890681112252346,0.04065330556206349,0.23423548621196716,0.4275627654705815,299.0710087814577,299.0420361483673,298.5668947333852,298.4709843795339,298.39332147874455,0.0,20.64361937945715,5584.2571549976965,29.513881958315498,1458.6622888499326,544.7763104261464,0.0,300.20548355965906,0.5683,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7637.853255611548,1.0,1.0
18358515.0,18358515.0,279.8133900725182,296.1074461793258,283.9042485502854,0.05089078696344712,0.050842198665682015,0.050890786918787664,0.04065338379305232,0.23423598791894953,0.4275636465569577,299.07196126078685,299.04226512413874,298.56748515681727,298.47160728040586,298.39378148611314,0.0,20.64366618417827,5584.93920568893,29.513881958315498,1458.6622888499326,545.2601509429383,0.0,300.2066079101562,0.56825,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7639.019193624294,1.0,1.0
18358524.0,18358524.0,279.814081605021,296.10911583496767,283.9055433963895,0.05089089276999022,0.05084229920998061,0.05089089272532974,0.04065346202404618,0.2342364896259639,0.4275645276433446,299.0729137387762,299.04249409959385,298.5680755794073,298.47223017994247,298.3942414928472,0.0,20.643712988926175,5585.621295685628,29.513881958315498,1458.6622888499326,545.7444310019027,0.0,300.2077290681818,0.5682,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7640.185610484705,1.0,1.0
18358533.0,18358533.0,279.81473387916424,296.1106732183596,283.9067841543686,0.05089099086053334,0.05084239242259317,0.05089099081587206,0.040653534550676336,0.2342369547440298,0.42756534414481,299.07386572581555,299.04272305015064,298.56866583455496,298.4728525408647,298.3947014202964,0.0,20.643757156971777,5586.273344429996,29.513881958315498,1458.6622888499319,546.2682887647373,0.0,300.2088470358665,0.56815,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7641.361561159951,1.0,1.0
18358542.0,18358542.0,279.81534337849934,296.11210827305484,283.90796597944285,0.0508910805439373,0.050842477646804385,0.050891080499275494,0.04065360086199036,0.2342373799957943,0.42756609027635206,299.07481717804677,299.0429519736063,298.5692559073354,298.47347431504363,298.39516126141416,0.0,20.64379845213681,5586.8926506548405,29.51388195831549,1458.6622888499328,546.8353493512498,0.0,300.2099618153409,0.5681,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7642.547969266476,1.0,1.0
18358551.0,18358551.0,279.81593218294864,296.1134841438866,283.90911929218026,0.05089116615988375,0.05084255900614758,0.050891166115221535,0.04065366416627261,0.23423778595984568,0.4275668023622105,299.0757683708373,299.0431808837859,298.5698458914475,298.474095804656,298.3956210604339,0.0,20.643838357385082,5587.496127880966,29.51388195831549,1458.6622888499328,547.4236881908538,0.0,300.2110734087358,0.56805,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7643.739825237452,1.0,1.0
18358560.0,18358560.0,279.81650029251216,296.1148008308548,283.9102440925809,0.050891247708371064,0.050842636500621236,0.05089124766370858,0.04065372446352191,0.2342381726361765,0.4275674804023759,299.07671930418576,299.043409780689,298.57043578689024,298.4747170096997,298.39608081735446,0.0,20.643876872715374,5588.083772928734,29.513881958315498,1458.6622888499323,548.0333741155727,0.0,300.2121818181818,0.568,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7644.93719472527,1.0,1.0
18358569.0,18358569.0,279.8169639193685,296.11578351434684,283.9112171017982,0.050891321283500844,0.050842706415826215,0.05089132123883833,0.04065377886248542,0.2342385215121968,0.42756809238140886,299.07766807251113,299.0436376957737,298.57102452686627,298.47533576219416,298.39653956062625,0.0,20.643913105469114,5588.584554398151,29.51388195831552,1458.6622888499326,548.7197560731778,0.0,300.21328704580964,0.5679500000000001,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7646.124394385046,1.0,1.0
18358578.0,18358578.0,279.81742741611833,296.1167657733989,283.9121899204499,0.050891394516404544,0.05084277600603366,0.05089139447174197,0.040653833008668136,0.23423886876487635,0.4275687014760206,299.07861684362507,299.0438656162323,298.5716132714215,298.4759545170805,298.39699830892,0.0,20.64394921419065,5589.085240974397,29.51388195831552,1458.6622888499328,549.4071066108544,0.0,300.21438909374996,0.5679,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7647.31246760769,1.0,1.0
18358587.0,18358587.0,279.8178909128681,296.117748032451,283.9131627391017,0.05089146774931174,0.05084284559624444,0.05089146770464914,0.040653887154853414,0.23423921601757283,0.4275693105706379,299.07956561339665,299.0440935363743,298.57220201513206,298.4765732706223,298.3974570565761,0.0,20.643985322936064,5589.585942566858,29.51388195831549,1458.662288849932,550.0953372323811,0.0,300.2154879641335,0.56785,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7648.501435930422,1.0,1.0
18358596.0,18358596.0,279.81833790972905,296.118672131319,283.9141099828237,0.05089153495725755,0.050842909461404566,0.050891534912594905,0.040653936846630226,0.2342395347006929,0.4275698693590467,299.08051396670174,299.0443213696893,298.5727905521425,298.47719155217425,298.39791564623977,0.0,20.64401915138123,5590.071391132116,29.51388195831549,1458.6622888499323,550.7901950929933,0.0,300.2165836590909,0.5678,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7649.681776184739,1.0,1.0
18358605.0,18358605.0,279.8187464122763,296.119460542219,283.91499756012115,0.05089158810893587,0.05084295996999068,0.05089158806427319,0.04065397614624799,0.23423978673083728,0.4275703107828384,299.0814613501756,299.04454900085784,298.5733786080449,298.4778087343617,298.39837386815486,0.0,20.64404765984003,5590.521230858096,29.51388195831549,1458.6622888499323,551.4993731428373,0.0,300.21767618075285,0.56775,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7650.840822469021,1.0,1.0
18358614.0,18358614.0,279.81914011021655,296.1201967686056,283.91586219018626,0.050891635854685896,0.050843005341745025,0.0508916358100232,0.040654011449124325,0.2342400131267793,0.4275707070691301,299.0824083598289,299.0447765540864,298.5739664783937,298.47842549291,298.3988319482412,0.0,20.644074122282802,5590.957379711351,29.51388195831549,1458.6622888499326,552.2146535520807,0.0,300.21876553124997,0.5677000000000001,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7651.992278193962,1.0,1.0
18358623.0,18358623.0,279.81951900354994,296.12088081047887,283.916703873019,0.050891678194507226,0.05084304557666721,0.05089167814984453,0.040654042755258954,0.234240213888517,0.4275710582179217,299.08335499565976,299.0450040293745,298.5745541631877,298.47904182781735,298.3992898864977,0.0,20.644098538707148,5591.379835834293,29.51388195831549,1458.6622888499326,552.9360580058197,0.0,300.219851712713,0.56765,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7653.136163187068,1.0,1.0
18358632.0,18358632.0,279.8198830922763,296.1215126678388,283.9175226086194,0.05089171512840067,0.050843080674758,0.050891715083737965,0.04065407006465244,0.234240389016054,0.42757136422922276,299.0843012576663,299.0452314267217,298.57514166242544,298.4796577390819,298.39974768292296,0.0,20.64412090911105,5591.788597466934,29.51388195831549,1458.6622888499326,553.6636083881403,0.0,300.2209347272727,0.5676,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7654.272497572433,1.0,1.0
18358641.0,18358641.0,279.8202323763958,296.1220923406853,283.91831839698744,0.050891746656364735,0.05084311063601599,0.050891746611702024,0.04065409337730369,0.23424053850938348,0.4275716251030237,299.08524714584655,299.0454587461276,298.5757289761057,298.48027322670185,298.4002053375159,0.0,20.644141233491673,5592.183662947001,29.513881958315512,1458.6622888499326,554.3973267830908,0.0,300.2220145770596,0.56755,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7655.401301771831,1.0,1.0
18358650.0,18358650.0,279.82056321289576,296.122601308239,283.9190821712264,0.0508917782487948,0.050843140657223534,0.0508917782041321,0.04065411673604674,0.2342406883122944,0.42757188691548653,299.0861919883538,299.04568577748006,298.57631561977973,298.48088818480494,298.4006624433909,0.0,20.64416150411713,5592.559699966222,29.513881958315498,1458.6622888499326,555.1237964940602,0.0,300.2230912642045,0.5675,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7656.503828772647,1.0,1.0
18358659.0,18358659.0,279.8208760603858,296.1230419020333,283.91981507274494,0.05089180921703735,0.05084317008417156,0.05089180917237464,0.04065413963193998,0.23424083515879207,0.42757214386620696,299.08713586976955,299.04591254723084,298.5769016544361,298.48150262671936,298.4011190517715,0.0,20.644181470185558,5592.917377582354,29.513881958315498,1458.6622888499326,555.8446796969603,0.0,300.224164790838,0.56745,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7657.582409557747,1.0,1.0
18358668.0,18358668.0,279.82117240523917,296.1234216786696,283.92052080089707,0.050891837329133716,0.05084319679653734,0.050891837284471,0.040654160415479514,0.23424096846363357,0.4275723771557986,299.0880790642124,299.0461391411071,298.5774872777337,298.48211659564004,298.4015753286697,0.0,20.644200318836052,5593.258869131605,29.51388195831543,1458.6622888499326,556.5654491406734,0.0,300.22523515909086,0.5674,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7658.644689399362,1.0,1.0
18358677.0,18358677.0,279.82145224745597,296.12374063814786,283.92119935568286,0.05089186258508429,0.050843220794321284,0.050891862540421585,0.04065417908666565,0.23424108822682072,0.42757258678426585,299.08902157168353,299.04636555910935,298.57807248967316,298.4827300915662,298.40203127408574,0.0,20.64421805006744,5593.584173191113,29.51388195831543,1458.6622888499326,557.2861017437152,0.0,300.2263023710937,0.56735,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7659.690663793143,1.0,1.0
18358686.0,18358686.0,279.8216859453155,296.123888657111,283.92179834683736,0.05089188289597871,0.05084324009299456,0.050891882851315996,0.04065419410161191,0.2342411845419604,0.42757275551139773,299.0899616332118,299.0465911856948,298.5786561651311,298.48333980894944,298.4024860114682,0.0,20.64423384295568,5593.863746909311,29.513881958315512,1458.6622888499326,557.9841904384294,0.0,300.22736642897723,0.5673,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7660.668341998944,1.0,1.0
18358695.0,18358695.0,279.8219020040105,296.1239712196686,283.9223664906157,0.050891902476744764,0.05084325869751077,0.05089190243208205,0.04065420857630807,0.2342412773960441,0.4275729183409545,299.0909006785219,299.0468164568498,298.5792391892361,298.483947772148,298.4029402358061,0.0,20.644249327089035,5594.125779981583,29.513881958315512,1458.6622888499326,558.6716911716788,0.0,300.22842733487215,0.56725,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7661.617891288598,1.0,1.0
18358704.0,18358704.0,279.82211806270544,296.12405378222616,283.922934634394,0.05089192205751045,0.05084327730202662,0.050891922012847736,0.04065422305100395,0.23424137025012604,0.4275730811705065,299.091839722494,299.04704172769,298.5798222124987,298.48455573400196,298.4033944595053,0.0,20.64426481122947,5594.387810857692,29.513881958315498,1458.6622888499326,559.3600563090677,0.0,300.22948509090907,0.5672,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7662.568302786237,1.0,1.0
18358713.0,18358713.0,279.82233412140044,296.1241363447838,283.9235027781723,0.05089194163827578,0.05084329590654213,0.050891941593613065,0.04065423752569956,0.23424146310420632,0.4275732440000538,299.0927787651281,299.04726699821526,298.58040523491877,298.48516369451136,298.40384868256575,0.0,20.644280295377,5594.64983953751,29.513881958315498,1458.6622888499326,560.049286846107,0.0,300.23053969921875,0.56715,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7663.519577487242,1.0,1.0
18358722.0,18358722.0,279.8224797724327,296.12399108765044,283.9239317157968,0.050891915045610074,0.05084327063685895,0.05089191500094736,0.040654217864152964,0.23424133700744512,0.4275730215593412,299.09371151546213,299.0474922047949,298.58098450103876,298.4857652342562,298.4043012899584,0.0,20.644275974784453,5594.83379064006,29.513881958315512,1458.6622888499326,560.6011562527511,0.0,300.2315911619318,0.5671,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7664.255393675843,1.0,1.0
18358731.0,18358731.0,279.8226250511375,296.12384462576875,283.92435991727604,0.05089188820877059,0.05084324513516077,0.05089188816410787,0.04065419802208749,0.23424120975283053,0.4275727970812449,299.0946442311872,299.0477174107204,298.5815637464549,298.48636673871,298.4047538881663,0.0,20.64427154945595,5595.017325738136,29.513881958315512,1458.6622888499326,561.1528487704896,0.0,300.232639481179,0.5670499999999999,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7664.990616866329,1.0,1.0
18358740.0,18358740.0,279.8227703298423,296.12369816388707,283.9247881187552,0.05089186137193132,0.05084321963346282,0.05089186132726861,0.04065417818002219,0.2342410824982171,0.42757257260314874,299.09557694557117,299.0479426163284,298.5821429910269,298.48696824181974,298.4052064857298,0.0,20.644267124122724,5595.200857704865,29.513881958315512,1458.6622888499326,561.7050950514617,0.0,300.2336846590909,0.5670000000000001,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7665.7263906886965,1.0,1.0
18358749.0,18358749.0,279.8229156085471,296.1235517020054,283.9252163202344,0.05089183453509402,0.05084319413176674,0.05089183449043131,0.04065415833795836,0.234240955243613,0.4275723481250673,299.096509658614,299.04816782161885,298.58272223475467,298.4875697435855,298.4056590826491,0.0,20.644262698785383,5595.38438654023,29.513881958315512,1458.6622888499326,562.257895602957,0.0,300.2347266977983,0.5669500000000001,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7666.462715650219,1.0,1.0
18358758.0,18358758.0,279.82306088725187,296.1234052401237,283.92564452171365,0.05089180769825638,0.05084316863007034,0.05089180765359367,0.040654138495894276,0.2342408279890072,0.4275721236469809,299.0974423703158,299.0483930265917,298.58330147763826,298.4881712440072,298.40611167892405,0.0,20.644258273443096,5595.567912244181,29.513881958315512,1458.6622888499326,562.8112509322623,0.0,300.2357655994318,0.5669,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7667.199592258134,1.0,1.0
18358767.0,18358767.0,279.82320616595666,296.12325877824196,283.9260727231928,0.05089178086141897,0.05084314312837417,0.05089178081675627,0.04065411865383038,0.2342407007344025,0.42757189916889443,299.0983750806764,299.0486182312471,298.5838807196777,298.488772743085,298.4065642745548,0.0,20.644253848096074,5595.751434816704,29.513881958315498,1458.6622888499326,563.3651615466465,0.0,300.2368013661221,0.5668500000000001,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7667.937021019694,1.0,1.0
18358776.0,18358776.0,279.82335144466145,296.1231123163603,283.92650092467204,0.050891754024581806,0.050843117626678244,0.05089175397991909,0.04065409881176667,0.23424057347979899,0.42757167469080815,299.09930778969596,299.0488434355849,298.58445996087295,298.48937424081873,298.4070168695412,0.0,20.644249422744327,5595.934954257748,29.513881958315498,1458.6622888499326,563.9196279534369,0.0,300.23783399999996,0.5668,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7668.675002442177,1.0,1.0
18358785.0,18358785.0,279.82349672336625,296.1229658544786,283.92692912615126,0.05089172718774545,0.05084309212498307,0.050891727143082745,0.04065407896970355,0.23424044622519927,0.42757145021272686,299.1002404973744,299.0490686396052,298.58503920122405,298.4899757372085,298.4074694638834,0.0,20.644244997388057,5596.118470567297,29.513881958315498,1458.6622888499326,564.4746506599013,0.0,300.238863503196,0.56675,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7669.413537032834,1.0,1.0
18358794.0,18358794.0,279.82360292979257,296.1227316914881,283.9272731515136,0.050891681193725995,0.0508430484184668,0.05089168114906328,0.040654044962745224,0.2342402281334301,0.4275710664829754,299.10116751575123,299.04929445283057,298.58561498770587,298.4905717462558,298.40792052804915,0.0,20.644231046318257,5596.258249428728,29.513881958315498,1458.6622888499326,564.9127869752856,0.0,300.2398898778409,0.5667,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7669.991438258579,1.0,1.0
18358803.0,18358803.0,279.8237065063679,296.1224882179518,283.9276120348641,0.050891634724049194,0.05084300425962227,0.05089163467938646,0.04065401060369911,0.2342400077871642,0.4275706788620166,299.10209438390604,299.0495201477147,298.58619066946613,298.49116753071,298.4083715095055,0.0,20.64421685207962,5596.395085591611,29.5138819583155,1458.6622888499326,565.3461735351985,0.0,300.2409131260653,0.56665,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7670.561646787137,1.0,1.0
18358812.0,18358812.0,279.8238218277456,296.12226427391886,283.9279772708566,0.050891594752735206,0.0508429662760417,0.05089159470807249,0.04065398104951538,0.23423981825418463,0.42757034528010884,299.1030234482334,299.0497453588539,298.5867676647083,298.4917652742029,298.408823010792,0.0,20.644205994147615,5596.545072264488,29.5138819583155,1458.6622888499326,565.8209007987108,0.0,300.24193325,0.5666000000000001,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7671.186349865594,1.0,1.0
18358821.0,18358821.0,279.82393714912325,296.122040329886,283.9283425068491,0.0508915547814213,0.05084292829246122,0.05089155473675859,0.040653951495331714,0.2342396287212055,0.4275700116981963,299.10395251122407,299.0499705696754,298.5873446591093,298.4923630163576,298.40927451143415,0.0,20.644195136209664,5596.695056035414,29.5138819583155,1458.6622888499326,566.2960342771332,0.0,300.24295025177554,0.56655,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7671.8114562570045,1.0,1.0
18358830.0,18358830.0,279.8240457512665,296.1218039148682,283.9286926039654,0.05089150916328251,0.050842884943058296,0.0508915091186198,0.04065391776620221,0.23423941241197221,0.4275696310630457,299.1048805834789,299.050195939666,298.5879210648878,298.49295975871144,298.409725761714,0.0,20.64418161246432,5596.837181640995,29.513881958315412,1458.6622888499326,566.7487307763425,0.0,300.2439641335227,0.5665,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7672.4062648380495,1.0,1.0
18358839.0,18358839.0,279.8241325263167,296.12152698848683,283.9289935232079,0.050891445201714305,0.05084282416304845,0.050891445157051594,0.04065387047496905,0.234239109121411,0.42756909757780076,299.1058054403847,299.05042182742255,298.5884955604474,298.49355325627477,298.41017620015174,0.0,20.644159428990676,5596.9537872545825,29.513881958315512,1458.6622888499326,567.1275360321655,0.0,300.2449748973721,0.56645,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7672.901653523986,1.0,1.0
18358848.0,18358848.0,279.82421930136695,296.1212500621055,283.92929444245044,0.05089138124014962,0.05084276338304196,0.05089138119548691,0.0406538231837385,0.2342388058308664,0.42756856409257044,299.106730295955,299.0506477148592,298.5890700551669,298.4941467525049,298.41062663794287,0.0,20.644137245512898,5597.0703905099,29.513881958315512,1458.6622888499326,567.5065992210599,0.0,300.2459825454545,0.5664,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7673.397297784721,1.0,1.0
18358857.0,18358857.0,279.82430607641714,296.12097313572417,283.92959536169303,0.05089131727858673,0.050842702603037186,0.05089131723392402,0.040653775892509306,0.23423850254033032,0.4275680306073405,299.1076551501899,299.0508736019762,298.5896445490463,298.49474024740186,298.4110770750874,0.0,20.644115062030394,5597.186991407036,29.513881958315512,1458.6622888499326,567.8859205019094,0.0,300.2469870799005,0.56635,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7673.893197779224,1.0,1.0
18358866.0,18358866.0,279.82439285146734,296.1206962093428,283.92989628093557,0.05089125331702448,0.05084264182303304,0.05089125327236178,0.040653728601280595,0.2342381992497972,0.4275674971221013,299.1085800030893,299.05109948877333,298.59021904208555,298.49533374096563,298.4115275115854,0.0,20.644092878542736,5597.303589946042,29.513881958315512,1458.6622888499326,568.2655000336,0.0,300.2479885028409,0.5663,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7674.389353666432,1.0,1.0
18358875.0,18358875.0,279.82447962651753,296.12041928296145,283.9301972001781,0.05089118935546575,0.05084258104303224,0.05089118931080305,0.04065368131005451,0.23423789595928077,0.427566963636877,299.10950485465327,299.05132537525077,298.59079353428467,298.4959272331963,298.4119779474368,0.0,20.644070695050964,5597.420186126977,29.513881958315512,1458.6622888499326,568.6453379750749,0.0,300.2489868164062,0.56625,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7674.88576560535,1.0,1.0
18358884.0,18358884.0,279.8245510161833,296.12013075817487,283.9304595439663,0.05089110660597826,0.05084250240978091,0.05089110656131557,0.04065362012776841,0.23423750358047107,0.42756627362463606,299.11042669665727,299.0515522117882,298.591366308063,298.496517855991,298.41242773053403,0.0,20.64403942516198,5597.517265798606,29.513881958315512,1458.6622888499326,568.9614247462197,0.0,300.24998202272724,0.5662,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7675.298900778235,1.0,1.0
18358893.0,18358893.0,279.8246163111837,296.1198376388721,283.9307066067272,0.05089101641396951,0.05084241670426532,0.05089101636930682,0.040653553442773084,0.2342370759108359,0.42756552160683453,299.1113473456674,299.0517794244802,298.5919384006102,298.4971073413053,298.41287725466043,0.0,20.64400455585116,5597.606613425485,29.51388195831549,1458.6622888499326,569.2523217207217,0.0,300.2509741239346,0.56615,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7675.679110510306,1.0,1.0
18358902.0,18358902.0,279.82468160618413,296.1195445195694,283.9309536694881,0.05089092622196444,0.05084233099875326,0.050890926177301746,0.0406534867577805,0.23423664824121798,0.4275647695890336,299.1122679933421,299.052006636849,298.5925104923175,298.4976968252914,298.41332677813716,0.0,20.643969686542327,5597.695959301696,29.51388195831549,1458.6622888499326,569.5433701456122,0.0,300.25196312215905,0.5661,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7676.059469942099,1.0,1.0
18358911.0,18358911.0,279.82474690118454,296.11925140026665,283.93120073224895,0.050890836029963034,0.05084224529324471,0.050890835985300344,0.04065342007279066,0.23423622057161747,0.42756401757123325,299.1131886396812,299.05223384889473,298.5930825831848,298.49828630794934,298.4137763009642,0.0,20.643934817235483,5597.785303427327,29.51388195831549,1458.6622888499326,569.8345700920187,0.0,300.25294901953123,0.5660499999999999,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7676.439979144829,1.0,1.0
18358920.0,18358920.0,279.824812196185,296.1189582809639,283.93144779500983,0.05089074583796588,0.050842159587740215,0.05089074579330319,0.04065335338780397,0.23423579290203708,0.42756326555343865,299.1141092846849,299.0524610606173,298.5936546732122,298.49887578927905,298.4142258231415,0.0,20.643899947930855,5597.874645802424,29.51388195831549,1458.6622888499326,570.1259216310696,0.0,300.2539318181818,0.5660000000000001,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7676.8206381896725,1.0,1.0
18358929.0,18358929.0,279.82486283939704,296.1186744833906,283.93165423772047,0.05089064463134675,0.05084206341488703,0.050890644586684054,0.040653278558209584,0.23423531300558764,0.4275624221606876,299.11502621814054,299.05268940325203,298.59422460154235,298.4994616575363,298.41467435820977,0.0,20.643858391040716,5597.94561502916,29.51388195831549,1458.6622888499326,570.3460756023245,0.0,300.2549115202415,0.56595,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7677.111719830772,1.0,1.0
18358938.0,18358938.0,279.82491345952775,296.1183906948651,283.931860617514,0.05089054316309045,0.05084196699356371,0.05089054311842776,0.04065320353535487,0.23423483186808164,0.4275615765638134,299.1159431497565,299.0529177524036,298.59479453087613,298.5000475241087,298.4151228963234,0.0,20.64381673473243,5598.016553981986,29.51388195831549,1458.6622888499326,570.5662065158202,0.0,300.2558881278409,0.5659000000000001,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7677.402748040787,1.0,1.0
18358947.0,18358947.0,279.8249640796585,296.1181069063397,283.9320669973076,0.05089044169483843,0.0508418705722445,0.05089044165017575,0.04065312851250334,0.23423435073059592,0.42756073096693525,299.1168600800425,299.05314610123037,298.59536445937374,298.50063338936195,298.4155714337876,0.0,20.643775078435578,5598.087491661176,29.51388195831549,1458.6622888499326,570.7864239218741,0.0,300.25686164311077,0.5658500000000001,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7677.693861469733,1.0,1.0
18358956.0,18358956.0,279.8250146997893,296.11782311781417,283.93227337710107,0.05089034022659358,0.050841774150932086,0.050890340181930886,0.04065305348965713,0.23423386959314416,0.4275598853700774,299.1177770089986,299.0533744497324,298.5959343870352,298.50121925329614,298.4160199706024,0.0,20.64373342215121,5598.158428066793,29.51388195831549,1458.6622888499326,571.0067278510663,0.0,300.2578320681818,0.5658,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7677.985060148258,1.0,1.0
18358965.0,18358965.0,279.82506531992,296.1175393292887,283.9324797568946,0.050890238758353,0.050841677729623766,0.05089023871369031,0.040652978466814094,0.2342333884557126,0.4275590397732153,299.1186939366247,299.0536027979098,298.59650431386046,298.5018051159112,298.4164685067677,0.0,20.643691765878255,5598.229363198886,29.51388195831549,1458.6622888499326,571.2271183340372,0.0,300.2587994051846,0.5657500000000001,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7678.276344107049,1.0,1.0
18358974.0,18358974.0,279.82511460798327,296.1172580744806,283.9326824239647,0.05089013777209437,0.05084158176627244,0.05089013772743167,0.040652903800274365,0.2342329096038818,0.42755819825244773,299.1196103790769,299.0538313116935,298.5970739540474,298.50239053727046,298.4169169280635,0.0,20.64365005593634,5598.299002594038,29.51388195831549,1458.6622888499326,571.4404439042366,0.0,300.25976365624996,0.5657,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7678.559267362459,1.0,1.0
18358983.0,18358983.0,279.8251520620745,296.11699932899904,283.9328521075201,0.050890041067684494,0.05084148987133611,0.05089004102302181,0.04065283229907477,0.2342324510569556,0.4275573929433557,299.1205225217802,299.05406129927,298.5976410543627,298.50297204896003,298.41736433399075,0.0,20.643607869117055,5598.3571410305085,29.51388195831549,1458.6622888499326,571.5902971304189,0.0,300.2607248235085,0.56565,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7678.7672168382915,1.0,1.0
18358992.0,18358992.0,279.8251895161657,296.1167405835174,283.9330217910755,0.0508899443632793,0.05084139797640424,0.05088994431861663,0.04065276079787865,0.2342319925100515,0.4275565876342644,299.1214346631686,299.0542912865215,298.5982081538518,298.5035535593477,298.4178117392729,0.0,20.64356568231756,5598.415278586787,29.51388195831549,1458.6622888499326,571.7401903530912,0.0,300.2616829090909,0.5656,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7678.975205430444,1.0,1.0
18359001.0,18359001.0,279.8252269702569,296.1164818380358,283.93319147463086,0.050889847658878794,0.05084130608147682,0.05088984761421612,0.04065268929668598,0.23423153396316956,0.42755578232517377,299.12234680324224,299.05452127344796,298.59877525251454,298.5041350684335,298.41825914390984,0.0,20.643523495537874,5598.473415262896,29.51388195831549,1458.6622888499326,571.8901235818724,0.0,300.2626379151278,0.56555,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7679.183233148554,1.0,1.0
18359010.0,18359010.0,279.8252644243481,296.1162230925542,283.93336115818624,0.050889750954483524,0.050841214186554386,0.05088975090982085,0.040652617795497205,0.2342310754163125,0.4275549770160887,299.12325894200114,299.05475126004944,298.59934235035104,298.5047165762174,298.41870654790165,0.0,20.6434813087782,5598.531551058888,29.51388195831549,1458.6622888499326,572.0400968263807,0.0,300.26358984374997,0.5655,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7679.391300002295,1.0,1.0
18359019.0,18359019.0,279.82530187843935,296.1159643470726,283.93353084174163,0.0508896542500941,0.050841122291637494,0.05088965420543143,0.04065254629431275,0.23423061686948313,0.42755417170701415,299.1241710794452,299.0549812463259,298.59990944736126,298.50529808269937,298.41915395124835,0.0,20.64343912203874,5598.589685974795,29.51388195831549,1458.6622888499326,572.190110096176,0.0,300.264538697088,0.56545,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7679.599406001258,1.0,1.0
18359028.0,18359028.0,279.8253373486875,296.11571270431585,283.9336955676118,0.050889560316876026,0.05084103303010411,0.05088956027221336,0.04065247684211484,0.2342301714627338,0.42755338955367084,299.12508222552407,299.055211661074,298.6004759745846,298.50587874229967,298.41960116016446,0.0,20.643397651066774,5598.646877075869,29.51388195831549,1458.6622888499326,572.328623629873,0.0,300.2654844772727,0.5654,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7679.795069165057,1.0,1.0
18359037.0,18359037.0,279.8253650611592,296.1154888366161,283.9338409065578,0.05088947722025134,0.050840954066348205,0.05088947717558868,0.040652415402425444,0.23422977743992518,0.4275526979503282,299.12598949872853,299.05544375229766,298.6010402760804,298.5064560939884,298.4200476106453,0.0,20.643358979032655,5598.700380119627,29.51388195831549,1458.6622888499326,572.4220364104237,0.0,300.2664271864346,0.56535,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7679.941946317332,1.0,1.0
18359046.0,18359046.0,279.8253921032832,296.1152685223624,283.93398499975353,0.050889395264574255,0.050840876186979404,0.05088939521991159,0.04065235480655114,0.234229388826664,0.42755201583643737,299.12689658479286,299.05567592134406,298.60160446638463,298.5070331592878,298.42049396051846,0.0,20.643320648265632,5598.754072372775,29.51388195831549,1458.6622888499326,572.5114564739997,0.0,300.2673668267045,0.5653,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7680.085020303288,1.0,1.0
