,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18359055.0,18359055.0,279.8254187984363,296.1150500295517,283.93412844151953,0.05088931429015067,0.05084079923990217,0.05088931424548801,0.040652294935999096,0.23422900486670545,0.4275513419301591,299.12780356279916,299.0559081233175,298.6021685892119,298.5076100674277,298.42094025030167,0.0,20.643282636172604,5598.807854423292,29.51388195831549,1458.6622888499326,572.5988174370283,0.0,300.26830340021303,0.56525,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7680.226125304741,1.0,1.0
18359064.0,18359064.0,279.82544549358937,296.114831536741,283.93427188328553,0.05088923331573109,0.05084072229282874,0.050889233271068424,0.04065223506545001,0.23422862090676586,0.42755066802388614,299.1287105395117,299.05614032496624,298.60273271122645,298.5081869742884,298.42138653944664,0.0,20.643244624102323,5598.86163586455,29.51388195831549,1458.6622888499326,572.6861919650048,0.0,300.26923690909086,0.5652,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7680.367243261905,1.0,1.0
18359073.0,18359073.0,279.8254721887425,296.1146130439303,283.93441532505153,0.05088915234131495,0.05084064534575858,0.05088915229665229,0.04065217519490346,0.2342282369468427,0.4275499941176138,299.1296175149305,299.05637252629026,298.6032968324284,298.50876387986983,298.4218328279534,0.0,20.643206612054566,5598.915416696553,29.51388195831549,1458.6622888499326,572.773580059822,0.0,300.27016735546874,0.56515,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7680.508374176677,1.0,1.0
18359082.0,18359082.0,279.8254988838956,296.11439455111963,283.93455876681753,0.05088907136690282,0.05084056839869221,0.05088907132224016,0.04065211532435987,0.2342278529869385,0.42754932021134673,299.1305244890555,299.05660472728954,298.6038609528176,298.5093407841721,298.4222791158219,0.0,20.64316860002954,5598.969196919339,29.51388195831549,1458.6622888499326,572.8609817233693,0.0,300.27109474147727,0.5651,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7680.6495180509855,1.0,1.0
18359091.0,18359091.0,279.82552093097644,296.1142048101153,283.93469639030593,0.05088900603414666,0.05084050631543526,0.05088900598948398,0.04065206701901396,0.23422754319545594,0.4275487766994421,299.13142812060073,299.0568389433205,298.6044232754064,298.5099150038748,298.4227249265476,0.0,20.643136144328682,5599.025924240313,29.51388195831549,1458.6622888499326,572.9207764667227,0.0,300.2720190692471,0.56505,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7680.766007659611,1.0,1.0
18359100.0,18359100.0,279.8255383464268,296.1140437192135,283.9348282160977,0.05088895628771623,0.05084045904340907,0.05088895624305356,0.040652030237955425,0.2342273073100345,0.4275483631206599,299.1323284214087,299.0570751672541,298.6049838065661,298.5104865484942,298.42317026182394,0.0,20.643109225292953,5599.0855883851345,29.51388195831549,1458.6622888499326,572.9530531966327,0.0,300.2729403409091,0.5650000000000001,297.15,279.8259600721939,296.1111525705935,286.9444679267687,0.049999995876356645,0.04999999646386429,0.04999999583162849,0.039999996032589726,0.2299999958928621,1.0,1.0,7680.857921615308,1.0,1.0
18359100.0,18359100.0,279.8255383464268,296.1140437192135,283.9348282160977,0.05088895628771623,0.05084045904340907,0.05088895624305356,0.040652030237955425,0.2342273073100345,0.4275483631206599,299.1323284214087,299.0570751672541,298.6049838065661,298.5104865484942,298.42317026182394,0.0,20.643109225292953,5542.034367963828,29.51388195831549,1458.6622888499326,537.7535792828721,0.0,300.2729403409091,0.5650000000000001,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7588.607227280241,1.0,1.0
18359109.0,18359109.0,279.82858516514534,296.1181076636436,283.93497972454026,0.052324999040377164,0.05092983324731488,0.05088555541769428,0.04064951797577747,0.2342111680489207,0.42905218593152267,299.133080483764,299.0573026732958,298.60555778686194,298.5110729627112,298.423627012483,0.0,20.70963993171863,5541.640564515819,29.51388195831549,1458.6622888499326,534.2289028490134,0.0,300.2738585585937,0.56495,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7584.755278104799,1.0,1.0
18359118.0,18359118.0,279.833281845687,296.1217075415184,283.9353778541868,0.054620840987208756,0.051072887230083144,0.05088030689967535,0.0406456406101016,0.23418626015716731,0.4314578004396255,299.13339199554537,299.05749463606924,298.60613900458856,298.51166666683474,298.42408944618336,0.0,20.819012228526574,5541.867227382408,29.51388195831549,1458.6622888499326,530.750212192712,0.0,300.2747737244318,0.5649000000000001,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7581.612622611894,1.0,1.0
18359127.0,18359127.0,279.8383869194458,296.1246554320285,283.9364077591691,0.056993437009654244,0.05122086063117618,0.05087503435086399,0.04064174528704029,0.23416123832373958,0.433944986236225,299.13320699090474,299.0576423040693,298.6067224533252,298.51226287363426,298.4245497108151,0.0,20.935037369525954,5543.077765569694,29.51388195831549,1458.6622888499326,527.2405844087577,0.0,300.27568584055393,0.56485,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7579.4295581562255,1.0,1.0
18359136.0,18359136.0,279.843332475928,296.1272246774998,283.93848243896764,0.05899612934682413,0.05134587997196998,0.05087071224179482,0.04063855195973417,0.23414072708076186,0.4360453800460916,299.1325965144854,299.05775173146304,298.6073055956227,298.5128593158619,298.42500242115824,0.0,21.035679756843116,5545.4246004348015,29.51388195831549,1458.6622888499326,523.7671913953883,0.0,300.2765949090909,0.5648,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7578.40364239528,1.0,1.0
18359145.0,18359145.0,279.8479676032858,296.12970862405206,283.94192624239605,0.06048910934741892,0.05143920938912623,0.0508676345146414,0.040636277876483044,0.23412612122990353,0.43761228197384405,299.1316759620645,299.05783513886115,298.6078880743449,298.5134559271036,298.42544490366834,0.0,21.11311542314742,5548.836416895589,29.51388195831549,1458.6622888499326,520.412762031256,0.0,300.27750093217327,0.56475,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7578.538465158239,1.0,1.0
18359154.0,18359154.0,279.85229746072935,296.13227517018703,283.9468837999076,0.06150893808057555,0.051503065493482124,0.05086564931114362,0.04063481093897923,0.23411670006012347,0.438683488346806,299.1305675616584,299.05790634612345,298.6084709942783,298.514054083732,298.4258768101287,0.0,21.168205828843767,5553.0685909136555,29.51388195831549,1458.6622888499326,517.2272737250923,0.0,300.2784039119318,0.5647,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7579.640241275839,1.0,1.0
18359163.0,18359163.0,279.8562861054282,296.1350731592134,283.953631229228,0.06209169650887281,0.051539667467394246,0.05086464206776703,0.040634066579144534,0.23411191980502852,0.43929655933012807,299.1293773919268,299.0579800839821,298.60905682923135,298.51465691439523,298.42629667080575,0.0,21.202164871606552,5557.847044761007,29.51388195831549,1458.6622888499326,514.3008977939594,0.0,300.2793038504971,0.5646500000000001,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7581.52627823482,1.0,1.0
18359172.0,18359172.0,279.85999272133023,296.1381242430954,283.96166704261674,0.06241331133378752,0.051559980295293316,0.050864213503636554,0.040633749815262715,0.23410988560840976,0.43963585294956625,299.1282065390601,299.05806649887404,298.6096468963591,298.5152657561887,298.42670731306146,0.0,21.223316467474792,5562.74519376722,29.51388195831549,1458.6622888499326,511.63800756140574,0.0,300.28020074999995,0.5646,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7583.782688604349,1.0,1.0
18359181.0,18359181.0,279.8634742451817,296.1413931123112,283.97029523092294,0.06262042425099162,0.051573157027848905,0.050864045585685386,0.0406336256593023,0.23410908822731616,0.43985515092829597,299.1271155627557,299.0581699306581,298.61024142680185,298.5158806499189,298.4271118678757,0.0,21.23874407800452,5567.45152938987,29.51388195831552,1458.6622888499326,509.2229807610993,0.0,300.281094612571,0.56455,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7586.089425037222,1.0,1.0
18359190.0,18359190.0,279.866700124584,296.1448843988445,283.9791809301638,0.06274187868008967,0.0515809859363427,0.05086406214212286,0.0406336378251291,0.23410916623045974,0.43998460241881976,299.12613798742234,299.0582941234901,298.6108411030846,298.5165024669913,298.4275105143005,0.0,21.249850048485488,5571.821411276115,29.51388195831552,1458.6622888499326,507.1015712685023,0.0,300.28198544034086,0.5645,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7588.34900340135,1.0,1.0
18359199.0,18359199.0,279.8698258836663,296.1484436953074,283.9879896833609,0.06284355914504722,0.051587580990177406,0.050864122041467445,0.04063368201870545,0.23410944990921476,0.4400933181464518,299.12521167875497,299.05842642169193,298.6114425958852,298.51712673817167,298.4279072294501,0.0,21.259941559906633,5576.0291905658605,29.51388195831552,1458.6622888499326,505.10650426916663,0.0,300.2828732354403,0.56445,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7590.571807203181,1.0,1.0
18359208.0,18359208.0,279.87278497009686,296.1521162095028,283.9966703426723,0.06291232157668544,0.05159212198974567,0.05086425406441175,0.040633779507208305,0.23411007583699578,0.440167514459201,299.1243707145546,299.05857221318496,298.6120471132653,298.5177550956817,298.42830072994633,0.0,21.268341041933738,5579.9670975961135,29.51388195831552,1458.6622888499326,503.3139877886677,0.0,300.283758,0.5644,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7592.725597234963,1.0,1.0
18359217.0,18359217.0,279.8756327130341,296.1558643573286,284.0052654305316,0.06295909358801556,0.05159529081448742,0.050864434278175955,0.04063391260577501,0.23411093044526365,0.4402186506361314,299.1235867637215,299.05872701861216,298.6126536508836,298.51838618253623,298.42869208275835,0.0,21.275610116478898,5583.72482796732,29.51388195831552,1458.6622888499326,501.65750033442185,0.0,300.28463973615055,0.56435,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7594.834109226468,1.0,1.0
18359226.0,18359226.0,279.8783215581224,296.15966243238387,284.01340973953427,0.0629944116145911,0.05159774353620535,0.05086463802785537,0.040634063092671535,0.23411189674998212,0.4402577632210141,299.12289329371305,299.05889359056994,298.61326230511526,298.5190201765622,298.4290811200272,0.0,21.28223901492749,5587.19763142218,29.51388195831549,1458.6622888499326,500.2039640154943,0.0,300.2855184460227,0.5643,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7596.86000526085,1.0,1.0
18359235.0,18359235.0,279.88086358189133,296.1635169628645,284.02119601487055,0.06301559992814307,0.051599313543336967,0.050864871573608805,0.04063423559460247,0.234113004454721,0.4402820494708828,299.12228180533725,299.05907123000196,298.6138730514813,298.51965703258674,298.4294678843898,0.0,21.288102600251754,5590.412144476241,29.51388195831549,1458.6622888499326,498.9343064985359,0.0,300.28639413174716,0.56425,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7598.8107243832765,1.0,1.0
18359244.0,18359244.0,279.88326846450826,296.1674018256863,284.0286096317016,0.06302534494940469,0.051600168080693384,0.0508651285940212,0.040634425440759514,0.23411422356296446,0.4402943234023181,299.1217474032095,299.05925856102687,298.6144853867971,298.5202960983293,298.4298526856704,0.0,21.293334755387946,5593.390538441669,29.513881958315498,1458.6622888499326,497.83691599172505,0.0,300.2872667954545,0.5642,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7600.69695999703,1.0,1.0
18359253.0,18359253.0,279.8855577250737,296.1711875877786,284.03541560468227,0.06304061367499718,0.05160136349752781,0.05086536922774382,0.040634603176018726,0.23411536492792515,0.4403123577414489,299.1212835684227,299.05945066904457,298.6150970919703,298.52093452170067,298.4302368399297,0.0,21.29876733070139,5596.183917781855,29.51388195831552,1458.6622888499326,496.89627572831273,0.0,300.28813643927555,0.56415,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7602.555131649116,1.0,1.0
18359262.0,18359262.0,279.8877157750645,296.174968010979,284.0417841581428,0.06304911514555463,0.05160213456856772,0.050865622348756516,0.040634790136503965,0.23411656556003618,0.44032327784164577,299.1208950232112,299.05965111418317,298.61570977451765,298.52157436875615,298.43061939381505,0.0,21.303797463525232,5598.7552518707125,29.51388195831552,1458.662288849933,496.12186915865846,0.0,300.28900306534086,0.5641,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7604.357089301145,1.0,1.0
18359271.0,18359271.0,279.88974261448084,296.17874309528753,284.04771529208307,0.06305084936238226,0.05160248129326648,0.05086588795646147,0.04063498632177355,0.2341178254564619,0.4403270836993641,299.1205817675162,299.0598598964247,298.61632343443705,298.5222156394889,298.4310003473312,0.0,21.30842492157691,5601.104535760847,29.51388195831552,1458.662288849932,495.5129030035495,0.0,300.28986667578124,0.56405,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7606.102034494222,1.0,1.0
18359280.0,18359280.0,279.8916382433225,296.1825128407041,284.0532090065031,0.06304581632539522,0.05160240367118045,0.05086616605038351,0.040635191731476415,0.2341191446149488,0.4403237753108138,299.12034380127517,299.0600770157512,298.6169380717265,298.522858333892,298.43137970048286,0.0,21.312649480176493,5603.231761173577,29.513881958315416,1458.6622888499323,495.06875408826767,0.0,300.2907272727272,0.564,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7607.789335550268,1.0,1.0
18359289.0,18359289.0,279.8932611279855,296.18606052740915,284.0575573767789,0.06304071945470507,0.051602311574678185,0.0508664324400581,0.040635388489613025,0.23412040827118766,0.44032031211413947,299.1202665429863,299.0603057705933,298.6175515304119,298.5234998506949,298.4317572616581,0.0,21.31669901908672,5604.941932419859,29.513881958315437,1458.6622888499328,494.9731618005723,0.0,300.29158485830965,0.5639500000000001,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7609.407964047766,1.0,1.0
18359298.0,18359298.0,279.8948837504182,296.18960790610754,284.06190450693913,0.06303563055232748,0.051602220213283735,0.05086669908097696,0.040635585433304894,0.23412167311921034,0.440316859225231,299.12018944139623,299.0605345336657,298.61816498554435,298.52414136294664,298.43213482122263,0.0,21.32074924156999,5606.6519107115255,29.5138819583155,1458.662288849932,494.8779280265471,0.0,300.29243943465906,0.5639000000000001,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7611.026758787891,1.0,1.0
18359307.0,18359307.0,279.896396324044,296.1929859571581,284.06579186055296,0.06303226143215729,0.05160223115768822,0.05086695629955163,0.04063577541433466,0.23412289327060803,0.44031516808684157,299.12017679401845,299.06076595103787,298.6187766903385,298.5247807334531,298.43251222483576,0.0,21.324803054870163,5608.215763804646,29.513881958315512,1458.6622888499326,494.9199010533449,0.0,300.29329100390623,0.56385,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7612.636638721108,1.0,1.0
18359316.0,18359316.0,279.8978475643714,296.1962696371432,284.0694229677523,0.06302985080592848,0.05160229913028973,0.05086720827762904,0.04063596152288352,0.23412408856274072,0.4403144589130862,299.1202000687538,299.0609988475814,298.619387419229,298.5254189096673,298.43288954130196,0.0,21.328859060719765,5609.698235103735,29.51388195831549,1458.6622888499326,495.0383600815784,0.0,300.2941395681818,0.5638000000000001,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7614.241625054281,1.0,1.0
18359325.0,18359325.0,279.8992461461432,296.199472293539,284.0728340710328,0.0630282631108933,0.05160241606794572,0.05086745575925165,0.04063614430876282,0.23412526252511068,0.4403145928427739,299.12025418488184,299.06123301403954,298.61999731012,298.5260560603031,298.4332667828735,0.0,21.33291701735777,5611.110842977585,29.51388195831549,1458.6622888499323,495.2225390543038,0.0,300.29498512961646,0.56375,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7615.842469857494,1.0,1.0
18359334.0,18359334.0,279.90058585021427,296.20257243052276,284.07601582598215,0.06302734642004933,0.05160257181026112,0.05086769830896569,0.04063632345038444,0.23412641309285503,0.44031540493712656,299.12034251796416,299.0614683797848,298.62060608572375,298.52669182761736,298.4336440431991,0.0,21.336962444815107,5612.448449283098,29.513881958315526,1458.6622888499328,495.47790332819557,0.0,300.2958276903409,0.5637,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7617.439485864357,1.0,1.0
18359343.0,18359343.0,279.90184141642857,296.20548273901545,284.07893027862025,0.06302648365720101,0.051602725091197864,0.05086793416041653,0.04063649764327339,0.23412753189016264,0.44031622528754477,299.12047877853564,299.0617046579604,298.6212126197837,298.52732475856783,298.43402170264767,0.0,21.340936485675865,5613.6902217588395,29.513881958315526,1458.6622888499328,495.8264739241552,0.0,300.29666725248575,0.56365,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7619.033802976919,1.0,1.0
18359352.0,18359352.0,279.9030296119437,296.20826117293825,284.08160262199686,0.06302608442265897,0.05160290330052656,0.05086816448422683,0.04063666775194898,0.23412862446796223,0.4403174985496551,299.1206538657515,299.0619420389714,298.6218176598907,298.527955817663,298.43439950873847,0.0,21.344878193944556,5614.849954275411,29.513881958315526,1458.6622888499328,496.2538972528079,0.0,300.2975038181818,0.5636,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7620.624900530412,1.0,1.0
18359361.0,18359361.0,279.90415043675966,296.2109077322912,284.084032856112,0.06302614871539805,0.05160310643726723,0.05086838927936474,0.04063683377564907,0.2341296908213592,0.4403192247147677,299.1208677795626,299.062180522815,298.62242120604776,298.5285850049079,298.43477746147164,0.0,21.3487875642739,5615.927629112536,29.513881958315526,1458.6622888499326,496.7603823440027,0.0,300.2983373895596,0.5635500000000001,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7622.212969829061,1.0,1.0
18359370.0,18359370.0,279.9052191702064,296.2133958509346,284.0863390146547,0.06302615913881703,0.05160330157759492,0.05086860895817973,0.040636996019134904,0.2341307329084844,0.440320856007014,299.1211109154229,299.0624191960829,298.6230227248194,298.5292115519312,298.4351562079553,0.0,21.352636237666857,5616.9510338508935,29.513881958315526,1458.6622888499326,497.30740972067724,0.0,300.29916796875,0.5635,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7623.787250617485,1.0,1.0
18359379.0,18359379.0,279.9062409412091,296.21571661121607,284.088560718864,0.06302594201394478,0.05160347766912165,0.050868823658451266,0.04063715458423743,0.23413175138361653,0.44032220854505316,299.12138004928175,299.0626577521652,298.62362203714747,298.52983520081597,298.4355359654075,0.0,21.356414675857746,5617.92948471941,29.513881958315526,1458.6622888499326,497.88208733366497,0.0,300.2999955578835,0.56345,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7625.344157537181,1.0,1.0
18359388.0,18359388.0,279.90720391730656,296.21789058621215,284.090606562306,0.06302589801597172,0.05160366020670651,0.05086903305909297,0.04063730923364752,0.2341327447220167,0.44032370651700886,299.1216826189102,299.06289689841134,298.6242195561361,298.5304565466091,298.4359162327009,0.0,21.36014481980344,5618.84143412926,29.51388195831552,1458.6622888499328,498.5146067186622,0.0,300.3008201590909,0.5634,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7626.892356475974,1.0,1.0
18359397.0,18359397.0,279.9081080984988,296.21991777592285,284.0924765449806,0.06302602714393686,0.05160384918943719,0.05086923715914429,0.04063745996665567,0.23413371291912824,0.4403253499147841,299.12201862426036,299.06313663482,298.62481528178927,298.5310755893181,298.43629700983485,0.0,21.363826656871144,5619.686867817216,29.51388195831552,1458.6622888499328,499.2051925239809,0.0,300.3016417745028,0.56335,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7628.432057806316,1.0,1.0
18359406.0,18359406.0,279.908862155,296.2215403574954,284.0939283301074,0.0630264553591081,0.05160404601245664,0.050869428381388956,0.040637601185374614,0.2341346200345478,0.44032721721388585,299.1224397581856,299.06337756588493,298.62540595361037,298.531688064579,298.4366795120048,0.0,21.367366819242708,5620.366917541313,29.51388195831552,1458.6622888499328,500.0271401896327,0.0,300.30246040624996,0.5633,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7629.937595358436,1.0,1.0
18359415.0,18359415.0,279.9095605643063,296.22300891953404,284.0952292918992,0.06302697457444151,0.05160424450467969,0.05086961487641785,0.040637738911660816,0.23413550472783068,0.440329146696286,299.1228924132359,299.0636188976007,298.6259946876774,298.532298011994,298.4370627108966,0.0,21.370852222260847,5620.986296231771,29.51388195831552,1458.6622888499328,500.8967415023558,0.0,300.30327605646306,0.56325,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7631.430060764636,1.0,1.0
18359424.0,18359424.0,279.91025897361254,296.2244774815727,284.09653025369107,0.06302749380751947,0.051604443013757606,0.05086980138919603,0.04063787665105656,0.2341363895053085,0.4403310763283811,299.123345067881,299.06386022898204,298.6265834208914,298.5329079580258,298.4374459092627,0.0,21.374337944959677,5621.605701917525,29.51388195831552,1458.6622888499323,501.76789652997553,0.0,300.3040887272727,0.5632,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7632.924107200708,1.0,1.0
18359433.0,18359433.0,279.91091259637926,296.2257768568718,284.0977502718297,0.06302793228833159,0.051604631387881156,0.0508699823236079,0.0406380102691303,0.23413724782451217,0.44033287905825286,299.12382257125324,299.064101675667,298.6271697919876,298.53351472067845,298.4378304716703,0.0,21.37775259866767,5622.181741185681,29.51388195831552,1458.6622888499323,502.64739197152676,0.0,300.30489842080965,0.56315,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7634.383056564124,1.0,1.0
18359442.0,18359442.0,279.91151856990524,296.22689623122176,284.09888417249545,0.06302828485314141,0.05160480897719269,0.050870157320938886,0.040638139500862605,0.23413807798405226,0.44033454675631734,299.12432651163425,299.0643432450472,298.62775365004325,298.53411809657575,298.4382164853389,0.0,21.38109159993289,5622.711630904865,29.51388195831552,1458.6622888499326,503.535701701619,0.0,300.3057051392045,0.5631,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7635.804595014664,1.0,1.0
18359451.0,18359451.0,279.91210218045495,296.2279311266394,284.09997765608466,0.06302859710363232,0.051604981512713,0.050870329540052966,0.04063826668003432,0.23413889496647236,0.44033615114977537,299.1248428592939,299.0645848718342,298.6283363282211,298.5347198822663,298.438603179839,0.0,21.38439524094344,5623.219864895739,29.51388195831552,1458.6622888499326,504.4290238550009,0.0,300.306508884588,0.56305,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7637.209454799931,1.0,1.0
18359460.0,18359460.0,279.9126634280282,296.22888154312477,284.1010307225972,0.06302886903932053,0.05160514899398192,0.05087049898046556,0.040638391806287553,0.23413969876947388,0.44033769223454083,299.1253716142097,299.064826556028,298.6289178265244,298.53532007775647,298.43899055516954,0.0,21.387663512066936,5623.706439318421,29.51388195831552,1458.6622888499326,505.32737997728606,0.0,300.3073096590909,0.563,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7638.5976536160215,1.0,1.0
18359469.0,18359469.0,279.91320231262523,296.22974748067776,284.1020433720332,0.06302910065972914,0.05160531142054592,0.050870665641698995,0.040638514879269505,0.234140489390791,0.4403391700065862,299.12591277635914,299.06506829762867,298.6294981449562,298.53591868305267,298.43937861132963,0.0,21.390896403778694,5624.1713505913385,29.51388195831552,1458.6622888499326,506.2307917531973,0.0,300.3081074648437,0.5629500000000001,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7639.9692095565615,1.0,1.0
18359478.0,18359478.0,279.91371883424586,296.2305289392985,284.10301560439257,0.06302929196438704,0.05160546879195687,0.05087082952328137,0.0406386358986316,0.234141266828185,0.4403405844619316,299.1264663457192,299.0653100966364,298.6300772835194,298.53651569816145,298.4397673483183,0.0,21.394093906661197,5624.614595391354,29.51388195831552,1458.6622888499326,507.13928100728737,0.0,300.3089023039772,0.5629,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7641.3241411135505,1.0,1.0
18359487.0,18359487.0,279.9142100510616,296.2312102831188,284.10394412741346,0.06302948200465981,0.05160562422438986,0.050870991306108365,0.040638755368313635,0.23414203430894562,0.4403419820916419,299.12703381979014,299.0655521870477,298.6306547733889,298.537110452246,298.44015720314314,0.0,21.39724340508859,5625.0337967024425,29.513881958315512,1458.6622888499326,508.034620471965,0.0,300.3096941786221,0.5628500000000001,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7642.641831387744,1.0,1.0
18359496.0,18359496.0,279.91467507831294,296.2317868096274,284.10482795094276,0.06302968252475105,0.051605778654513094,0.0508711511944064,0.04063887343946709,0.23414279280105688,0.4403433768733027,299.1276156489272,299.0657946392374,298.63123047356936,298.53770274356066,298.44054830723417,0.0,21.40034109556312,5625.428237187338,29.513881958315512,1458.6622888499326,508.91123445735457,0.0,300.3104830909091,0.5628000000000001,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7643.9159835485025,1.0,1.0
18359505.0,18359505.0,279.91511607889936,296.23227001467086,284.1056694955266,0.06302986481223412,0.05160592979031923,0.05087130868659182,0.04063898974086484,0.2341435399271237,0.44034473461741425,299.1282107320911,299.0660372811665,298.6318047287592,298.538293065335,298.4409403392916,0.0,21.40339623535393,5625.799659359127,29.513881958315512,1458.6622888499326,509.7824819540888,0.0,300.3112690429687,0.56275,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7645.161708356818,1.0,1.0
18359514.0,18359514.0,279.9155330528208,296.2326598982491,284.1064687611651,0.06303002886654382,0.05160607763127122,0.05087146378209911,0.040639104272089194,0.23414427568446333,0.4403460553192066,299.128819069256,299.06628011283493,298.63237753896277,298.538881417578,298.4413332993144,0.0,21.40640881408828,5626.148060792433,29.513881958315498,1458.6622888499326,510.64832921228503,0.0,300.3120520369318,0.5627000000000001,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7646.378969627054,1.0,1.0
18359523.0,18359523.0,279.915893541219,296.23283736245634,284.1071709968771,0.06303016998753996,0.051606218771167826,0.0508716129740776,0.04063921444392195,0.2341449834359093,0.4403473080408918,299.1294585316854,299.0665239316021,298.63294662291435,298.5394645884604,298.4417289816006,0.0,21.40930379442617,5626.444065145086,29.51388195831552,1458.6622888499326,511.4705566492894,0.0,300.31283207492896,0.56265,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7647.500096397049,1.0,1.0
18359532.0,18359532.0,279.9161809366042,296.23274490409244,284.1077493610101,0.06303029580651584,0.05160635209621805,0.05087175444892544,0.04063931891777645,0.23414565457626665,0.4403484874296611,299.1301382434041,299.0667694104963,298.63351064764544,298.54004065875,298.442128569172,0.0,21.412034295107986,5626.673491836061,29.51388195831552,1458.6622888499326,512.2151023272913,0.0,300.3136091590909,0.5626,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7648.4767992667075,1.0,1.0
18359541.0,18359541.0,279.9164683319894,296.2326524457286,284.10832772514317,0.06303042163650464,0.05160648543172623,0.050871895934786,0.040639423399764944,0.23414632576886357,0.44034966691131533,299.1308179544277,299.06701488905696,298.6340746715737,298.54061672776123,298.442528156205,0.0,21.414764990068992,5626.902911120404,29.51388195831552,1458.6622888499326,512.9607609404317,0.0,300.31438329154827,0.56255,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7649.454607859152,1.0,1.0
18359550.0,18359550.0,279.9167557273746,296.2325599873647,284.1089060892762,0.06303054747750811,0.05160661877769402,0.05087203743166101,0.04063952788988867,0.23414699701370828,0.44035084648586903,299.1314976647563,299.06726036728406,298.6346386946992,298.54119279549417,298.4429277426997,0.0,21.41749587931118,5627.13232299791,29.51388195831552,1458.6622888499326,513.7075341402234,0.0,300.3151544744318,0.5625,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7650.433523825692,1.0,1.0
18359559.0,18359559.0,279.9170431227598,296.23246752900087,284.1094844534093,0.0630306733295245,0.05160675213411976,0.05087217893954876,0.04063963238814637,0.2341476683107927,0.44035202615330765,299.13217737438987,299.0675058451776,298.635202717022,298.54176886194875,298.4433273286559,0.0,21.420226962835287,5627.36172746835,29.51388195831552,1458.6622888499326,514.455423578249,0.0,300.31592270987215,0.56245,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7651.413548817682,1.0,1.0
18359568.0,18359568.0,279.91733051814504,296.232375070637,284.11006281754237,0.06303079919255442,0.051606885501004056,0.0508723204584498,0.040639736894538446,0.23414833966011944,0.4403532059136409,299.1328570833284,299.06775132273754,298.63576673854203,298.54234492712504,298.44372691407386,0.0,21.42295824064311,5627.591124531524,29.51388195831552,1458.6622888499326,515.2044309060218,0.0,300.316688,0.5624,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7652.394684486437,1.0,1.0
18359577.0,18359577.0,279.9175711569559,296.23213867225604,284.1105656157503,0.06303092869809421,0.05160701564712464,0.05087245807111029,0.040639838519464296,0.23414899247128604,0.44035436031764263,299.13356212734624,299.0679989928392,298.636326884654,298.54291546836953,298.44412992367415,0.0,21.425550685367075,5627.78197168145,29.51388195831552,1458.6622888499326,515.8553988921965,0.0,300.317450346946,0.56235,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7653.2390920672615,1.0,1.0
18359586.0,18359586.0,279.9177857625369,296.2318221306312,284.1110263401938,0.06303106023520506,0.05160714400329193,0.05087259351233176,0.04063993854261594,0.23414963497727198,0.44035550063310286,299.13428127712837,299.0682478835604,298.6368848726651,298.543482933449,298.4445348395575,0.0,21.42806589231516,5627.951351946712,29.51388195831552,1458.6622888499326,516.4519382190333,0.0,300.31820975284086,0.5623,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7654.007526866308,1.0,1.0
18359595.0,18359595.0,279.9180003681179,296.23150558900636,284.1114870646373,0.06303119178163198,0.05160727236830592,0.05087272896286922,0.04064003857264835,0.23415027752744905,0.44035664102713545,299.1350004261549,299.068496773947,298.6374428598898,298.5440503972851,298.4449397548999,0.0,21.43058126421057,5628.120725176243,29.51388195831552,1458.6622888499326,517.049185687296,0.0,300.3189662198153,0.56225,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7654.776662935997,1.0,1.0
18359604.0,18359604.0,279.91821497369887,296.23118904738146,284.1119477890808,0.06303132333737207,0.051607400742163884,0.05087286442271981,0.040640138609559416,0.23415092012180339,0.44035778149971605,299.1357195744258,299.068745663999,298.638000846328,298.5446178598779,298.44534466970134,0.0,21.433096801053377,5628.290091370099,29.51388195831552,1458.6622888499326,517.6471421247486,0.0,300.31971975,0.5622,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7655.546501104149,1.0,1.0
18359613.0,18359613.0,279.91842957927986,296.2308725057566,284.11240851352426,0.06303145490242823,0.051607529124868545,0.050872999891886386,0.04064023865335124,0.23415156276034885,0.44035892205086913,299.13643872194126,299.0689945537163,298.6385588319797,298.5451853212274,298.4457495839618,0.0,21.43561250284577,5628.459450528355,29.51388195831552,1458.6622888499326,518.2458083592073,0.0,300.32047034552556,0.56215,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7656.317042198656,1.0,1.0
18359622.0,18359622.0,279.91864418486085,296.2305559641318,284.11286923796774,0.06303158647679873,0.05160765751641828,0.05087313537036723,0.040640338704022554,0.23415220544307716,0.44036006268057987,299.1371578687011,299.069243443099,298.63911681684505,298.54575278133353,298.4461544976813,0.0,21.438128369588238,5628.628802651071,29.51388195831552,1458.6622888499326,518.8451852184355,0.0,300.3212180085227,0.5621,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7657.088287047342,1.0,1.0
18359631.0,18359631.0,279.9188070488033,296.2301273720537,284.11324886243875,0.06303171533598971,0.05160778086958553,0.05087326535034312,0.040640434698447116,0.23415282203167653,0.44036115922371477,299.1379045980994,299.0694960908009,298.63967005318875,298.54631336600096,298.44656396649145,0.0,21.4404544054946,5628.760330017027,29.51388195831552,1458.6622888499326,519.2990779723445,0.0,300.32196274112215,0.56205,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7657.676033203114,1.0,1.0
18359640.0,18359640.0,279.91896730032136,296.22969312257203,284.1136243921893,0.06303184406553555,0.05160790397543459,0.05087339506014432,0.04064053049357051,0.23415343733809824,0.4403622536037064,299.1386527193747,299.06974892794,298.640223049048,298.5468736023802,298.44697366477135,0.0,21.44277098914635,5628.889942258394,29.51388195831552,1458.6622888499326,519.7459913394518,0.0,300.32270454545454,0.562,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7658.25487539524,1.0,1.0
18359649.0,18359649.0,279.9191084721216,296.22924417406165,284.11397084909555,0.06303196948870467,0.05160802366051332,0.05087352114479548,0.04064062361268961,0.23415403544479307,0.4403633175080418,299.1394112731717,299.07000393902126,298.6407759055107,298.54743120286435,298.4473854024331,0.0,21.444998828567822,5629.007921769018,29.51388195831552,1458.6622888499326,520.127173862776,0.0,300.32344342365053,0.5619500000000001,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7658.756265268609,1.0,1.0
18359658.0,18359658.0,279.91924957278025,296.2287951060599,284.11431719557424,0.06303209501986204,0.051608143445572296,0.05087364733452808,0.040640716809428,0.23415463404993375,0.4403643823007931,299.14016986215273,299.0702589537043,298.64132875450275,298.54798879027015,298.4477971440059,0.0,21.44722655128789,5629.1258473092375,29.51388195831552,1458.6622888499326,520.5084260225493,0.0,300.3241793778409,0.5619,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7659.257670691322,1.0,1.0
18359667.0,18359667.0,279.91939067343884,296.2283460380582,284.11466354205294,0.06303222055829859,0.05160826323754373,0.05087377353153979,0.040640810011542725,0.23415523268960345,0.4403654471549346,299.140928450311,299.07051396804945,298.64188160272505,298.54854637647895,298.44820888503455,0.0,21.449454403484786,5629.243767864844,29.51388195831552,1458.6622888499326,520.8899649472291,0.0,300.32491241015623,0.5618500000000001,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7659.759358023806,1.0,1.0
18359676.0,18359676.0,279.9195317740975,296.22789697005646,284.11500988853163,0.06303234610401542,0.051608383036428694,0.0508738997358318,0.04064090321903466,0.23415583136380766,0.4403665120704763,299.1416870376465,299.0707689820568,298.64243445017763,298.5491039614908,298.44862062551914,0.0,21.451682385159774,5629.3616834360855,29.51388195831552,1458.6622888499326,521.2717908476257,0.0,300.32564252272726,0.5618,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7660.261327477119,1.0,1.0
18359685.0,18359685.0,279.9196728747561,296.2274479020547,284.1153562350103,0.06303247165701258,0.05160850284222719,0.05087402594740409,0.040640996431903775,0.23415643007254636,0.44036757704741786,299.1424456241592,299.0710239957263,298.64298729686055,298.5496615453057,298.4490323654596,0.0,21.453910496313675,5629.479594023217,29.51388195831552,1458.6622888499326,521.6539039345303,0.0,300.32636971768466,0.56175,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7660.763579262308,1.0,1.0
18359694.0,18359694.0,279.9198139754147,296.22699883405295,284.115702581489,0.06303259721728947,0.051608622654938686,0.05087415216625609,0.04064108965014969,0.23415702881581682,0.4403686420857547,299.14320420984916,299.07127900905795,298.6435401427737,298.55021912792364,298.4494441048559,0.0,21.456138736947132,5629.597499626483,29.51388195831552,1458.6622888499326,522.0363044187886,0.0,300.32709399715907,0.5617,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7661.266113590466,1.0,1.0
18359703.0,18359703.0,279.9199400259443,296.2265439377484,284.11602645346574,0.06303272310991626,0.05160874259889328,0.05087427850594329,0.04064118296116607,0.234157628124058,0.44036970791306135,299.14397058932116,299.07153577781065,298.64409601754113,298.55077436854066,298.4498575090599,0.0,21.45829322252703,5629.707168156709,29.51388195831552,1458.6622888499326,522.363954697021,0.0,300.3278153632812,0.56165,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7661.705586884504,1.0,1.0
18359712.0,18359712.0,279.9200446089877,296.22607983981146,284.1163181583384,0.06303284896552076,0.051608862240938184,0.05087440450303727,0.040641276023738064,0.23415822579646225,0.4403707705785392,299.1447481181364,299.071795042256,298.64465655961715,298.55132630686927,298.45027329482986,0.0,21.460342995033486,5629.804913067177,29.51388195831552,1458.6622888499326,522.6136174618492,0.0,300.32853381818177,0.5616000000000001,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7662.055044332308,1.0,1.0
18359721.0,18359721.0,279.9201491920312,296.22561574187455,284.11660986321107,0.06303297482725725,0.051608981888806145,0.05087453050626322,0.040641369090839104,0.23415882349795383,0.4403718332957284,299.1455256460955,299.0720543063619,298.6452171009127,298.55187824403225,298.45068908005527,0.0,21.462392877371027,5629.902654303078,29.51388195831552,1458.6622888499326,522.8634026469044,0.0,300.32924936399144,0.56155,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7662.404620635601,1.0,1.0
18359730.0,18359730.0,279.9202537750746,296.2251516439376,284.1169015680837,0.063033100695124,0.05160910154249553,0.050874656515619385,0.040641462162467924,0.23415942122852454,0.4403728960646146,299.1463031731984,299.07231357012836,298.6457776414278,298.5524301800297,298.4511048647362,0.0,21.46444286953974,5630.000391864676,29.51388195831552,1458.6622888499326,523.1133103106139,0.0,300.3299620028409,0.5615,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7662.754315853078,1.0,1.0
18359739.0,18359739.0,279.9203583581181,296.22468754600067,284.11719327295634,0.06303322656912505,0.051609221202010176,0.05087478253110983,0.040641555238627496,0.23416001898819355,0.4403739588852314,299.1470806994451,299.0725728335554,298.6463381811623,298.5529821148615,298.45152064887253,0.0,21.466492971541797,5630.098125752195,29.51388195831552,1458.6622888499326,523.3633405114596,0.0,300.3306717368608,0.56145,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7663.1041300434445,1.0,1.0
