,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18359748.0,18359748.0,279.92046294116153,296.2242234480637,284.117484977829,0.06303335244925637,0.05160934086734624,0.050874908552730476,0.040641648319314855,0.23416061677694167,0.4403750217575449,299.14785822483555,299.07283209664297,298.64689872011644,298.55353404852775,298.4519364324643,0.0,21.46854318337643,5630.1958559659,29.51388195831552,1458.6622888499326,523.6134933078498,0.0,300.3313785681818,0.5614,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7663.454063265374,1.0,1.0
18359757.0,18359757.0,279.92055478739707,296.22378162257985,284.11775817873024,0.06303347492586797,0.051609457259672004,0.05087503112312831,0.04064173885250095,0.2341611981908971,0.44037605530358126,299.1486418604631,299.0730938006767,298.64745917113856,298.5540838798712,298.4523540800367,0.0,21.470506597198984,5630.2886681866075,29.51388195831552,1458.6622888499326,523.8101332371008,0.0,300.33208249893465,0.56135,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7663.745478829155,1.0,1.0
18359766.0,18359766.0,279.9206318271241,296.2233551651685,284.11801045320766,0.06303359852967909,0.051609574652983596,0.050875154737661965,0.040641830161884336,0.23416178454608125,0.4403770970673264,299.1494331717239,299.0733577791792,298.6480214495798,298.55463116024373,298.45277362855893,0.0,21.472381988483367,5630.375860570685,29.51388195831552,1458.6622888499326,523.9461500373316,0.0,300.33278353124996,0.5613,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7663.970563404748,1.0,1.0
18359775.0,18359775.0,279.920705618245,296.22292911273,284.11825830176,0.06303372362238537,0.05160969343881615,0.05087527981510104,0.04064192255376318,0.23416237783599245,0.44037815094565547,299.150226332194,299.07362210167787,298.64858467661463,298.55517785384126,298.4531935228869,0.0,21.474241706265214,5630.461845841229,29.51388195831552,1458.6622888499326,524.0693527796551,0.0,300.3334816672585,0.56125,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7664.181611135396,1.0,1.0
18359784.0,18359784.0,279.9207794093659,296.2225030602915,284.1185061503123,0.063033848720107,0.05160981222941137,0.05087540489755544,0.04064201494934631,0.23416297114969423,0.4403792048662737,299.1510194917779,299.07388642383484,298.649147902869,298.55572454630686,298.45361341667024,0.0,21.476101514669722,5630.54782858477,29.51388195831552,1458.6622888499326,524.1925852389785,0.0,300.3341769090909,0.5612,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7664.392686146666,1.0,1.0
18359793.0,18359793.0,279.92085320048676,296.222077007853,284.1187539988647,0.06303397382284572,0.05160993102477092,0.05087552998502688,0.040642107348635034,0.2341635644871946,0.44038025882919574,299.1518126504756,299.07415074565023,298.6497111283428,298.55627123764043,298.45403330990877,0.0,21.477961413698136,5630.633808801509,29.51388195831552,1458.6622888499326,524.3158474222624,0.0,300.3348692588778,0.56115,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7664.603788445717,1.0,1.0
18359802.0,18359802.0,279.9209269916077,296.2216509554145,284.119001847417,0.06303409893060155,0.051610049824894796,0.050875655077515375,0.04064219975162933,0.23416415784849376,0.4403813128344216,299.1526058082871,299.0744150671239,298.65027435303614,298.556817927842,298.45445320260256,0.0,21.479821403351018,5630.719786491621,29.51388195831552,1458.6622888499326,524.439139336468,0.0,300.33555871874995,0.5611,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7664.814918039687,1.0,1.0
18359811.0,18359811.0,279.9210007827286,296.22122490297596,284.11924969596936,0.06303422404337501,0.051610168629783515,0.050875780175021486,0.04064229215832966,0.2341647512335942,0.4403823668819558,299.1533989652124,299.0746793882559,298.6508375769489,298.5573646169116,298.45487309475163,0.0,21.481681483629167,5630.805761655277,29.51388195831552,1458.6622888499326,524.5624609885556,0.0,300.33624529083806,0.56105,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7665.026074935709,1.0,1.0
18359820.0,18359820.0,279.9210596083767,296.22084357836445,284.1194759198685,0.06303433558199847,0.05161027454287987,0.0508758917006274,0.04064237453664163,0.2341652802491832,0.4403833067712779,299.1541994236641,299.0749474432414,298.65139897295126,298.5579089488247,298.4552956611184,0.0,21.48341957046558,5630.886545186534,29.51388195831552,1458.6622888499326,524.619240207771,0.0,300.3369289772727,0.561,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7665.165375773018,1.0,1.0
18359829.0,18359829.0,279.9211142377005,296.22047479545273,284.1196960802065,0.06303444331733031,0.051610376843871555,0.05087599942357258,0.04064245410513547,0.23416579122931766,0.44038421467509165,299.15500192880546,299.07521654495065,298.65195985584967,298.5584526189943,298.45571897694134,0.0,21.48512350237053,5630.965871819779,29.51388195831552,1458.6622888499326,524.657358349848,0.0,300.3376097801846,0.56095,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7665.284524480245,1.0,1.0
18359838.0,18359838.0,279.92116886702433,296.220106012541,284.1199162405445,0.06303455105688575,0.05161047914887409,0.05087610715074134,0.040642533676748846,0.23416630222948712,0.4403851226145205,299.1558044330344,299.0754856463134,298.6525207379726,298.558996288053,298.4561422922157,0.0,21.4868275101476,5631.045196663065,29.51388195831552,1458.6622888499326,524.6954793327285,0.0,300.33828770170453,0.5609000000000001,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7665.40367431419,1.0,1.0
18359847.0,18359847.0,279.92122349634815,296.2197372296293,284.12013640088253,0.06303465880066711,0.05161058145788965,0.05087621488213602,0.040642613251483474,0.23416681324970248,0.44038603058958353,299.15660693635095,299.07575474732954,298.6530816193202,298.5595399560008,298.45656560694147,0.0,21.48853159379806,5631.124519716524,29.51388195831552,1458.6622888499326,524.733603156617,0.0,300.33896274396307,0.5608500000000001,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7665.522825275188,1.0,1.0
18359856.0,18359856.0,279.92127812567196,296.21936844671757,284.1203565612206,0.06303476654867265,0.0516106837709166,0.05087632261775488,0.04064269282933806,0.2341673242899555,0.4403869386002665,299.15740943875505,299.0760238479991,298.6536424998924,298.5600836228376,298.45698892111864,0.0,21.490235753321723,5631.20384098026,29.51388195831552,1458.6622888499326,524.7717298217194,0.0,300.3396349090909,0.5608,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7665.641977363549,1.0,1.0
18359865.0,18359865.0,279.9213327549958,296.21899966380585,284.1205767215586,0.0630348743009041,0.05161078608795656,0.05087643035759966,0.040642772410313895,0.23416783535025448,0.4403878466465835,299.15821194024676,299.07629294832225,298.65420337968914,298.5606272885636,298.45741223474727,0.0,21.4919399887196,5631.283160454399,29.51388195831552,1458.6622888499326,524.8098593282413,0.0,300.34030419921874,0.5607500000000001,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7665.761130579607,1.0,1.0
18359874.0,18359874.0,279.9213746694381,296.21868948030834,284.1207764324937,0.06303496861333976,0.05161087565188589,0.05087652467314067,0.04064284207119447,0.23416828274305512,0.44038864202281547,299.1590198909008,299.07656659471775,298.65476166016657,298.5611693356048,298.4578380427456,0.0,21.493515866805986,5631.357748219179,29.51388195831552,1458.6622888499326,524.7903186168206,0.0,300.34097061647725,0.5607,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7665.817753511053,1.0,1.0
18359883.0,18359883.0,279.92141429845884,296.218391120926,284.1209723005542,0.06303506064901367,0.051610963055184846,0.050876616714218975,0.04064291005143921,0.2341687193484935,0.44038941830426137,299.15982892021964,299.0768412292541,298.6553195145725,298.56171117305934,298.45826430021214,0.0,21.495066934699256,5631.431508353682,29.51388195831552,1458.6622888499326,524.7605304804755,0.0,300.34163416299714,0.56065,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7665.863276577104,1.0,1.0
18359892.0,18359892.0,279.92145227675996,296.2181029583457,284.12116517845413,0.06303515112222481,0.05161104897539023,0.05087670719387236,0.040642976878107584,0.23416914854795315,0.4403901814663572,299.16063885856653,299.0771167991169,298.6558771165573,298.56225296626866,298.45869088611823,0.0,21.496597768324072,5631.504700993058,29.51388195831552,1458.6622888499326,524.7234927987378,0.0,300.34229484090906,0.5606,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7665.900962368367,1.0,1.0
18359901.0,18359901.0,279.9214902550611,296.2178147957654,284.12135805635404,0.0630352415988568,0.05161113489884418,0.050876797676946674,0.04064304370730263,0.2341695777636401,0.44039094465730144,299.16144879597704,299.07739236862665,298.65643471777526,298.56279475839,298.45911747147284,0.0,21.498128663020314,5631.577892494027,29.51388195831552,1458.6622888499326,524.6864577982891,0.0,300.34295265234374,0.56055,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7665.938649763583,1.0,1.0
18359910.0,18359910.0,279.9215282333622,296.217526633185,284.12155093425395,0.06303533207890971,0.05161122082554671,0.05087688816344187,0.040643110539024335,0.23417000699555438,0.4403917078770942,299.16225873245116,299.0776679377834,298.6569923182263,298.5633365494233,298.45954405627583,0.0,21.499659618788264,5631.6510828566725,29.51388195831552,1458.6622888499326,524.6494254789231,0.0,300.3436075994318,0.5605,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7665.976338762632,1.0,1.0
18359919.0,18359919.0,279.92156621166333,296.2172384706047,284.12174381215385,0.06303542256238295,0.05161130675549726,0.05087697865335743,0.040643177373272284,0.23417043624369321,0.44039247112573066,299.16306866798897,299.0779435065872,298.6575499179105,298.5638783393686,298.4599706405273,0.0,21.50119063562801,5631.724272081023,29.51388195831552,1458.6622888499326,524.6123958404879,0.0,300.34425968430395,0.56045,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7666.014029365386,1.0,1.0
18359928.0,18359928.0,279.92160418996446,296.21695030802437,284.1219366900538,0.06303551304927593,0.0516113926886953,0.050877069146692745,0.040643244210046066,0.23417086550805402,0.4403932344032061,299.1638786025904,299.0782190750379,298.65810751682784,298.5644201282259,298.46039722422717,0.0,21.502721713539625,5631.7974601671585,29.51388195831552,1458.6622888499326,524.575368882777,0.0,300.34490890909086,0.5604,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7666.051721571723,1.0,1.0
18359937.0,18359937.0,279.92163815746807,296.2166887985332,284.1221219034315,0.06303559969223321,0.05161147497278596,0.050877155797963966,0.040643308208518296,0.2341712765486722,0.44039396537541087,299.16468982290274,299.0784969545967,298.65866415010925,298.5649617896591,298.4608246023428,0.0,21.50419850289006,5631.869279903657,29.51388195831552,1458.6622888499326,524.5211175135074,0.0,300.3455552759233,0.56035,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7666.070766728302,1.0,1.0
18359946.0,18359946.0,279.92166903802797,296.21644780281406,284.1223012177457,0.06303568337713383,0.05161155444874801,0.050877239492619054,0.040643370022808226,0.23417167356541932,0.44039467148747896,299.16550203255036,299.0787766128348,298.65922004000885,298.5655033527792,298.46125259176,0.0,21.50563351683095,5631.940046434035,29.51388195831552,1458.6622888499326,524.4536147258714,0.0,300.3461987869318,0.5603,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7666.075465484985,1.0,1.0
18359955.0,18359955.0,279.92169887916754,296.2162137143897,284.12247854575685,0.06303576606791941,0.05161163298098193,0.05087732219364411,0.04064343110305968,0.23417206586916464,0.4403953692448482,299.1663145746927,299.0790568697435,298.65977567909704,298.566044882086,298.46168078664533,0.0,21.507054498340796,5632.01045782202,29.51388195831552,1458.6622888499326,524.3816576263921,0.0,300.3468394442471,0.56025,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7666.075340755,1.0,1.0
18359964.0,18359964.0,279.92172768088693,296.21598653326015,284.1226538874649,0.06303584776450138,0.05161171056940369,0.050877403900950614,0.0406434914492073,0.23417245345948823,0.44039605864677206,299.1671274493277,299.07933772532203,298.66033106737507,298.5665863775824,298.46210918699876,0.0,21.50846144585082,5632.080514124702,29.51388195831552,1458.6622888499326,524.3052480983126,0.0,300.34747725,0.5602,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7666.070394477113,1.0,1.0
18359973.0,18359973.0,279.921755443186,296.2157662594253,284.12282724286973,0.06303592846679526,0.051611787213933,0.05087748461445406,0.04064355106118865,0.23417283633598918,0.440396739692538,299.1679406564533,299.0796191795695,298.66088620484425,298.5671278392713,298.4625377928202,0.0,21.509854357808955,5632.1502153982665,29.51388195831552,1458.6622888499326,524.2243881412054,0.0,300.348112206321,0.56015,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7666.060628705528,1.0,1.0
18359982.0,18359982.0,279.9217821660648,296.2155528928853,284.12299861197147,0.06303600817471366,0.051611862914486925,0.05087756433406706,0.04064360993893921,0.23417321449825304,0.44039741238140934,299.1687541960674,299.07990123248516,298.6614410915057,298.5676692671557,298.4629666041097,0.0,21.511233232677412,5632.219561697958,29.51388195831552,1458.6622888499326,524.1390798709425,0.0,300.34874431534087,0.5601,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7666.046045609825,1.0,1.0
18359991.0,18359991.0,279.9218078495234,296.21534643364004,284.12316799477003,0.06303608688817268,0.05161193767098575,0.05087764305970572,0.04064366808239698,0.23417358794588175,0.4403980767126786,299.1695680681681,299.0801838840681,298.6619957273609,298.5682106612385,298.46339562086695,0.0,21.512598068934903,5632.28855307812,29.51388195831552,1458.6622888499326,524.0493255195512,0.0,300.34937357919034,0.56005,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7666.026647474853,1.0,1.0
18360000.0,18360000.0,279.92183249356174,296.2151468816895,284.1233353912655,0.06303616460708948,0.051612011483350866,0.050877720791287245,0.04064372549150083,0.2341739566784826,0.44039873268564755,299.17038227275316,299.08046713431764,298.6625501124108,298.5687520215226,298.4638248430921,0.0,21.51394886507582,5632.357189592157,29.51388195831552,1458.6622888499326,523.9551274351204,0.0,300.34999999999997,0.56,297.15,279.922254935717,296.21570309839836,287.03442734035906,0.06217695938687343,0.050783406884425966,0.050000013201171235,0.04000000698073206,0.23000001341511106,1.0,1.0,7666.002436700601,1.0,1.0
18360000.0,18360000.0,279.92183249356174,296.2151468816895,284.1233353912655,0.06303616460708948,0.051612011483350866,0.050877720791287245,0.04064372549150083,0.2341739566784826,0.44039873268564755,299.17038227275316,299.08046713431764,298.6625501124108,298.5687520215226,298.4638248430921,0.0,21.51394886507582,5570.058041577423,29.51388195831552,1458.6622888499326,492.83870735856095,0.0,300.34999999999997,0.56,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7572.586868609307,1.0,1.0
18360009.0,18360009.0,279.9254483366704,296.2190330673285,284.12352140096476,0.06332623808086255,0.05150995093086791,0.05087737955859031,0.040643473503926705,0.23417234810067752,0.44058460348288364,299.169014531891,299.0786505868842,298.6609680591849,298.5671558919413,298.46212095302826,0.0,21.52368025634102,5569.5199299185415,29.51388195831552,1458.6622888499326,489.5903925904411,0.0,300.3506210287642,0.559950343203125,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7568.810173573572,1.0,1.0
18360018.0,18360018.0,279.9305961385651,296.2223085855743,284.123868796846,0.06373109931450328,0.051367486638707695,0.05087689124813149,0.040643112880523864,0.23417004589289186,0.44084393510738606,299.16760318901663,299.07697003030853,298.65944634764895,298.5656201159819,298.4604833792209,0.0,21.537092111431456,5569.214607859893,29.51388195831552,1458.6622888499326,486.3707430696911,0.0,300.3512341392045,0.559901370625,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7565.298613849263,1.0,1.0
18360027.0,18360027.0,279.9358148622161,296.2251128495814,284.12450574452055,0.06409576919911984,0.05123919152926242,0.050876472322196074,0.04064280348526271,0.2341680714481264,0.4410776865585162,299.16616677883115,299.07539659542755,298.65797608405774,298.56413590188356,298.45890169716586,0.0,21.549551820653143,5569.2085176749215,29.51388195831552,1458.6622888499326,483.1686277864919,0.0,300.3518393675426,0.559853078984375,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7562.102868090315,1.0,1.0
18360036.0,18360036.0,279.9408609303187,296.2276966456945,284.1254897494448,0.06439366006508128,0.05113442219978563,0.05087615521675336,0.04064256928023102,0.2341665776831047,0.4412688297014455,299.16472409101783,299.0739134459357,298.65655449447246,298.5627004510836,298.4573723574684,0.0,21.56017165407702,5569.522009918811,29.51388195831552,1458.6622888499326,480.0423699012628,0.0,300.35243675,0.5598054650000001,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7559.300722282398,1.0,1.0
18360045.0,18360045.0,279.94570380855254,296.2302485042244,284.12677167719164,0.06463879007285409,0.051048234967337,0.05087591445511214,0.04064239145699079,0.2341654442196015,0.44142627636911624,299.16329455445094,299.0724899397346,298.6551710363429,298.56130314920557,298.45588355485916,0.0,21.569268602185122,5570.070494714685,29.51388195831552,1458.6622888499326,477.01980373482394,0.0,300.35302632279826,0.559758525390625,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7556.835737859941,1.0,1.0
18360054.0,18360054.0,279.9503661561934,296.23277198677806,284.1283183040783,0.06483704327642237,0.05097855762132965,0.05087574151529477,0.04064226372184944,0.23416463083828448,0.44155378455679484,299.1618767025517,299.0711194255964,298.6538214573934,298.55993974208366,298.4544307687898,0.0,21.57701231645537,5570.8277261931635,29.51388195831552,1458.6622888499326,474.0899841213028,0.0,300.3536081221591,0.559712256875,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7554.67089343917,1.0,1.0
18360063.0,18360063.0,279.95479517377987,296.2353540692496,284.13016613211875,0.06499018451909165,0.05092476637418616,0.050875632041484854,0.04064218286099323,0.2341641169307955,0.4416524669774012,299.16049051752077,299.06980245413763,298.65251302014974,298.5586174598869,298.45302125329493,0.0,21.583415480394123,5571.78562540778,29.51388195831552,1458.6622888499326,471.2990544646225,0.0,300.35418218430397,0.559666656171875,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7552.844266161044,1.0,1.0
18360072.0,18360072.0,279.95899223339546,296.23799317284323,284.1323139201212,0.06509827883393858,0.05088683845695166,0.05087558596808136,0.040642148825916005,0.2341639021883602,0.4417223654861273,299.1591355985246,299.06853890408956,298.65124551690883,298.55733609544785,298.45165479636336,0.0,21.58848033683843,5572.943992524844,29.51388195831552,1458.6622888499326,468.6436641181456,0.0,300.3547485454545,0.55962172,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7551.352307788075,1.0,1.0
18360081.0,18360081.0,279.9629794178037,296.2407437896022,284.1345826240367,0.06519471521251143,0.05085301142244615,0.050875552876162064,0.04064212438002413,0.2341637486117593,0.4417847877543754,299.15783938613214,299.067313079614,298.6500198303634,298.5560965683456,298.45033162579165,0.0,21.593158607894562,5574.136812861841,29.51388195831552,1458.6622888499326,466.16765023749105,0.0,300.35530724183235,0.559577445078125,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7550.0737925154735,1.0,1.0
18360090.0,18360090.0,279.9667532375124,296.2435868581328,284.1370213412606,0.06526998703573698,0.05082663445312058,0.05087554719900255,0.04064212018280782,0.23416372433442528,0.44183366765746523,299.1565931114451,299.0661292586431,298.64883526840833,298.55489817698384,298.44905122954634,0.0,21.59718065000508,5575.411569541228,29.51388195831552,1458.6622888499326,463.852857533771,0.0,300.3558583096591,0.5595338281250001,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7549.037778533252,1.0,1.0
18360099.0,18360099.0,279.9703109739248,296.24650752807275,284.13966832261815,0.06531668790783027,0.05081031683427755,0.05087558018098812,0.040642144538647715,0.23416388243637162,0.4418642792212224,299.1553899427759,299.0649907740182,298.6476912918272,298.55374037474377,298.4478132087016,0.0,21.600336292318666,5576.8052708174555,29.51388195831552,1458.6622888499326,461.6850148965469,0.0,300.3564017851562,0.559490865859375,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7548.266792814568,1.0,1.0
18360108.0,18360108.0,279.9736526270408,296.24950579942214,284.1425235681092,0.06533481787117953,0.050804058569665196,0.050875651821659915,0.040642197447204965,0.23416422291542183,0.4418766224868777,299.15422988009846,299.06389762569484,298.64658790057604,298.55262316154096,298.4466175632166,0.0,21.602625329167157,5578.31801735413,29.51388195831552,1458.6622888499326,459.66211578721527,0.0,300.35693770454543,0.559448555,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7547.75892927876,1.0,1.0
18360117.0,18360117.0,279.97680310248126,296.2525703186736,284.1454824157613,0.06533749007438001,0.05080324067252702,0.05087574279143683,0.0406422646316027,0.23416465454137214,0.4418790696043477,299.15311843870876,299.062842953359,298.64552328727075,298.5515448565532,298.44546226809746,0.0,21.604430080763954,5579.878557675486,29.51388195831549,1458.6622888499326,457.78890414948575,0.0,300.3574661040483,0.559406892265625,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7547.448062713984,1.0,1.0
18360126.0,18360126.0,279.9795645760827,296.25577247215654,284.14846118017977,0.06533375371765891,0.05080467061005541,0.05087583588214459,0.04064233338177945,0.23416509600395902,0.4418773676495354,299.15213261196243,299.0618616034485,298.6445444511456,298.5505527583842,298.4443956560341,0.0,21.60596956636471,5581.393394358064,29.51388195831549,1458.6622888499326,456.26168987826554,0.0,300.35798701988637,0.5593658743750001,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7547.4372246109415,1.0,1.0
18360135.0,18360135.0,279.9821697074547,296.2590329577771,284.15152051481465,0.06531878651456278,0.050810053293436845,0.05087594304894178,0.0406424125284454,0.23416560384273635,0.44186847583142275,299.1511880252851,299.0609110845932,298.6435975156048,298.54959260608155,298.4433620959279,0.0,21.607153327293037,5582.94099708526,29.51388195831549,1458.6622888499326,454.8556075431604,0.0,300.3585004882812,0.559325498046875,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7547.579928763962,1.0,1.0
18360144.0,18360144.0,279.9846839757798,296.26228585665416,284.15451572821195,0.06530544431154395,0.0508148608495403,0.05087604571919036,0.04064248835292553,0.2341660904113965,0.4418606051767687,299.15027764763784,299.0599799130603,298.64267367078867,298.54865602033436,298.442352635292,0.0,21.608366709720894,5584.447825427128,29.51388195831552,1458.6622888499326,453.5448012951683,0.0,300.3590065454545,0.55928576,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7547.777164240265,1.0,1.0
18360153.0,18360153.0,279.9869928288446,296.26552160408124,284.1573659819014,0.06529577576516804,0.05081836820301449,0.05087613821829058,0.04064255666265562,0.23416652886718625,0.44185504303526535,299.14944460635655,299.0590924794419,298.6418020266605,298.5477727102821,298.4413976558489,0.0,21.609647063075982,5585.862548580378,29.51388195831552,1458.6622888499326,452.4426968439313,0.0,300.35950522762784,0.559246656953125,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7548.091063295633,1.0,1.0
18360162.0,18360162.0,279.98921542978593,296.2687501497603,284.16015536824045,0.0652876497580129,0.050821329614367736,0.050876226448657885,0.040642621818517084,0.23416694713049518,0.4418504502359947,299.14864403812527,299.0582234113282,298.6409523014695,298.54691177081486,298.4404655529052,0.0,21.610955558804612,5587.238626505988,29.51388195831552,1458.6622888499326,451.42915423879606,0.0,300.3599965710227,0.5592081856250001,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7548.454907111836,1.0,1.0
18360171.0,18360171.0,279.9913517786036,296.2719714936913,284.16288388722904,0.06528106629027836,0.05082374508346766,0.05087631041010319,0.04064268382037027,0.2341673452004265,0.4418468267777935,299.14787594293256,299.0573727087011,298.6401244951951,298.5460732018909,298.43955632644276,0.0,21.612292204555274,5588.57607726774,29.51388195831552,1458.6622888499326,450.50357672957836,0.0,300.3604806118608,0.559170342734375,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7548.868117010122,1.0,1.0
18360180.0,18360180.0,279.99340187529765,296.2751856358743,284.1655515388672,0.06527602536209674,0.050825614610183666,0.05087639010244721,0.040642742668082724,0.23416772307612965,0.44184417265950043,299.1471403207665,299.05654037154244,298.63931860781673,298.5452570034686,298.4386699764432,0.0,21.613657007803635,5589.874917657998,29.51388195831552,1458.6622888499326,449.66542043178936,0.0,300.3609573863636,0.559133125,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7549.330165905838,1.0,1.0
18360189.0,18360189.0,279.99535876524357,296.2783619094072,284.1681342939108,0.06527215945819052,0.05082706816914146,0.05087646646728467,0.040642799057376444,0.234168085210664,0.44184225636564134,299.14644094596616,299.0557298597766,298.63853779024964,298.5444668705912,298.43781022559534,0.0,21.61503693564659,5591.127950617556,29.51388195831552,1458.6622888499326,448.92299586292364,0.0,300.3614269307528,0.559096529140625,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7549.842154224374,1.0,1.0
18360198.0,18360198.0,279.99720583488033,296.2814270556383,284.1705747500819,0.06526859063924001,0.05082841625048944,0.050876541754195655,0.04064285465041261,0.23416844224291336,0.4418405248419164,299.145786834878,299.0549494386646,298.637789569581,298.54371163021,298.4369859668667,0.0,21.61640083996657,5592.317953871712,29.51388195831552,1458.6622888499326,448.29682052087344,0.0,300.36188928125,0.559060551875,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7550.4073460408,1.0,1.0
18360207.0,18360207.0,279.9989574948569,296.28444461932605,284.17292269827635,0.06526608043210723,0.050829389533923276,0.05087661401156262,0.04064290800518756,0.23416878494313623,0.4418394578066271,299.1451701666657,299.0541919388479,298.637067416741,298.54298362569807,298.4361894864247,0.0,21.61777574369192,5593.459878234419,29.51388195831552,1458.6622888499326,447.76820948437717,0.0,300.3623444740767,0.559025189921875,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7551.022034270736,1.0,1.0
18360216.0,18360216.0,280.0006137451732,296.2874146004705,284.175178138494,0.06526462883669865,0.05082998801929773,0.05087668323921836,0.04064295912157777,0.23416911331053933,0.44183905525845674,299.1445909413122,299.05345736030307,298.63637133170334,298.5422828570042,298.4354207842458,0.0,21.619161650677217,5594.55373088723,29.51388195831552,1458.6622888499326,447.33681245928364,0.0,300.3627925454545,0.5589904400000001,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7551.685875805439,1.0,1.0
18360225.0,18360225.0,280.00217458582927,296.2903369990717,284.1773410707348,0.06526423585288871,0.05083021170646858,0.050876749437000206,0.040643007999463104,0.23416942734435117,0.4418393171960892,299.14404915879953,299.05274570300674,298.63570131444214,298.5416093240772,298.4346798603064,0.0,21.620558564646423,5595.59951789699,29.51388195831552,1458.6622888499326,447.00234386404435,0.0,300.3632335316051,0.558956298828125,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7552.398591133929,1.0,1.0
18360234.0,18360234.0,280.00364645545415,296.29319411393897,284.1794100085775,0.06526457622683553,0.050830176873736976,0.0508768143982075,0.040643055964410105,0.23416973553732406,0.4418400460946577,299.14354328123915,299.0520567618574,298.6350567878079,298.5409626229928,298.43396621133786,0.0,21.621957357446377,5596.598415901602,29.51388195831549,1458.6622888499326,446.75782147388236,0.0,300.36366746874995,0.558922763125,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7553.154365541178,1.0,1.0
18360243.0,18360243.0,280.0049923914516,296.29584109721554,284.1813012984727,0.06526448873941662,0.05083030084881726,0.05087688620788121,0.04064310899346642,0.23417007618780092,0.44184054970153736,299.1430939444665,299.05140757494604,298.63445504802735,298.54036198396614,298.43329886543535,0.0,21.623310444125035,5597.51909397941,29.513881958315512,1458.6622888499326,446.6394389305543,0.0,300.36409439311075,0.5588898296093749,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7553.958014162337,1.0,1.0
18360252.0,18360252.0,280.0061751120035,296.2983392356786,284.1830072214461,0.06526531943099814,0.05083010225428296,0.05087695731560827,0.040643161505539725,0.2341704135375406,0.44184164447445784,299.1427121540488,299.0508020206846,298.6339018179873,298.5398125807981,298.432683414842,0.0,21.624653074823836,5598.350541811656,29.51388195831549,1458.6622888499326,446.6862450990273,0.0,300.36451434090907,0.558857495,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7554.837610793755,1.0,1.0
18360261.0,18360261.0,280.0073578325554,296.3008373741417,284.18471314441945,0.06526615012508659,0.05082990366214038,0.05087702842585287,0.040643214019472476,0.23417075089922237,0.4418427392686062,299.14233036379557,299.05019646682024,298.63334858830257,298.5392631782678,298.4320679646165,0.0,21.62599575317325,5599.182051911665,29.51388195831549,1458.6622888499326,446.7330562697535,0.0,300.36492734836645,0.558825756015625,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7555.717274742839,1.0,1.0
18360270.0,18360270.0,280.00843405477355,296.3031162844639,284.18627246064983,0.06526678184391647,0.05082977620054279,0.05087710062620765,0.04064326734161803,0.23417109341768963,0.4418437128488683,299.1419995620968,299.0496281673608,298.6328353857334,298.5387571858832,298.4314957366023,0.0,21.62729770287669,5599.943766052053,29.51388195831552,1458.6622888499326,446.8743678583094,0.0,300.36533345170454,0.558794609375,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7556.621602421487,1.0,1.0
18360279.0,18360279.0,280.0094472834192,296.30526552173586,284.1877450592559,0.06526729587010119,0.050829690813350425,0.050877173472220316,0.04064332114245497,0.23417143899046436,0.4418446147385865,299.1416989200772,299.04908190394275,298.63234585923925,298.5382768707115,298.4309490745643,0.0,21.628575577233963,5600.66420878364,29.51388195831552,1458.6622888499326,447.0716465317562,0.0,300.3657326871449,0.558764051796875,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7557.540601700878,1.0,1.0
18360288.0,18360288.0,280.0104231848128,296.30733792039644,284.1891662727684,0.06526774015761345,0.05082963035844885,0.05087724670169332,0.04064337522758732,0.23417178637722286,0.44184547415495545,299.14141614941525,299.04854869825556,298.63187036226924,298.53781177093583,298.43041756193134,0.0,21.629839201515015,5601.360210125273,29.51388195831552,1458.6622888499326,447.3021689699615,0.0,300.36612509090907,0.55873408,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7558.468389104997,1.0,1.0
18360297.0,18360297.0,280.0113617589543,296.3093334804457,284.19053610118715,0.06526811470638862,0.05082959483577522,0.050877320314560645,0.04064342959696632,0.2341721355776522,0.44184629109741896,299.1411512501,299.04802855028544,298.63140889480877,298.53736188652795,298.42990119868944,0.0,21.631088574199925,5602.031765471282,29.51388195831552,1458.6622888499326,447.565987535368,0.0,300.36651069921874,0.558704690703125,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7559.405012389097,1.0,1.0
18360306.0,18360306.0,280.012199044415,296.31110343722133,284.1917662689091,0.06526833684200574,0.05082961257378571,0.05087739382092573,0.0406434838897517,0.23417248426262072,0.441847007856034,299.1409365570557,299.047545467618,298.63098722940344,298.53695535963095,298.4294277843652,0.0,21.632297647898817,5602.635144107738,29.51388195831549,1458.6622888499326,447.91378366514346,0.0,300.36688954829543,0.558675880625,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7560.3573962290275,1.0,1.0
18360315.0,18360315.0,280.01299792352614,296.3127857118036,284.19294345324533,0.06526850577254664,0.05082964870886198,0.050877467139871915,0.04064353804478982,0.23417283205507095,0.4418476884714665,299.1407411130157,299.0470766433857,298.63058087187454,298.5365655315002,298.4289708853022,0.0,21.633491267122462,5603.212467221946,29.51388195831549,1458.6622888499326,448.2928864905457,0.0,300.36726167436075,0.558647646484375,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7561.315015787863,1.0,1.0
18360324.0,18360324.0,280.0137968026373,296.3144679863859,284.19412063758153,0.06526867470513238,0.05082968484588019,0.05087754046086305,0.04064359220133832,0.23417317985722147,0.44184836910414427,299.1405456690644,299.0466078194548,298.6301745145984,298.5361757038097,298.4285139865112,0.0,21.634684923427894,5603.789819313111,29.51388195831549,1458.6622888499326,448.6723167114104,0.0,300.36762711363633,0.558619985,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7562.272991756197,1.0,1.0
18360333.0,18360333.0,280.0145337851047,296.3159777718817,284.1952118930633,0.06526881845026966,0.05082973032964912,0.050877614181391015,0.040643646654444296,0.23417352955026483,0.44184903625241156,299.14038527398736,299.0461656104489,298.62979589326443,298.5358171471776,298.4280877090384,0.0,21.635850655657553,5604.322321101091,29.51388195831552,1458.6622888499326,449.08664897017275,0.0,300.3679859023437,0.5585928928906251,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7563.220991535169,1.0,1.0
18360342.0,18360342.0,280.01521996796043,296.3173459926966,284.1962326252958,0.06526894152387917,0.05082978348467383,0.050877688230058234,0.04064370135111186,0.23417388079629958,0.4418496923357593,299.1402536441023,299.04574524478545,298.62944003530043,298.53548425525236,298.4276865630165,0.0,21.636993474387545,5604.818010518949,29.51388195831552,1458.6622888499326,449.5297762353166,0.0,300.3683380767045,0.558566366875,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7564.160951036902,1.0,1.0
18360351.0,18360351.0,280.0158810135431,296.3186441627784,284.19721846036845,0.06526905436944594,0.05082984043652695,0.050877762441989785,0.040643756168959204,0.23417423281502828,0.44185034295133974,299.1401362481757,299.0453356880309,298.62909544147834,298.53516406320995,298.42729785294955,0.0,21.638124970946002,5605.295490110821,29.51388195831552,1458.6622888499326,449.98742011539395,0.0,300.36868367294034,0.5585404036718751,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7565.097206005409,1.0,1.0
18360360.0,18360360.0,280.01651692185277,296.31987228212716,284.19816939828104,0.06526915698691375,0.05082990118515506,0.050877836817129374,0.04064381110794478,0.234174585606184,0.4418509880986778,299.14003308619795,299.0449369401742,298.6287621117867,298.5348565710279,298.4269215788263,0.0,21.63924514433231,5605.754756863116,29.51388195831552,1458.6622888499326,450.45962500495773,0.0,300.3690227272727,0.558515,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7566.0297978206545,1.0,1.0
18360369.0,18360369.0,280.0170514542171,296.32080244908707,284.1989792027606,0.06526923246747067,0.05082997048780885,0.05087791045604724,0.04064386550493444,0.2341749348999018,0.44185160956852165,299.1399911618522,299.04458507495167,298.628479467613,298.53460424938794,298.4265987891801,0.0,21.6403153168078,5606.139094926509,29.51388195831552,1458.6622888499326,450.9747143520931,0.0,300.3693552759233,0.5584901525781251,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7566.9302954036575,1.0,1.0
18360378.0,18360378.0,280.01758583382457,296.3217321514544,284.19978879406557,0.06526930800111262,0.05083003984738699,0.05087798415305443,0.040643919944832005,0.23417528446916241,0.4418522315244935,299.13994933105755,299.044233281182,298.6281969000256,298.5343520120679,298.42627608112196,0.0,21.641385463544115,5606.523325715638,29.51388195831552,1458.6622888499326,451.490460813402,0.0,300.3696813551136,0.558465858125,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7567.831342800831,1.0,1.0
18360387.0,18360387.0,280.018120213432,296.3226618538217,284.20059838537054,0.06526938353639353,0.05083010920852146,0.05087805785170051,0.04064397438594004,0.23417563404619726,0.4418528534942839,299.1399075002827,299.04388148763394,298.6279143326073,298.5340997750247,298.42595337325486,0.0,21.642455640095516,5606.907563601526,29.51388195831552,1458.6622888499326,452.0068097001997,0.0,300.3700010010653,0.558442113359375,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7568.732999750068,1.0,1.0
18360396.0,18360396.0,280.01863772604526,296.32353752706894,284.2013844422585,0.06526945947942021,0.05083017923296232,0.050878132168830095,0.040644029284725824,0.23417598655502744,0.44185348043253725,299.1398772111958,299.04353856245166,298.62764258750417,298.53385813376553,298.4256407630354,0.0,21.643516375714743,5607.279113563338,29.51388195831549,1458.6622888499326,452.5254351614093,0.0,300.37031425,0.5584189150000001,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7569.62423590871,1.0,1.0
18360405.0,18360405.0,280.01910608446104,296.32425574736334,284.2021019145856,0.06526953660749016,0.05083025118736942,0.0508782082851398,0.040644085514909355,0.23417634759249495,0.44185412182286027,299.13988055712076,299.043221481234,298.6274023807108,298.53364737043364,298.42535757924134,0.0,21.644549540037506,5607.613671856264,29.51388195831549,1458.6622888499326,453.0495508237165,0.0,300.3706211381392,0.558396259765625,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7570.4839430282655,1.0,1.0
18360414.0,18360414.0,280.01955898408255,296.32492444934735,284.2027978173487,0.06526961410925522,0.05083032374969626,0.050878284968288126,0.04064414216455345,0.23417671131694567,0.44185476776676236,299.1398944811108,299.0429125279651,298.62717209267595,298.5334463182237,298.4250836500438,0.0,21.645574051716736,5607.936597081964,29.51388195831549,1458.6622888499326,453.57582404001226,0.0,300.3709217017045,0.558374144375,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7571.33416598194,1.0,1.0
18360423.0,18360423.0,280.0199964249097,296.3255436330209,284.20347215054767,0.06526969198467288,0.050830396919902515,0.05087836221823259,0.04064419923362674,0.23417707772817814,0.4418554182638847,299.1399189831584,299.0426117026367,298.62695172339056,298.53325497711916,298.42481897543433,0.0,21.646589910080262,5608.24788801732,29.51388195831549,1458.6622888499326,454.1042611258485,0.0,300.3712159769176,0.558352565546875,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7572.174909861496,1.0,1.0
