,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18360432.0,18360432.0,280.0204184069426,296.3261132983841,284.20412491418244,0.06526977023370592,0.05083047069795278,0.050878440034935885,0.04064425672210168,0.23417744682601555,0.44185607331391263,299.1399540632558,299.04231900524053,298.6267412728456,298.5330733471035,298.42456355540463,0.0,21.647597114463082,5608.547543518488,29.51388195831549,1458.6622888499326,454.63486842767213,0.0,300.37150399999996,0.55833152,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7573.00617986887,1.0,1.0
18360441.0,18360441.0,280.0208249301812,296.32663344543687,284.2047561082531,0.06526984885631121,0.050830545083806154,0.050878518418354994,0.04064431462994646,0.23417781861025352,0.4418567329164824,299.13999972139544,299.04203443576864,298.62654074103204,298.53290142816013,298.42431738994617,0.0,21.648595664203384,5608.835562520913,29.51388195831549,1458.6622888499326,455.16765232288566,0.0,300.3717858071733,0.558311004453125,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7573.82798131625,1.0,1.0
18360450.0,18360450.0,280.02121599462555,296.3271040741792,284.2053657327596,0.06526992785245204,0.05083062007742778,0.050878597368453175,0.04064437295713398,0.23417819308071794,0.4418573970712838,299.14005595756953,299.0417579942128,298.6263501279409,298.53273922027284,298.42408047905064,0.0,21.649585558646987,5609.11194403933,29.51388195831549,1458.6622888499326,455.7026192199577,0.0,300.3720614346591,0.558291015625,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7574.640319626183,1.0,1.0
18360459.0,18360459.0,280.02158782481854,296.3275112838494,284.2059487380662,0.06527000652952249,0.0508306947691593,0.05087867599920068,0.0406444310490573,0.23417856603487644,0.44185805842422843,299.1401274193728,299.0414935138268,298.62617396500605,298.53259154812173,298.42385716675255,0.0,21.650561539455616,5609.373945119133,29.51388195831549,1458.6622888499326,456.2309018877838,0.0,300.3723309186789,0.558271550234375,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7575.43157935462,1.0,1.0
18360468.0,18360468.0,280.0219356173138,296.32783738875634,284.2064986996112,0.06527008400631909,0.05083076800164617,0.05087875318330455,0.04064448807286201,0.23417893212585963,0.4418587076187295,299.140220019854,299.0412458715882,298.6260180174868,298.5324645500545,298.42365297988624,0.0,21.651516916144136,5609.618075952528,29.51388195831549,1458.6622888499326,456.7411723833304,0.0,300.3725942954545,0.558252605,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7576.1869360602495,1.0,1.0
18360477.0,18360477.0,280.0222650991406,296.32810347510815,284.2070232772391,0.06527016133333453,0.05083084115463643,0.05087883026466392,0.04064454502143318,0.23417929772792262,0.4418593558091951,299.1403267090051,299.04100925277015,298.6258754115769,298.5323509074136,298.4234613289155,0.0,21.65245966301215,5609.848495015271,29.51388195831549,1458.6622888499326,457.24685846097213,0.0,300.37285160120734,0.558234176640625,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7576.923983947503,1.0,1.0
18360486.0,18360486.0,280.02250965363487,296.32811404533624,284.2074313419672,0.06527023547201237,0.05083091147674617,0.05087890430686279,0.04064459972648349,0.23417964891069742,0.4418599779957754,299.1405091457424,299.04083352961425,298.62580622523075,298.53231209757814,298.42333831967835,0.0,21.653327722451074,5610.017197100874,29.513881958315526,1458.6622888499326,457.68787627180274,0.0,300.37310287215905,0.5582162618750001,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7577.534571903375,1.0,1.0
18360495.0,18360495.0,280.0227177113631,296.3280164614745,284.2077894254986,0.06527030811780078,0.05083098045829309,0.050878976914786156,0.040644653372560534,0.23417999328899397,0.44186058794565924,299.1407248928739,299.0406846876161,298.6257694313649,298.5323063860174,298.4232455739516,0.0,21.654162547096913,5610.159510238521,29.513881958315526,1458.6622888499326,458.09825034095473,0.0,300.37334814453123,0.558198857421875,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7578.088093934821,1.0,1.0
18360504.0,18360504.0,280.02292576909133,296.3279188776128,284.20814750903,0.06527038076457055,0.05083104944077193,0.050879049523690885,0.04064470701936242,0.23418033767194557,0.4418611979038121,299.14094063989677,299.04053584570755,298.62573263752074,298.53230067446253,298.4231528282788,0.0,21.654997390044993,5610.301819315716,29.513881958315526,1458.6622888499326,458.5090008808875,0.0,300.37358745454543,0.55818196,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7578.641988394896,1.0,1.0
18360513.0,18360513.0,280.02313382681956,296.327821293751,284.20850559256144,0.06527045341232227,0.05083111842418324,0.05087912213357753,0.040644760666889546,0.23418068205955503,0.4418618078702387,299.1411563868111,299.04038700388855,298.62569584369805,298.5322949629135,298.42306008266,0.0,21.65583225129558,5610.444124332401,29.513881958315526,1458.6622888499326,458.9201282812349,0.0,300.3738208384233,0.558165566328125,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7579.196255673179,1.0,1.0
18360522.0,18360522.0,280.0233418845478,296.3277237098893,284.2088636760928,0.06527052606105534,0.05083118740852645,0.05087919474444553,0.040644814315141484,0.23418102645181954,0.44186241784493424,299.14137213361687,299.0402381621592,298.625659049897,298.53228925137034,298.4229673370952,0.0,21.656667130848525,5610.586425288512,29.513881958315526,1458.6622888499326,459.33163293169434,0.0,300.37404833238634,0.5581496731250001,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7579.750896159302,1.0,1.0
18360531.0,18360531.0,280.02354994227596,296.32762612602755,284.2092217596242,0.06527059871077034,0.050831256393802114,0.050879267356295464,0.04064486796411869,0.23418137084874197,0.4418630278279037,299.14158788031403,299.04008932051937,298.62562225611754,298.5322835398331,298.42287459158433,0.0,21.657502028704126,5610.728722183998,29.513881958315526,1458.6622888499326,459.7435152218997,0.0,300.37426997265624,0.558134277109375,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7580.305910242849,1.0,1.0
18360540.0,18360540.0,280.0237580000042,296.32752854216585,284.2095798431556,0.06527067136146555,0.050831325380008625,0.050879339969125595,0.040644921613819864,0.23418171525031395,0.4418636378191325,299.1418036269027,299.03994047896913,298.6255854623597,298.53227782830163,298.4227818461275,0.0,21.65833694486182,5610.871015018773,29.513881958315526,1458.6622888499326,460.1557755415477,0.0,300.3744857954545,0.558119375,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7580.86129831343,1.0,1.0
18360549.0,18360549.0,280.0239660577324,296.3274309583041,284.209937926687,0.06527074401314382,0.05083139436714869,0.0508794125829388,0.04064497526424713,0.23418205965654929,0.4418642478186447,299.1420193733827,299.0397916375084,298.62554866862337,298.532272116776,298.42268910072465,0.0,21.65917187932272,5611.013303792804,29.513881958315526,1458.6622888499326,460.56841428027326,0.0,300.37469583700283,0.558104963515625,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7581.4170607606475,1.0,1.0
18360558.0,18360558.0,280.02410948767846,296.3271997258342,284.2102074485616,0.06527080318909875,0.05083145053167288,0.05087947171349697,0.0406450189495231,0.23418234011912398,0.4418647447960629,299.14231070108474,299.0397057805611,298.62558720806913,298.53234608111643,298.422666882056,0.0,21.659917975791256,5611.112639854848,29.51388195831552,1458.6622888499326,460.8705078550214,0.0,300.3749001335227,0.558091039375,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7581.819236493908,1.0,1.0
18360567.0,18360567.0,280.02425223325406,296.3269670781039,284.21047603262014,0.06527086222313093,0.05083150656115117,0.05087953070205264,0.040645062529848036,0.23418261990825984,0.44186524058319426,299.1426028289977,299.0396205906331,298.6256265452261,298.5324208891028,298.4226454102363,0.0,21.660663145862518,5611.21151796977,29.51388195831552,1458.6622888499326,461.1716290289412,0.0,300.37509872123576,0.5580775992968751,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7582.219980952822,1.0,1.0
18360576.0,18360576.0,280.02439497882966,296.3267344303736,284.2107446166787,0.06527092125795039,0.05083156259137714,0.05087958969139562,0.040645106110754475,0.23418289970113035,0.4418657363769608,299.14289495675945,299.03953540075594,298.6256658823599,298.53249569701404,298.4226239384292,0.0,21.66140833045307,5611.310392943475,29.51388195831552,1458.6622888499326,461.4729516413725,0.0,300.3752916363636,0.55806464,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7582.620923723548,1.0,1.0
18360585.0,18360585.0,280.0245377244053,296.3265017826434,284.2110132007372,0.06527098029355718,0.05083161862235074,0.05087964868152591,0.04064514969224243,0.23418317949773554,0.44186623217736304,299.14318708436997,299.0394502109298,298.6257052194706,298.5325705048502,298.42260246663454,0.0,21.66215352956299,5611.409264775977,29.51388195831552,1458.6622888499326,461.77447584309493,0.0,300.3754789151278,0.558052158203125,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7583.022064956882,1.0,1.0
18360594.0,18360594.0,280.0246804699809,296.3262691349131,284.21128178479574,0.06527103932995242,0.050831674654073095,0.05087970767244468,0.04064519327431273,0.2341834592980809,0.44186672798441035,299.1434792118293,299.0393650211545,298.6257445565582,298.53264531261124,298.4225809948524,0.0,21.66289874319271,5611.508133467311,29.51388195831552,1458.6622888499326,462.07620178484086,0.0,300.37566059374996,0.558040150625,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7583.423404803592,1.0,1.0
18360603.0,18360603.0,280.0248154638409,296.32602787860026,284.21153940863303,0.06527109522960337,0.05083172771218446,0.050879763534177155,0.040645234543268,0.23418372425937345,0.44186719762411353,299.1437819109465,299.0392888638207,298.625794580103,298.532731648194,298.4225694704906,0.0,21.66363032158927,5611.602121385234,29.51388195831552,1458.6622888499326,462.3617850247926,0.0,300.3758367084517,0.558028613984375,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7583.803707539863,1.0,1.0
18360612.0,18360612.0,280.0249348851202,296.3257693002081,284.2117750155323,0.06527114445273705,0.05083177444036336,0.05087981273454459,0.04064527088833146,0.23418395763096736,0.4418676115320835,299.14410585049063,299.03923085425635,298.6258660733932,298.53284114265944,298.4225779319829,0.0,21.66433436281339,5611.686306706997,29.51388195831552,1458.6622888499326,462.6147064079062,0.0,300.37600729545454,0.558017545,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7584.141518285964,1.0,1.0
18360621.0,18360621.0,280.0250543063995,296.32551072181593,284.2120106224315,0.06527119367657908,0.05083182116921491,0.05087986193562038,0.0406453072339181,0.23418419100592142,0.441868025446025,299.1444297898645,299.03917284472664,298.6259375666412,298.53295063701586,298.4225863934702,0.0,21.665038416933303,5611.770489422925,29.51388195831552,1458.6622888499326,462.86776948680716,0.0,300.3761723909801,0.558006940390625,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7584.479468134913,1.0,1.0
18360630.0,18360630.0,280.0251737276788,296.32525214342377,284.2122462293307,0.06527124290112885,0.050831867898738566,0.050879911137403915,0.04064534358002748,0.2341844243842328,0.44186843936593306,299.14475372906816,299.03911483523166,298.6260090598471,298.5330601312633,298.4225948549526,0.0,21.665742483948836,5611.854669533074,29.51388195831552,1458.6622888499326,463.12097434996383,0.0,300.37633203125,0.557996796875,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7584.8175571752345,1.0,1.0
18360639.0,18360639.0,280.0252931489581,296.3249935650316,284.2124818362299,0.0652712921263875,0.05083191462893543,0.05087996033989637,0.040645379926660466,0.234184657765907,0.44186885329181735,299.14507766810164,299.0390568257714,298.6260805530108,298.5331696254018,298.42260331642996,0.0,21.66644656386045,5611.938847037491,29.51388195831552,1458.6622888499326,463.3743210858453,0.0,300.3764862524858,0.557987111171875,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7585.155785495444,1.0,1.0
18360648.0,18360648.0,280.0254125702374,296.32473498663944,284.2127174431291,0.06527134135235509,0.05083196135980547,0.05088000954309774,0.04064541627381704,0.23418489115094393,0.441869267223678,299.14540160696487,299.0389988163458,298.62615204613235,298.5332791194312,298.42261177790243,0.0,21.66715065666816,5612.023021936221,29.51388195831552,1458.6622888499326,463.6278097829211,0.0,300.3766350909091,0.55797788,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7585.494153184058,1.0,1.0
18360657.0,18360657.0,280.0255125650868,296.3244674455103,284.2129253111153,0.06527138603911696,0.05083200378509789,0.05088005421499831,0.040645449271988716,0.23418510304660833,0.44186964327203426,299.14575404488306,299.03896538434634,298.62625263719326,298.5334205643342,298.42264750300376,0.0,21.667817708266284,5612.0962816402425,29.51388195831552,1458.6622888499326,463.83709421176565,0.0,300.37677858274145,0.5579691000781251,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7585.777364368522,1.0,1.0
18360666.0,18360666.0,280.02560173970426,296.32419491227046,284.2131177289405,0.06527142819783319,0.05083204381246069,0.050880096363256196,0.04064548040499138,0.23418530297407653,0.4418699982217345,299.14612235625316,299.0389456416034,298.626369435332,298.53357980531064,298.42269841351737,0.0,21.66846413248981,5612.163461195591,29.51388195831552,1458.6622888499326,464.021765642392,0.0,300.3769167642045,0.557960768125,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7586.02986177872,1.0,1.0
18360675.0,18360675.0,280.0256909143218,296.32392237903053,284.21331014676576,0.06527147035714782,0.05083208384039178,0.050880138512112504,0.04064551153843603,0.23418550290438336,0.4418703531764805,299.14649066742703,299.03892589887215,298.6264862334019,298.53373904613113,298.42274932400113,0.0,21.66911056755549,5612.230638883825,29.51388195831552,1458.6622888499326,464.2065123947453,0.0,300.37704967151984,0.557952880859375,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7586.282432654373,1.0,1.0
18360684.0,18360684.0,280.0257800889393,296.32364984579067,284.21350256459095,0.06527151251706263,0.05083212386889278,0.050880180661568956,0.04064554267232395,0.23418570283753704,0.4418707081362867,299.1468589784046,299.0389061561526,298.62660303140314,298.53389828679576,298.42280023445505,0.0,21.669757013463993,5612.297814705002,29.51388195831552,1458.6622888499326,464.3913345029672,0.0,300.37717734090904,0.557945435,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7586.53507702968,1.0,1.0
18360693.0,18360693.0,280.02586926355684,296.32337731255075,284.21369498241614,0.06527155467757755,0.05083216389796369,0.050880222811625554,0.04064557380665513,0.23418590277353765,0.4418710631011529,299.147227289186,299.0388864134448,298.6267198293355,298.53405752730447,298.42285114487925,0.0,21.670403470215327,5612.364988659182,29.51388195831552,1458.6622888499326,464.5762320011363,0.0,300.3772998085937,0.557938427265625,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7586.787794938781,1.0,1.0
18360702.0,18360702.0,280.02595843817437,296.3231047793109,284.2138874002414,0.06527159683869206,0.05083220392760398,0.05088026496228173,0.04064560494142915,0.23418610271238235,0.44187141807107466,299.14759559977114,299.0388666707488,298.6268366271991,298.53421676765726,298.4229020552736,0.0,21.671049937809318,5612.432160746405,29.51388195831552,1458.6622888499326,464.7612049233946,0.0,300.3774171107954,0.557931854375,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7587.040586415857,1.0,1.0
18360711.0,18360711.0,280.02602611624434,296.32284821898963,284.2140492989323,0.0652716374458606,0.050832242477274574,0.05088030555398712,0.04064563492563487,0.23418629525427923,0.44187175991334143,299.1479998567214,299.03887872650927,298.62699096726584,298.53441836532846,298.42298822095813,0.0,21.671647799096082,5612.490210138487,29.51388195831552,1458.6622888499326,464.8924206206445,0.0,300.3775292837358,0.557925713046875,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7587.230449366475,1.0,1.0
18360720.0,18360720.0,280.02609270498704,296.3225924680885,284.2142096510807,0.06527167797476303,0.050832280952403684,0.050880346067172844,0.04064566485189017,0.23418648742361353,0.4418721010944129,299.14840593502913,299.0388923936332,298.62714720967836,298.53462210924965,298.4230761731385,0.0,21.672243205982365,5612.547796017139,29.51388195831552,1458.6622888499326,465.02094571084217,0.0,300.3776363636363,0.5579200000000001,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7587.417155742211,1.0,1.0
18360729.0,18360729.0,280.02614935612314,296.3223592273942,284.2143573367218,0.06527172148889268,0.05083232224870337,0.05088038954801429,0.04064569697375963,0.23418669366156358,0.44187246690237536,299.14883228504084,299.03892451133135,298.6273247566049,298.5348507765001,298.4231840455087,0.0,21.672811285662164,5612.603727269552,29.51388195831552,1458.6622888499326,465.12399361100506,0.0,300.3777383867187,0.557914711953125,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7587.576702974467,1.0,1.0
18360738.0,18360738.0,280.0262059750865,296.3221260302716,284.21450497855864,0.06527176514373319,0.05083236367860329,0.05088043316953855,0.040645729199542666,0.23418690056683908,0.4418728338962941,299.1492586906072,299.0389566785926,298.6275023618012,298.5350795109322,298.4232919723874,0.0,21.67337934571429,5612.659647137815,29.51388195831552,1458.6622888499326,465.2269834882584,0.0,300.3778353892045,0.557909845625,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7587.736180780035,1.0,1.0
18360747.0,18360747.0,280.0262625940498,296.321892833149,284.2146526203955,0.06527180879903138,0.05083240510893787,0.050880476791520496,0.04064576142566377,0.2341871074742856,0.4418732008940713,299.14968509594496,299.0389888458352,298.6276799668942,298.53530824514746,298.42339989920373,0.0,21.673947414188678,5612.715565941909,29.51388195831552,1458.6622888499326,465.3299967325004,0.0,300.3779274073153,0.557905397734375,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7587.895680896845,1.0,1.0
18360756.0,18360756.0,280.0263192130131,296.3216596360264,284.2148002622323,0.06527185245478725,0.05083244653970706,0.05088052041396014,0.04064579365212292,0.23418731438390328,0.4418735678957066,299.150111501054,299.03902101305897,298.627857571884,298.5355369791459,298.4235078259577,0.0,21.67451549108532,5612.771483681895,29.51388195831552,1458.6622888499326,465.43303334961547,0.0,300.3780144772727,0.5579013650000001,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7588.055203330843,1.0,1.0
18360765.0,18360765.0,280.0263758319764,296.3214264389038,284.21494790406916,0.06527189611100084,0.050832487970910896,0.05088056403685748,0.04064582587892011,0.234187521295692,0.4418739349012,299.1505379059345,299.0390531802641,298.62803517677065,298.53576571292757,298.4236157526493,0.0,21.67508357640425,5612.827400357787,29.51388195831552,1458.6622888499326,465.53609334543864,0.0,300.3780966352983,0.557897744140625,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7588.2147480878775,1.0,1.0
18360774.0,18360774.0,280.02643245093975,296.3211932417812,284.21509554590597,0.06527193976767329,0.05083252940255046,0.05088060766021365,0.040645858106056205,0.2341877282096573,0.4418743019105612,299.15096431058635,299.0390853474504,298.62821278155405,298.5359944464924,298.4237236792786,0.0,21.6756516701459,5612.883315969618,29.51388195831552,1458.6622888499326,465.63917672585444,0.0,300.3781739176136,0.557894531875,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7588.374315173866,1.0,1.0
18360783.0,18360783.0,280.02648906990305,296.32096004465865,284.21524318774283,0.06527198342480456,0.05083257083462575,0.050880651284028675,0.0406458903335312,0.2341879351257991,0.4418746689237904,299.15139071500954,299.039117514618,298.6283903862342,298.5362231798405,298.4238316058455,0.0,21.67621977231031,5612.939230517427,29.51388195831552,1458.6622888499326,465.7422834967466,0.0,300.3782463604403,0.557891724921875,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7588.533904594731,1.0,1.0
18360792.0,18360792.0,280.0265344898489,296.3207604469209,284.21537960096435,0.06527204120615103,0.05083262563437623,0.050880708974058254,0.04064593296256238,0.23418820873732113,0.44187515315700826,299.15184092549816,299.03917169995896,298.6285936017475,298.53648256322015,298.42396378125574,0.0,21.676757995271835,5612.996946859279,29.51388195831552,1458.6622888499326,465.8183345352063,0.0,300.378314,0.55788932,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7588.668210198005,1.0,1.0
18360801.0,18360801.0,280.0265738615391,296.32057899520987,284.21550994994533,0.06527210661570512,0.05083268765374249,0.050880774260970985,0.04064598120926737,0.23418851836969368,0.4418757006984221,299.1523039928155,299.0392377766354,298.62881064884544,298.5367584996397,298.42410905269924,0.0,21.677280084302748,5613.055636106505,29.51388195831552,1458.6622888499326,465.87977189277797,0.0,300.3783768725142,0.5578873138281251,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7588.788858891833,1.0,1.0
18360810.0,18360810.0,280.0266132332292,296.3203975434988,284.21564029892625,0.06527217202562799,0.05083274967345898,0.0508808395482525,0.04064602945624476,0.23418882800381557,0.44187624824293836,299.15276705988873,299.0393038532746,298.62902769582075,298.53703443580685,298.42425432406117,0.0,21.67780218061861,5613.114324652909,29.51388195831552,1458.6622888499326,465.9412175542124,0.0,300.3784350142045,0.557885703125,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7588.909515195987,1.0,1.0
18360819.0,18360819.0,280.02665260491943,296.3202160917878,284.21577064790716,0.06527223743592317,0.050832811693528976,0.050880904835906286,0.0406460777034971,0.23418913763970323,0.44187679579058564,299.15323012671774,299.0393699298765,298.6292447426734,298.53731037172173,298.42439959534164,0.0,21.678324284220718,5613.173012498509,29.51388195831552,1458.6622888499326,466.00267152078203,0.0,300.3784884612926,0.557884484609375,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7589.03017911176,1.0,1.0
18360828.0,18360828.0,280.0266919766096,296.32003464007676,284.21590099688814,0.06527230284658835,0.05083287371395027,0.050880970123929996,0.04064612595102268,0.23418944727734572,0.44187734334134504,299.15369319330256,299.0394360064412,298.6294617894035,298.5375863073842,298.4245448665405,0.0,21.67884639510825,5613.231699643317,29.51388195831552,1458.6622888499326,466.0641337936952,0.0,300.37853724999997,0.557883655,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7589.150850640368,1.0,1.0
18360837.0,18360837.0,280.0267313482998,296.31985318836576,284.21603134586906,0.06527236825762348,0.050832935734722896,0.05088103541232366,0.040646174198821515,0.23418975691674307,0.44187789089521645,299.15415625964323,299.0395020829686,298.62967883601095,298.53786224279435,298.4246901376578,0.0,21.679368513281236,5613.2903860873375,29.51388195831552,1458.6622888499326,466.12560437422377,0.0,300.3785814165483,0.557883211015625,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7589.271529783091,1.0,1.0
18360846.0,18360846.0,280.0267666867423,296.31968864119307,284.2161596343433,0.06527244213555583,0.05083300576850093,0.05088110913230646,0.04064622868168141,0.2341901065343949,0.4418785086423098,299.15462924993443,299.03957753826205,298.6299065509767,298.5381513408302,298.4248455153476,0.0,21.67987898579897,5613.351792970008,29.51388195831552,1458.6622888499326,466.1783428745804,0.0,300.3786209971591,0.5578831493749999,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7589.386185638636,1.0,1.0
18360855.0,18360855.0,280.0267999952563,296.3195325965781,284.21628688350125,0.06527252084316959,0.050833080374899475,0.05088118766421443,0.04064628672239358,0.2341904789689101,0.4418791665108545,299.1551072214043,299.0396577002265,298.6301396215672,298.5384470490083,298.42500596604367,0.0,21.680383813324763,5613.414566435388,29.51388195831552,1458.6622888499326,466.2266868548565,0.0,300.37865602805397,0.5578834667968751,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7589.497807911817,1.0,1.0
18360864.0,18360864.0,280.0268333037702,296.3193765519631,284.2164141326592,0.0652725995511213,0.0508331549816189,0.0508812661964603,0.04064634476335531,0.2341908514050281,0.44187982438223494,299.15558519262504,299.0397378621466,298.6303726920282,298.5387427569208,298.4251664166511,0.0,21.680888647757783,5613.477339323396,29.51388195831552,1458.6622888499326,466.2750359731027,0.0,300.3786865454545,0.55788416,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7589.609434752504,1.0,1.0
18360873.0,18360873.0,280.0268666122842,296.3192205073481,284.2165413818172,0.0652726782594098,0.0508332295886581,0.05088134472904291,0.04064640280456577,0.23419122384274335,0.4418804822564416,299.1560631635966,299.0398180240222,298.6306057623596,298.5390384645677,298.4253268671699,0.0,21.681393489097655,5613.540111634056,29.51388195831552,1458.6622888499326,466.3233902299215,0.0,300.3787125855824,0.557885225703125,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7589.7210661613235,1.0,1.0
18360882.0,18360882.0,280.02689992079814,296.31906446273314,284.2166686309752,0.06527275696803511,0.05083330419601709,0.050881423261962246,0.04064646084602497,0.23419159628205594,0.44188114013347435,299.1565411343191,299.03989818585353,298.6308388325615,298.539334171949,298.42548731760013,0.0,21.681898337344375,5613.602883367366,29.51388195831552,1458.6622888499326,466.3717496259154,0.0,300.37873418465904,0.557886660625,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7589.832702138873,1.0,1.0
18360891.0,18360891.0,280.0269201082016,296.318981254168,284.21680330464625,0.06527286925804562,0.05083341058581177,0.050881535237736496,0.040646543617861006,0.2341921272905214,0.4418820760317955,299.1570573652754,299.0400164016084,298.6311150784279,298.53968648965474,298.42568949778604,0.0,21.68235272702436,5613.683557238922,29.513881958315498,1458.6622888499326,466.4023207620745,0.0,300.3787513789062,0.557888461484375,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7589.944401536269,1.0,1.0
18360900.0,18360900.0,280.02694026261383,296.3188982287388,284.21693799698517,0.06527298163274318,0.050833517055757546,0.05088164729784939,0.04064662645206372,0.23419265869887868,0.4418830126312445,299.1575736921715,299.04013471298225,298.6313914327069,298.54003894939956,298.4258917827891,0.0,21.68280699562003,5613.7642758798,29.51388195831549,1458.6622888499326,466.43284921091595,0.0,300.3787642045454,0.557890625,297.15,280.02745882107547,296.31687871254536,287.15404904719503,0.0644133807590775,0.04999999546372818,0.04999999253171707,0.03999999227310988,0.2299999925387319,1.0,1.0,7590.056102894584,1.0,1.0
18360900.0,18360900.0,280.02694026261383,296.3188982287388,284.21693799698517,0.06527298163274318,0.050833517055757546,0.05088164729784939,0.04064662645206372,0.23419265869887868,0.4418830126312445,299.1575736921715,299.04013471298225,298.6313914327069,298.54003894939956,298.4258917827891,0.0,21.68280699562003,5550.373322219474,29.51388195831549,1458.6622888499326,445.50708077512144,0.0,300.3787642045454,0.557890625,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7505.739380798464,1.0,1.0
18360909.0,18360909.0,280.0303247265888,296.32197061439945,284.2170624567507,0.06368205497266823,0.05083693668604711,0.05088524853304737,0.040649286514013006,0.23420974112438375,0.44031834967491684,299.15822520157906,299.0402132370256,298.6316243097529,298.5403375064628,298.4260514050292,0.0,21.612827746621086,5549.603307435828,29.51388195831549,1458.6622888499326,443.42016337286316,0.0,300.3787726977983,0.557893147890625,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7502.812469363561,1.0,1.0
18360918.0,18360918.0,280.0355887218652,296.3244591076685,284.2170260323566,0.061105190441297,0.0508423073678793,0.05089090426152301,0.04065346435440707,0.23423656852217817,0.43778269481528775,299.15936179080654,299.0402859273976,298.63185239867073,298.5406320899669,298.42620765531285,0.0,21.4958322011325,5548.344784537593,29.51388195831549,1458.6622888499326,441.28978350957476,0.0,300.37877689488636,0.5578960268750001,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7499.306571056548,1.0,1.0
18360927.0,18360927.0,280.0412851920766,296.32629091939066,284.21656078313623,0.058455065434008614,0.05084764217030608,0.050896522023093055,0.04065761438554383,0.23426321528517782,0.4351734600673779,299.1610509123823,299.0403594322277,298.63208258274807,298.5409295226089,298.426370380213,0.0,21.372223945722713,5546.315022424835,29.51388195831549,1458.6622888499326,439.0800681759237,0.0,300.37877683203124,0.557899258671875,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7494.943485354729,1.0,1.0
18360936.0,18360936.0,280.046791462955,296.32772687104256,284.21539579436677,0.056230043757122004,0.0508519702324243,0.05090107948566652,0.040660981343318116,0.23428483224366176,0.43298156997747195,299.16321027122314,299.0404370109463,298.6323182117497,298.54123301890627,298.42654591362964,0.0,21.265721603672986,5543.533831244961,29.51388195831549,1458.6622888499326,436.8429601479132,0.0,300.3787725454545,0.55790284,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7489.818683804795,1.0,1.0
18360945.0,18360945.0,280.05195031142426,296.3290098804787,284.21333346480054,0.054578469557575476,0.05085508483854705,0.05090435905042264,0.04066340437341251,0.23430038749992207,0.43135380069278156,299.1657105790819,299.04051914106157,298.6325597861605,298.5415429557388,298.4267372113241,0.0,21.184360422547527,5540.2123073960565,29.51388195831549,1458.6622888499326,434.6327610609559,0.0,300.3787640713778,0.557906767578125,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7484.205599687808,1.0,1.0
18360954.0,18360954.0,280.0567714828945,296.33026222300964,284.21030753040634,0.05345328594297153,0.050857111715064365,0.05090649318820293,0.04066498124490486,0.23431050961932892,0.4302440732218735,299.16841719717536,299.0406051509709,298.63280655681143,298.5418584872465,298.4269450912187,0.0,21.12685418789679,5536.648551911439,29.51388195831549,1458.6622888499326,432.4769547737003,0.0,300.3787514460227,0.557911038125,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7478.428531681285,1.0,1.0
18360963.0,18360963.0,280.0612351782775,296.3315507120536,284.2062767142011,0.05278334706232698,0.050858226364441865,0.05090766676681148,0.04066584845696251,0.23431607565420567,0.4295825992763227,299.1712086284761,299.04069460973466,298.63305800013774,298.54217913884037,298.42717238276606,0.0,21.090417737500566,5533.216435677076,29.51388195831549,1458.6622888499326,430.40365452055653,0.0,300.3787347056108,0.557915648359375,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7472.886678743381,1.0,1.0
18360972.0,18360972.0,280.0653303204292,296.33290652690766,284.2015158329834,0.05244570377091449,0.050858685927926826,0.050908150578699206,0.040666206038517304,0.23431837009862883,0.42924840695803973,299.1739797549922,299.0407876499427,298.63331367750277,298.5425046669004,298.42742014770204,0.0,21.06952860483305,5530.230742887541,29.51388195831549,1458.6622888499326,428.4329203221715,0.0,300.3787138863636,0.557920595,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7467.909362622793,1.0,1.0
18360981.0,18360981.0,280.06922766650905,296.334311676533,284.19660397480993,0.05221152542098398,0.05085895211087362,0.050908430784734476,0.040666413171722905,0.23431969887297638,0.42901620375180477,299.17668757377413,299.04088286583004,298.6335714475523,298.54283277485024,298.4276788498084,0.0,21.05357013110803,5527.623174364368,29.51388195831549,1458.6622888499326,426.53065017490695,0.0,300.3786890245028,0.557925874765625,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7463.383565478632,1.0,1.0
18360990.0,18360990.0,280.0728534976166,296.3357895626822,284.191806161991,0.0520708645321932,0.05085904215785138,0.050908525538278,0.04066648327449962,0.2343201480695009,0.42887617524887167,299.17928485708165,299.04098218854716,298.63383255594005,298.5431651603796,298.4279522115586,0.0,21.042097462695313,5525.56087158286,29.51388195831549,1458.6622888499326,424.7269235668008,0.0,300.37866015624996,0.5579314843750001,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7459.506063420604,1.0,1.0
18360999.0,18360999.0,280.07634197839354,296.33730790067347,284.18721750263416,0.05195986558109514,0.05085907801041952,0.05090856322889643,0.04066651121573522,0.23432032661965602,0.4287653963241709,299.18181782222257,299.0410844509792,298.6340958200082,298.5435003691945,298.4282329137475,0.0,21.032069808143085,5523.769239420924,29.51388195831549,1458.6622888499326,422.98221270959795,0.0,300.37862731782667,0.557937420546875,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7455.959692746913,1.0,1.0
18361008.0,18361008.0,280.0796717935146,296.33887296820694,284.1828704551547,0.05188313190063167,0.050859051248171465,0.05090853499048871,0.04066649044462106,0.23432019247199623,0.42868840621695337,299.1842764884836,299.04119010934346,298.634361574312,298.54383883947537,298.4285220955467,0.0,21.023709795498945,5522.290158585286,29.51388195831549,1458.6622888499326,421.3037708166963,0.0,300.37859054545453,0.55794368,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7452.793810005729,1.0,1.0
18361017.0,18361017.0,280.0828705902981,296.3404778406944,284.17876474156645,0.05183057217320071,0.05085898051083517,0.050908460448730444,0.0406664354625322,0.23431983870842304,0.4286352556125443,299.1866719577108,299.04129893905684,298.63462960935516,298.5441803079984,298.4288182755152,0.0,21.016534264635194,5521.06288286934,29.51388195831549,1458.6622888499326,419.682994991363,0.0,300.3785498753551,0.557950259453125,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7449.938582933585,1.0,1.0
18361026.0,18361026.0,280.0858757765106,296.3421477814576,284.17523016426344,0.051792600200957564,0.0508588843995987,0.050908359185694946,0.040666360742042905,0.23431935819655733,0.4285965008238553,299.18896458156127,299.04141433840135,298.6349021659904,298.54452777228107,298.4291247772757,0.0,21.01012248057014,5520.175748698332,29.51388195831549,1458.6622888499326,418.1557341429302,0.0,300.37850534374996,0.557957155625,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7447.51777613008,1.0,1.0
18361035.0,18361035.0,280.0887175454614,296.34387060394795,284.1721076328099,0.05177384021851608,0.05085875394058313,0.050908221754288725,0.040666259301065606,0.23431870613373135,0.42857669732533277,299.19117348600247,299.04153466810425,298.63517816326777,298.5448797863704,298.4294399975618,0.0,21.00467649604474,5519.5860557855385,29.51388195831549,1458.6622888499326,416.7034656097829,0.0,300.3784569868608,0.557964365234375,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7445.470368699614,1.0,1.0
18361044.0,18361044.0,280.09141931426416,296.3456368625458,284.16947615724115,0.051754832359001024,0.05085862549879801,0.05090808644510505,0.040666159429877224,0.2343180641317507,0.4285566622122536,299.1933051089362,299.0416632144774,298.635459934483,298.54523953446665,298.42976276154,0.0,20.99928945277582,5519.14823069018,29.51388195831549,1458.6622888499326,415.34311607506623,0.0,300.37840484090907,0.557971885,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7443.666807026269,1.0,1.0
18361053.0,18361053.0,280.0939797699935,296.3474470868372,284.1673313077107,0.05173666767609678,0.050858497034029296,0.050907951109897306,0.040666059541286846,0.23431742200150793,0.4285374709990996,299.19535908965065,299.0417997932611,298.6357473488104,298.5456068380333,298.430093135071,0.0,20.99401212609162,5518.870429812384,29.51388195831549,1458.6622888499326,414.0728212810886,0.0,300.3783489421165,0.557979711640625,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7442.113434027811,1.0,1.0
18361062.0,18361062.0,280.09638939790426,296.3493051147279,284.1656409811847,0.051727253030900276,0.05085835376987331,0.05090780018982826,0.040665948139943536,0.23431670594763196,0.42852691800472825,299.19733281264126,299.0419430691677,298.63603945818926,298.5459804032704,298.4304315954961,0.0,20.989212542204744,5518.81178229155,29.51388195831549,1458.6622888499326,412.88463431464385,0.0,300.37828932670453,0.557987841875,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7440.861799956647,1.0,1.0
18361071.0,18361071.0,280.0986481979965,296.351210946218,284.16440517766307,0.05172658842590749,0.05085819570589729,0.0509076336844422,0.04066582522551066,0.23431591596796114,0.4285250032271158,299.1992262781269,299.04209304219205,298.6363362626154,298.54636023017156,298.43077814280656,0.0,20.984890430921308,5518.972289511388,29.51388195831549,1458.6622888499326,411.77786540127266,0.0,300.37822603089484,0.557996272421875,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7439.91121615183,1.0,1.0
18361080.0,18361080.0,280.1007561702702,296.3531645813074,284.1636238971458,0.051734673861671604,0.05085802284181934,0.05090745159344235,0.040665690797768946,0.23431505206108796,0.42853172666382866,299.2010394863224,299.04224971232895,298.6366377620846,298.5467463187304,298.43113277699337,0.0,20.981045531104385,5519.351962059316,29.51388195831549,1458.6622888499326,410.7518740821335,0.0,300.3781590909091,0.558005,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7439.2610524808015,1.0,1.0
18361089.0,18361089.0,280.102537341655,296.3551911686355,284.16383360616,0.05174181773109071,0.05085785312442371,0.050907272815648406,0.04066555881767314,0.23431420386777857,0.42853753412111933,299.20267513589164,299.0424285638395,298.63695526977216,298.54716200618753,298.43150497327554,0.0,20.977334222534882,5519.999017140687,29.51388195831549,1458.6622888499326,409.95054066891004,0.0,300.3780885429687,0.5580140213281249,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7439.1030628403805,1.0,1.0
18361098.0,18361098.0,280.1043181957097,296.35721781637864,284.16404431093764,0.05174895033854242,0.05085768370659368,0.05090709435331034,0.04066542707057603,0.23431335717084412,0.42854333262216987,299.20431060932316,299.04260744156693,298.637272796753,298.54757772954287,298.43187718781036,0.0,20.973622962853213,5520.646204482247,29.51388195831549,1458.6622888499326,409.1510087089093,0.0,300.37801442329544,0.558023333125,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7438.947006962258,1.0,1.0
18361107.0,18361107.0,280.10594973871105,296.35924907892837,284.164591456734,0.05175328953043986,0.05085751718904186,0.050906918948885084,0.04066529757829185,0.23431252498715932,0.4285463600883971,299.2058657917861,299.04279893780733,298.6375999030282,298.54802630339657,298.4322574624728,0.0,20.96987542905133,5521.338173557451,29.51388195831549,1458.6622888499326,408.4742543949624,0.0,300.37793676811077,0.558032932109375,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7438.958474189712,1.0,1.0
