,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18361116.0,18361116.0,280.10751551483895,296.36128237415664,284.165286794331,0.051756398322614604,0.05085735196116743,0.05090674490421732,0.04066516908866768,0.23431169925702627,0.42854816710837473,299.20738560754404,299.04299599205217,298.63793122858783,298.54848934664693,298.4326412872447,0.0,20.966112125615243,5522.049868843778,29.51388195831549,1458.6622888499326,407.85193447084816,0.0,300.37785561363637,0.5580428150000001,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7439.044086248489,1.0,1.0
18361125.0,18361125.0,280.10900759208755,296.36330333500797,284.16609196986536,0.0517588002407074,0.05085718628135344,0.050906570386800444,0.040665040246361236,0.23431087129228073,0.42854926394444326,299.2088664743494,299.0431995556686,298.6382677257294,298.5489683894881,298.43302901565346,0.0,20.962366897352297,5522.76969430464,29.51388195831549,1458.6622888499326,407.293712821104,0.0,300.3777709960937,0.558052978515625,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7439.201944831345,1.0,1.0
18361134.0,18361134.0,280.1103842677314,296.3653049820391,284.1670691354536,0.0517600952831189,0.050857019879805114,0.050906395114318485,0.04066491084086798,0.23431003975821071,0.4285492486121438,299.21028635404343,299.04341331205126,298.6386123208958,298.54947248551315,298.43342285670025,0.0,20.95864977759005,5523.502269470281,29.51388195831549,1458.6622888499326,406.83502494522804,0.0,300.3776829517045,0.558063419375,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7439.4721150013465,1.0,1.0
18361143.0,18361143.0,280.11174921374965,296.36730007719297,284.1680530461212,0.05176134624780275,0.050856853190966105,0.050906219539999,0.04066478121164562,0.23430920679418907,0.42854918704487516,299.2117001255991,299.0436281352156,298.6389578342461,298.5499789665022,298.4338172799814,0.0,20.954940380052065,5524.23336639046,29.51388195831549,1458.6622888499326,406.3873473547285,0.0,300.3775915166903,0.558074134296875,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7439.751824933488,1.0,1.0
18361152.0,18361152.0,280.1129644662924,296.3692115572944,284.1691230374917,0.05176203442936389,0.05085668258620577,0.050906039850874676,0.040664648533122946,0.23430835433473335,0.42854853321078323,299.21303596608146,299.0438565739229,298.6393150675459,298.55051588939233,298.4342191364423,0.0,20.95132535398242,5524.945518303284,29.51388195831549,1458.6622888499326,406.07397866800324,0.0,300.3774967272727,0.55808512,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7440.146993133518,1.0,1.0
18361161.0,18361161.0,280.1141358000894,296.3710985054767,284.1702182841814,0.05176255750929137,0.05085651084580949,0.05090585896846719,0.04066451497027645,0.2343074962217297,0.42854770572861395,299.21434894117453,299.0440890072216,298.63967573923867,298.5510617433181,298.43462317355863,0.0,20.9477382498896,5525.652126742079,29.51388195831549,1458.6622888499326,405.80008991170985,0.0,300.3773986196733,0.558096373203125,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7440.576125711927,1.0,1.0
18361170.0,18361170.0,280.11526321514054,296.3729609217399,284.1713387861901,0.05176291548694689,0.050856337969176775,0.05090567689214417,0.04066438052263908,0.23430663245217845,0.4285467045930346,299.21563905093456,299.0443254351074,298.6400398493201,298.5516165282614,298.4350293913261,0.0,20.94417906181152,5526.35319491068,29.51388195831549,1458.6622888499326,405.5656017646076,0.0,300.37729723011364,0.558107890625,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7441.039146545347,1.0,1.0
18361179.0,18361179.0,280.11634671144594,296.3747988060839,284.17248454351807,0.05176310836169985,0.05085616395571419,0.05090549362128074,0.040664245189749273,0.2343057630231152,0.42854552979877425,299.2169062954171,299.0445658575757,298.640407397786,298.55218024420367,298.43543778974066,0.0,20.940647783803733,5527.04872585348,29.51388195831549,1458.6622888499326,405.37044636907154,0.0,300.3771925948153,0.5581196689843749,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7441.535990814604,1.0,1.0
18361188.0,18361188.0,280.11738628900554,296.37661215850875,284.17365555616516,0.05176313613292731,0.050855988804835404,0.05090530915525944,0.040664108971151025,0.23430488793161128,0.4285441813406247,299.2181506746775,299.0448102746222,298.64077838463214,298.5527528911263,298.43584836879796,0.0,20.937144409939506,5527.738722455369,29.51388195831549,1458.6622888499326,405.2145672870568,0.0,300.37708475,0.558131705,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7442.0666049606125,1.0,1.0
18361197.0,18361197.0,280.1183819478194,296.3784009790145,284.1748518241314,0.05176299880000998,0.050855812515957416,0.0509051234934663,0.04066397186639085,0.23430400717475422,0.4285426592134066,299.2193721887702,299.0450586862421,298.64115280985425,298.55333446901057,298.43626112849387,0.0,20.933668934308383,5528.423187441652,29.51388195831549,1458.6622888499326,405.0979194633953,0.0,300.37697373188917,0.558143995390625,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7442.630946647603,1.0,1.0
18361206.0,18361206.0,280.11923886759604,296.3800265643532,284.17599166653497,0.05176284927187696,0.05085563962182719,0.05090494141132134,0.04066383740000392,0.23430314341140385,0.42854115249163693,299.2205223753265,299.0453197937833,298.6415393864286,298.5539408740607,298.4366797167162,0.0,20.930334669295615,5529.052532938884,29.513881958315512,1458.6622888499326,405.10588890131163,0.0,300.37685957670453,0.558156536875,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7443.264927317739,1.0,1.0
18361215.0,18361215.0,280.12004438732794,296.3816035761961,284.17712778268015,0.051762636154467974,0.05085546619715562,0.050904758773333766,0.04066370251980268,0.23430227701904927,0.42853957850020674,299.22164612311747,299.04558568330185,298.64193033274574,298.55455775990305,298.4371006333837,0.0,20.927045508245783,5529.666192974208,29.513881958315512,1458.6622888499326,405.1602152927682,0.0,300.3767423206676,0.558169326171875,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7443.929624583469,1.0,1.0
18361224.0,18361224.0,280.12084990705984,296.38318058803895,284.1782638988254,0.05176242305364957,0.050855292788239324,0.050904576151937234,0.040663567651855574,0.23430141070539526,0.4285380046487092,299.22276986961964,299.04585157267286,298.6423212788483,298.5551746451644,298.4375215497863,0.0,20.92375663481934,5530.279878254573,29.513881958315512,1458.6622888499326,405.2145489366018,0.0,300.376622,0.55818236,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7444.594354634242,1.0,1.0
18361233.0,18361233.0,280.12160285763315,296.3846649388279,284.17935353484194,0.05176221538032188,0.05085511856224743,0.05090439267324033,0.04066343214709643,0.23430054033352216,0.4285364303847322,299.2238666800523,299.0461221302487,298.6427172654727,298.55579476865694,298.4379443787279,0.0,20.920532968965315,5530.864028627784,29.513881958315526,1458.6622888499326,405.31138035017807,0.0,300.3764986509233,0.558195635078125,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7445.272112755176,1.0,1.0
18361242.0,18361242.0,280.12229086593794,296.3860348190942,284.1803857507839,0.05176201440697964,0.050854943322151944,0.050904208130497314,0.040663295851973175,0.23429966492470466,0.42853485556931487,299.22493021489527,299.0463984548044,298.6431194790408,298.55641889268765,298.4383695704161,0.0,20.91738977309612,5531.411682953736,29.513881958315526,1458.6622888499326,405.4607448495484,0.0,300.3763723096591,0.558209148125,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7445.965988384628,1.0,1.0
18361251.0,18361251.0,280.12295417626433,296.3873611654564,284.1813961294882,0.05176181599060339,0.050854767704853684,0.05090402319200726,0.04066315926285511,0.23429878764260095,0.42853328061938173,299.2259810941029,299.0466769724807,298.643524060615,298.5570445377814,298.43879566050146,0.0,20.914277336039344,5531.945468638428,29.513881958315526,1458.6622888499326,405.6301431858691,0.0,300.376243012429,0.558222895859375,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7446.666059968584,1.0,1.0
18361260.0,18361260.0,280.12359278861237,296.3886439779146,284.18238467095466,0.051761620130746894,0.05085459170992888,0.050903837857323865,0.04066302237941262,0.23429790848509408,0.4285317055311665,299.2270193177057,299.0469576832748,298.643931010192,298.5576717039355,298.4392226489814,0.0,20.9111956503328,5532.465384227545,29.513881958315526,1458.6622888499326,405.8196003260483,0.0,300.3761107954545,0.558236875,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7447.372351012174,1.0,1.0
18361269.0,18361269.0,280.124206702982,296.38988325646875,284.18335137518346,0.051761426826965704,0.05085441533695538,0.050903652126002626,0.04066288520131737,0.23429702745007547,0.4285301303009182,299.2280448857339,299.0472405871836,298.64434032776865,298.55830039114704,298.4396505358535,0.0,20.908144708585112,5532.971428302033,29.513881958315526,1458.6622888499326,406.0291442086585,0.0,300.37597569495733,0.558251082265625,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7448.084888027524,1.0,1.0
18361278.0,18361278.0,280.12479591937335,296.3910790011188,284.1842962421745,0.051761236078822166,0.0508542385855176,0.05090346599760587,0.04066274772824611,0.23429614453546896,0.42852855492494335,299.22905779821747,299.047525684204,298.64475201334176,298.5589305994133,298.44007932111543,0.0,20.905124503477595,5533.463599478097,29.513881958315526,1458.6622888499326,406.2588057532755,0.0,300.37583774715904,0.558265514375,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7448.803700543099,1.0,1.0
18361287.0,18361287.0,280.1253604377863,296.3922312118648,284.18521927192785,0.051761047885882164,0.05085406145520321,0.05090327947169944,0.040662609959878145,0.23429525973921508,0.42852697939957785,299.23005805518636,299.047812974333,298.6451660669082,298.55956232873143,298.44050900476464,0.0,20.902135027763002,5533.941896407279,29.51388195831552,1458.6622888499326,406.5086188706736,0.0,300.3756969882812,0.558280168046875,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7449.528821113963,1.0,1.0
18361296.0,18361296.0,280.12590003328455,296.3933356205124,284.1861181672723,0.051760861169400735,0.05085388347835625,0.05090309205624377,0.040662471532302645,0.23429437072843418,0.4285253990447952,299.23104552519345,299.0481024391177,298.6455825619597,298.5601941131564,298.4409395339092,0.0,20.899178323903325,5534.405258890417,29.51388195831552,1458.6622888499326,406.7775179755673,0.0,300.3755534545454,0.55829504,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7450.258125998135,1.0,1.0
18361305.0,18361305.0,280.1264120914077,296.39434261736005,284.18696622792896,0.051760663395407205,0.050853699223540105,0.050902898036610855,0.04066232821899475,0.23429345040869,0.4285237595012735,299.23201868010113,299.04839386410936,298.64600235273383,298.5608089138923,298.4413702938048,0.0,20.89627820583806,5534.841376930555,29.51388195831552,1458.6622888499326,407.0527173616668,0.0,300.37540718217326,0.558310126953125,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7450.966543306307,1.0,1.0
18361314.0,18361314.0,280.1268987403431,296.39529258502176,284.1877851880954,0.05176046476554683,0.05085351311094666,0.050902702063457414,0.040662183459569866,0.23429252082987054,0.42852210500867033,299.23297876387994,299.0486874238633,298.64642474386676,298.5614206006604,298.44180178485095,0.0,20.893415271632218,5535.260266300473,29.51388195831552,1458.6622888499326,407.3446749872032,0.0,300.37525820738637,0.558325425625,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7451.674527367555,1.0,1.0
18361323.0,18361323.0,280.12733048598454,296.3961175736341,284.1885405023534,0.05176026640770172,0.050853325129182426,0.05090250412669639,0.04066203724436751,0.23429158194931246,0.42852043696602116,299.2339106817802,299.0489856375874,298.64685277458676,298.5620266552115,298.4422347439185,0.0,20.89063464672004,5535.641714903205,29.513881958315512,1458.6622888499326,407.67176189810505,0.0,300.3751065664062,0.558340932734375,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7452.3802822562775,1.0,1.0
18361332.0,18361332.0,280.12769462903486,296.3967872360429,284.189216810983,0.05176007055056704,0.05085313701611233,0.05090230605643949,0.04066189092504025,0.2342906424484542,0.42851877126940835,299.2348079668523,299.0492896014493,298.64728775512293,298.562626587095,298.4426694108866,0.0,20.887957266596597,5535.976883489264,29.513881958315512,1458.6622888499326,408.04140912157646,0.0,300.37495229545453,0.558356645,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7453.082420685684,1.0,1.0
18361341.0,18361341.0,280.12805877208524,296.3974568984517,284.1898931196125,0.05175987470428097,0.050852948913344395,0.050902107997031217,0.040661744613725806,0.2342897029990571,0.4285171056642615,299.235705250996,299.049593565125,298.64772273540177,298.56322651843976,298.4431040775591,0.0,20.88528007923176,5536.3120574899,29.513881958315512,1458.6622888499326,408.4113908189215,0.0,300.37479543075284,0.558372559140625,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7453.784899196302,1.0,1.0
18361350.0,18361350.0,280.12842291513556,296.3981265608605,284.1905694282421,0.05175967886884352,0.05085276082087861,0.05090190994847157,0.040661598310424166,0.23428876360112097,0.4285154401505804,299.2366025342112,299.0498975286147,298.6481577154232,298.5638264492459,298.44353874393596,0.0,20.88260308462335,5536.647236905619,29.513881958315512,1458.6622888499326,408.7817073948632,0.0,300.3746360085227,0.558388671875,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7454.487718193353,1.0,1.0
18361359.0,18361359.0,280.1287575687266,296.39870378881295,284.1911993200716,0.05175947824952615,0.050852568787986684,0.05090170775577691,0.04066144894011461,0.23428780455958415,0.42851373986144353,299.23748444934677,299.0502036042,298.6485960713112,298.56441478929094,298.4439734503294,0.0,20.879987083133603,5536.956256576128,29.513881958315512,1458.6622888499326,409.15770238530234,0.0,300.37447406498575,0.558404979921875,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7455.170116852812,1.0,1.0
18361368.0,18361368.0,280.1290529753275,296.3991579974125,284.1917674366177,0.05175927125899075,0.050852371506637746,0.0509015000432892,0.04066129548470125,0.23428681935367923,0.428511993252846,299.23834591172823,299.0505124907913,298.6490389201565,298.56498770361355,298.44440821007356,0.0,20.87745217883805,5537.230456427095,29.513881958315498,1458.6622888499326,409.54116053245104,0.0,300.3743096363636,0.55842148,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7455.825239946632,1.0,1.0
18361377.0,18361377.0,280.1293483819284,296.39961220601197,284.19233555316384,0.05175906427811679,0.05085217423446358,0.05090129234046293,0.040661142036423834,0.23428583419360374,0.4285102467256863,299.23920737323647,299.05082137718847,298.64948176873406,298.56556061744607,298.44484296951606,0.0,20.87491744816265,5537.504658203321,29.513881958315498,1458.6622888499326,409.92497774793515,0.0,300.37414275887784,0.558438168828125,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7456.480724207667,1.0,1.0
18361386.0,18361386.0,280.12964378852934,296.4000664146115,284.19290366971,0.0517588573069054,0.050851976971465276,0.05090108464729924,0.040660988595283235,0.23428484907936334,0.42850850027997456,299.2400688338714,299.0511302633916,298.6499246170438,298.56613353078853,298.44527772865695,0.0,20.872382891105833,5537.778861904935,29.513881958315498,1458.6622888499326,410.3091544786991,0.0,300.37397346874997,0.5584550431249999,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7457.136570082988,1.0,1.0
18361395.0,18361395.0,280.1298984689967,296.40038753850655,284.1934018304697,0.051758637424643615,0.0508517677167528,0.05090086433912969,0.040660825821869084,0.23428380415971015,0.4285066490857232,299.24090845116734,299.0514415560313,298.6503722928012,298.5666937838305,298.44571188459116,0.0,20.869950128233796,5538.01309846903,29.51388195831552,1458.6622888499326,410.68413750407257,0.0,300.3738018022017,0.5584720996093749,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7457.743356909584,1.0,1.0
18361404.0,18361404.0,280.13011634336374,296.4005883875665,284.19383676893267,0.05175840587382044,0.05085154762433813,0.0509006326299479,0.040660654614264574,0.2342827051899631,0.42850470322324935,299.241728327584,299.05175502345224,298.65082433130925,298.5672425951591,298.4461454953432,0.0,20.867609359772807,5538.211212958256,29.51388195831552,1458.6622888499326,411.05082145527376,0.0,300.3736277954545,0.558489335,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7458.305814581549,1.0,1.0
18361413.0,18361413.0,280.1303342177308,296.40078923662634,284.1942717073956,0.051758174331116555,0.050851327539633805,0.0509004009288854,0.040660483412657024,0.23428160625873035,0.42850275742917204,299.2425482031877,299.05206849066775,298.6512763695334,298.56779140604493,298.4465791057844,0.0,20.865268740749002,5538.409326619663,29.51388195831552,1458.6622888499326,411.4178329199088,0.0,300.3734514847301,0.558506746015625,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7458.868599088569,1.0,1.0
18361422.0,18361422.0,280.13055209209784,296.40099008568626,284.19470664585856,0.05175794279653316,0.050851107462640925,0.05090016923594336,0.040660312217047294,0.2342805073660173,0.4285008117035007,299.2433680779786,299.0523819576778,298.6517284074735,298.56834021648797,298.4470127159147,0.0,20.862928271160875,5538.6074394532225,29.51388195831552,1458.6622888499326,411.78517228448686,0.0,300.37327290624995,0.558524329375,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7459.431710817118,1.0,1.0
18361431.0,18361431.0,280.1307699664649,296.4011909347462,284.1951415843215,0.05175771127006964,0.05085088739335893,0.050899937551121176,0.04066014102743495,0.2342794085118213,0.4284988660462304,299.2441879519566,299.0526954244825,298.65218044512966,298.56888902648825,298.4474463257341,0.0,20.86058795100632,5538.805551458871,29.51388195831552,1458.6622888499326,412.15283993547473,0.0,300.3730920962358,0.558542081796875,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7459.9951501536,1.0,1.0
18361440.0,18361440.0,280.13098784083195,296.40139178380605,284.19557652278445,0.05175747975172659,0.05085066733178839,0.050899705874419464,0.040659969843820414,0.234278309696145,0.4284969204573662,299.2450078251217,299.0530088910818,298.6526324825019,298.5694378360458,298.44787993524267,0.0,20.85824778028365,5539.0036626365845,29.51388195831552,1458.6622888499326,412.5208362593384,0.0,300.37290909090905,0.5585600000000001,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7460.5589174844545,1.0,1.0
18361449.0,18361449.0,280.1311582630711,296.40144219158594,284.195922201438,0.05175722507167103,0.05085042537433504,0.05089945116229972,0.04065978162085869,0.2342771016699063,0.4284947838376184,299.24580200153576,299.0533251132764,298.6530904674111,298.570014665043,298.44831288263396,0.0,20.85604878513519,5539.1509049177685,29.51388195831552,1458.6622888499326,412.85822369218585,0.0,300.37272392649146,0.558578080703125,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7461.041348203337,1.0,1.0
18361458.0,18361458.0,280.1313286161946,296.4014923795016,284.19626775130007,0.0517569699848281,0.05085018303076442,0.05089919604361108,0.040659593097570466,0.23427589171516422,0.4284926437934324,299.24659614775123,299.0536413472873,298.65354846865,298.5705915384442,298.4487458368767,0.0,20.853849984769706,5539.2980721523845,29.51388195831552,1458.6622888499326,413.1958455593334,0.0,300.3725366392045,0.558596320625,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7461.523938504735,1.0,1.0
18361467.0,18361467.0,280.13149896931805,296.4015425674172,284.19661330116213,0.051756714905050176,0.05084994069390296,0.05089894093198743,0.04065940457950051,0.23427468179393515,0.4284905038087109,299.24739029318926,299.05395758108386,298.654006469592,298.57116841136957,298.4491787908006,0.0,20.851651317487747,5539.445237754841,29.51388195831552,1458.6622888499326,413.53374407404414,0.0,300.37234726526987,0.558614716484375,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7462.006803954621,1.0,1.0
18361476.0,18361476.0,280.13166932244155,296.4015927553328,284.19695885102425,0.051756459832336114,0.05084969836374958,0.050898685827427605,0.04065921606664798,0.2342734719062136,0.4284883638834446,299.2481844378499,299.05427381466615,298.654464470237,298.5717452838192,298.44961174440573,0.0,20.84945278328707,5539.592401725086,29.51388195831552,1458.6622888499326,413.87191953326993,0.0,300.37215584090904,0.558633265,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7462.489944849891,1.0,1.0
18361485.0,18361485.0,280.131839675565,296.4016429432484,284.1973044008863,0.0517562047666859,0.05084945604030425,0.05089843072993161,0.04065902755901285,0.23427226205199955,0.42848622401763314,299.24897858173307,299.05459004803413,298.654922470585,298.57232215579313,298.450044697692,0.0,20.847254382165847,5539.739564063074,29.51388195831552,1458.6622888499326,414.21037223400526,0.0,300.37196240234374,0.558651962890625,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7462.973361487493,1.0,1.0
18361494.0,18361494.0,280.13196148822607,296.40157134347055,284.19755400520205,0.051755961642816,0.05084922509074245,0.05089818761170259,0.040658847896916046,0.23427110902795348,0.4284841861737247,299.2497434191439,299.05490733111003,298.6553856386757,298.5729301023059,298.45047580665045,0.0,20.84527040060216,5539.83935422616,29.51388195831549,1458.6622888499326,414.48638690361594,0.0,300.37176698579543,0.558670806875,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7463.347182338626,1.0,1.0
18361503.0,18361503.0,280.1320726333532,296.40146927404624,284.19778222926516,0.05175571814757057,0.05084899379719325,0.05089794413366722,0.04065866796626418,0.23426995430377215,0.4284821457893187,299.2505020830924,299.0552249685318,298.65585002123885,298.5735444163377,298.45090661162,0.0,20.84332720236981,5539.927790342343,29.51388195831549,1458.6622888499326,414.7510229502541,0.0,300.37156962748577,0.558689793671875,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7463.698311303214,1.0,1.0
18361512.0,18361512.0,280.1321945147153,296.4013867130129,284.1980310837522,0.05175546548640079,0.05084875379457371,0.0508976914880951,0.04065848126040687,0.23426875610227904,0.4284800284232468,299.2512677756074,299.05554263252725,298.656313429604,298.57415094264644,298.45133803888314,0.0,20.84132366370283,5540.024813262587,29.51388195831549,1458.6622888499326,415.0341865784821,0.0,300.37137036363634,0.5587089199999999,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7464.076494313019,1.0,1.0
18361521.0,18361521.0,280.13231639607744,296.40130415197956,284.19827993823924,0.05175521283105199,0.05084851379748196,0.050897438848343975,0.04065829455884897,0.23426755792839804,0.42847791110613154,299.2520334673965,299.05586029630376,298.6567768376643,298.57475746845245,298.4517694658253,0.0,20.839320236142946,5540.12183453236,29.51388195831549,1458.6622888499326,415.3175441793671,0.0,300.37116923046875,0.558728182578125,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7464.454869756118,1.0,1.0
18361530.0,18361530.0,280.1324382774396,296.4012215909462,284.19852879272634,0.051754960181521904,0.05084827380591582,0.05089718621441152,0.04065810786158879,0.23426635978211824,0.4284757938379539,299.2527991584596,299.0561779598614,298.6572402454199,298.5753639937556,298.45220089244646,0.0,20.837316919687847,5540.218854151637,29.51388195831549,1458.6622888499326,415.60109592576214,0.0,300.3709662642045,0.558747578125,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7464.833437805334,1.0,1.0
18361539.0,18361539.0,280.13256015880177,296.4011390299129,284.1987776472134,0.0517547075378111,0.05084803381987585,0.05089693358629834,0.04065792116862676,0.2342651616634424,0.4284736766187186,299.2535648487968,299.0564956232,298.6577036528708,298.575970518556,298.4526323187466,0.0,20.835313714336273,5540.315872120433,29.513881958315498,1458.6622888499326,415.8848419905204,0.0,300.3707615010653,0.5587671033593751,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7465.212198633537,1.0,1.0
18361548.0,18361548.0,280.1326820401639,296.4010564688795,284.1990265017004,0.05175445489992128,0.050847793839363664,0.05089668096400613,0.040657734479964146,0.23426396357237855,0.4284715594484398,299.2543305384081,299.05681328631977,298.6581670600168,298.57657704285356,298.4530637447259,0.0,20.833310620087353,5540.4128884387155,29.513881958315498,1458.6622888499326,416.16878254645127,0.0,300.3705549772727,0.558786755,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7465.591152413502,1.0,1.0
18361557.0,18361557.0,280.13276046683677,296.4009056399649,284.1991982559578,0.05175425687224606,0.050847605744164664,0.0508964829536149,0.040657588157382074,0.2342630244668635,0.42846989981167577,299.25506707214583,299.0571306206781,298.65863415704115,298.57721645047314,298.45349262547444,0.0,20.831573249839135,5540.48152805825,29.51388195831552,1458.6622888499326,416.37608427918957,0.0,300.37034672904826,0.5588065297656251,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7465.865356395527,1.0,1.0
18361566.0,18361566.0,280.1328471870004,296.4007576431304,284.1993817836588,0.051754043245380216,0.05084740283038968,0.05089626934666222,0.040657430305852955,0.23426201140000405,0.4284681098101169,299.2558100086507,299.05744839971936,298.65910073323874,298.5778484835062,298.4539220670242,0.0,20.829769811408056,5540.552427398856,29.513881958315498,1458.6622888499326,416.6019187546093,0.0,300.3701367926136,0.5588264243750001,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7466.160286773121,1.0,1.0
18361575.0,18361575.0,280.13294066320884,296.40061513960285,284.1995758213313,0.05175381924328555,0.05084719005987349,0.05089604536570027,0.04065726478562224,0.23426094913853363,0.4284662330873806,299.2565578837609,299.0577664066104,298.65956681276145,298.57847483715466,298.45435192693225,0.0,20.827917669118047,5540.626152851008,29.51388195831549,1458.6622888499326,416.84172252283884,0.0,300.36992520419034,0.558846435546875,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7466.4719638512115,1.0,1.0
18361584.0,18361584.0,280.13303413941736,296.40047263607534,284.1997698590037,0.05175359524619273,0.05084697729410719,0.050895821389740165,0.040657099269085874,0.2342598869007898,0.42846435640671776,299.257305758188,299.0580844132841,298.66003289198085,298.57910119029015,298.45478178652417,0.0,20.82606562159805,5540.699876921062,29.51388195831549,1458.6622888499326,417.0816649662265,0.0,300.369712,0.55886656,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7466.783778317134,1.0,1.0
18361593.0,18361593.0,280.1331276156258,296.40033013254777,284.1999638966762,0.05175337125410061,0.05084676453308967,0.05089559741878076,0.04065693375624302,0.23425882468676715,0.42846247976811863,299.25805363193206,299.05840241974045,298.660498970897,298.5797275429127,298.4552116458,0.0,20.824213668846536,5540.77359960901,29.51388195831549,1458.6622888499326,417.32174618833926,0.0,300.36949721626416,0.558886794453125,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7467.095730274444,1.0,1.0
18361602.0,18361602.0,280.13320208577187,296.400173701709,284.2001311211541,0.05175318713542176,0.05084658965236991,0.05089541331584844,0.04065679771495711,0.23425795153058007,0.42846093636687815,299.25878814045336,299.0587201884498,298.66096652797665,298.58037061901126,298.4556402598273,0.0,20.822505252461845,5540.841983461344,29.51388195831549,1458.6622888499326,417.5230621226416,0.0,300.3692808892045,0.5589071356249999,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7467.363721644696,1.0,1.0
18361611.0,18361611.0,280.1332595131561,296.40000478223146,284.2002743022044,0.05175303877083091,0.05084644873853172,0.050895264962174364,0.04065668810051968,0.23425724790064892,0.4284596917762274,299.25951066434743,299.05903774395483,298.66143541050394,298.5810286910152,298.45606775721683,0.0,20.820925534707285,5540.905580184499,29.51388195831549,1458.6622888499326,417.6895764297372,0.0,300.3690630550426,0.558927580234375,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7467.592252957191,1.0,1.0
18361620.0,18361620.0,280.13331694054034,296.39983586275395,284.2004174832547,0.0517528904099668,0.05084630782823247,0.050895116612227,0.04065657848883476,0.23425654428839573,0.4284584472169657,299.26023318763214,299.05935529925046,298.66190429273786,298.5816867624991,298.4564952543045,0.0,20.819345884988095,5540.969175990053,29.51388195831549,1458.6622888499326,417.8561574917412,0.0,300.36884375,0.558948125,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7467.8208501750305,1.0,1.0
18361629.0,18361629.0,280.1333743679246,296.39966694327643,284.200560664305,0.05175274205282937,0.05084616692147219,0.05089496826600637,0.04065646887990234,0.23425584069382072,0.42845720268909315,299.26095571030754,299.0596728543366,298.66237317467846,298.58234483346297,298.4569227510905,0.0,20.817766303303717,5541.032770878003,29.51388195831549,1458.6622888499326,418.02280534311654,0.0,300.3686230102983,0.558968766640625,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7468.049513332671,1.0,1.0
18361638.0,18361638.0,280.1334317953088,296.3994980237989,284.2007038453553,0.05175259369941924,0.0508460260182514,0.05089481992351303,0.04065635927372287,0.2342551371169264,0.4284559581926145,299.2616782323736,299.0599904092133,298.6628420563257,298.5830029039068,298.4573502475745,0.0,20.81618678965379,5541.0963648483785,29.51388195831549,1458.6622888499326,418.1895200183263,0.0,300.36840087215904,0.558989501875,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7468.278242464607,1.0,1.0
18361647.0,18361647.0,280.1334892226931,296.39932910432134,284.2008470264056,0.051752445349736956,0.05084588511857066,0.050894671584747565,0.04065624967029674,0.23425443355771564,0.4284547137275346,299.2624007538304,299.0603079638806,298.6633109376796,298.58366097383066,298.45777774375676,0.0,20.814607344037977,5541.159957901178,29.51388195831549,1458.6622888499326,418.3563015518189,0.0,300.36817737180394,0.5590103274218751,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7468.507037605283,1.0,1.0
18361656.0,18361656.0,280.13354665007734,296.3991601848438,284.2009902074559,0.05175229700378026,0.05084574422242778,0.050894523249707675,0.04065614006962226,0.23425373001617739,0.42845346929383415,299.2631232746778,299.0606255183384,298.6637798187402,298.5843190432345,298.4582052396372,0.0,20.813027966454882,5541.223550036424,29.51388195831549,1458.6622888499326,418.52314997808605,0.0,300.3679525454545,0.55903124,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7468.735898789212,1.0,1.0
18361665.0,18361665.0,280.1336040774616,296.3989912653663,284.2011333885062,0.05175214866155082,0.050845603329824414,0.050894374918395074,0.04065603047170072,0.23425302649232002,0.4284522248915276,299.26384579491594,299.0609430725868,298.6642486995074,298.5849771121183,298.4586327352158,0.0,20.811448656904584,5541.287141254142,29.51388195831549,1458.6622888499326,418.6900653315768,0.0,300.3677264293324,0.5590522363281251,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7468.964826050871,1.0,1.0
18361674.0,18361674.0,280.1336615048458,296.3988223458888,284.2012765695565,0.051752000323048684,0.05084546244076053,0.05089422659080977,0.04065592087653212,0.23425232298614335,0.4284509805206151,299.26456831454476,299.06126062662577,298.6647175799813,298.5856351804821,298.4590602304926,0.0,20.80986941538652,5541.350731554322,29.51388195831549,1458.6622888499326,418.8570476467539,0.0,300.36749905965905,0.559073313125,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7469.1938194247105,1.0,1.0
18361683.0,18361683.0,280.13371744017746,296.3986533417007,284.2014181845245,0.05175185743314014,0.05084532672800919,0.0508940837108006,0.0406558153087827,0.2342516453119319,0.4284497816504616,299.2652897847512,299.06157820438295,298.66518655551374,298.5862947440686,298.45948755079837,0.0,20.808303719912043,5541.414572784736,29.51388195831549,1458.6622888499326,419.02079875517313,0.0,300.36727047265623,0.559094467109375,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7469.419846068069,1.0,1.0
18361692.0,18361692.0,280.13377037592346,296.39848416192496,284.2015566482539,0.05175172728900017,0.05084520312335862,0.050893953574517314,0.04065571916125284,0.23425102807041626,0.428448689368145,299.26600910797276,299.06189579192477,298.6656556846692,298.5869572752757,298.45991448188573,0.0,20.806765837045692,5541.478915922073,29.51388195831549,1458.6622888499326,419.1779823422117,0.0,300.36704070454545,0.559115695,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7469.639834909578,1.0,1.0
18361701.0,18361701.0,280.1338233116695,296.39831498214926,284.2016951119833,0.05175159714842571,0.05084507952209394,0.0508938234417996,0.04065562301635644,0.2342504108458141,0.4284475971158698,299.2667284305974,299.0622133792595,298.66612481353474,298.58761980596455,298.4603414126751,0.0,20.805228018393038,5541.543258192575,29.51388195831549,1458.6622888499326,419.33522525901657,0.0,300.3668097915483,0.559136993515625,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7469.859882278232,1.0,1.0
18361710.0,18361710.0,280.13386703905826,296.3981597406476,284.20183003220586,0.051751489512927594,0.05084497730003614,0.050893715810406887,0.04065554350474101,0.23424990032515416,0.4284466925861315,299.2674404067011,299.0625310442713,298.6665947491243,298.5882942567349,298.46076757692106,0.0,20.803791475318082,5541.611502386297,29.51388195831549,1458.6622888499326,419.47131256317647,0.0,300.36657776988636,0.559158359375,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7470.062777233038,1.0,1.0
18361719.0,18361719.0,280.13389990825243,296.39802093470433,284.20196077404046,0.05175140841339278,0.050844900286418075,0.050893634710554025,0.04065548360559618,0.23424951562018972,0.4284460094018405,299.2681437201678,299.06284880091744,298.66706563603225,298.58898276336225,298.46119283734413,0.0,20.802474328705237,5541.684347977208,29.51388195831549,1458.6622888499326,419.5824215300053,0.0,300.36634467578125,0.5591797892968751,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7470.245414644166,1.0,1.0
18361728.0,18361728.0,280.13393277744655,296.39788212876107,284.2020915158751,0.05175132731652569,0.05084482327533334,0.0508935536133689,0.04065542370842171,0.23424913092787994,0.428445326240044,299.26884703308497,299.06316655736083,298.6675365226556,298.5896712694616,298.4616180974785,0.0,20.80115722862911,5541.7571930046115,29.51388195831549,1458.6622888499326,419.69356011817445,0.0,300.36611054545455,0.55920128,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7470.428081159664,1.0,1.0
18361737.0,18361737.0,280.13396564664066,296.3977433228178,284.2022222577097,0.05175124622232692,0.05084474626678247,0.050893472518852095,0.04065536381321803,0.2342487462482275,0.4284446431007464,299.2695503454525,299.06348431360146,298.6680074089944,298.59035977503294,298.46204335732415,0.0,20.799840175089667,5541.8300374685305,29.51388195831549,1458.6622888499326,419.8047283377817,0.0,300.3658754151278,0.5592228282031251,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7470.610776789649,1.0,1.0
18361746.0,18361746.0,280.1339985158348,296.3976045168746,284.20235299954436,0.0517511651307976,0.05084466926076658,0.050893391427004754,0.04065530391998598,0.23424836158123796,0.4284439599839576,299.2702536572705,299.0638020696392,298.66847829504866,298.5910482800762,298.4624686168812,0.0,20.798523168087115,5541.902881368966,29.51388195831549,1458.6622888499326,419.91592619893936,0.0,300.3656393210227,0.559244430625,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7470.79350154424,1.0,1.0
18361755.0,18361755.0,280.1340313850289,296.39746571093133,284.20248374137896,0.05175108404193658,0.05084459225728456,0.05089331033782574,0.04065524402872473,0.23424797692690572,0.4284432768896679,299.2709569685389,299.0641198254742,298.6689491808183,298.59173678459155,298.4628938761496,0.0,20.797206207620825,5541.975724705918,29.51388195831549,1458.6622888499326,420.02715371171655,0.0,300.36540229936077,0.559266083984375,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7470.976255433503,1.0,1.0
18361764.0,18361764.0,280.134064254223,296.39732690498806,284.2026144832136,0.051751002955743294,0.050844515256335876,0.05089322925131445,0.04065518413943383,0.23424759228522818,0.4284425938178724,299.2716602792577,299.0644375811064,298.66942006630336,298.59242528857885,298.4633191351294,0.0,20.795889293690365,5542.04856747941,29.51388195831549,1458.6622888499326,420.1384108862261,0.0,300.36516438636363,0.559287785,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7471.159038467574,1.0,1.0
18361773.0,18361773.0,280.1340971234171,296.3971880990448,284.20274522504826,0.05175092187222005,0.05084443825792272,0.05089314816747318,0.040655124252114996,0.23424720765621618,0.4284419107685905,299.2723635894269,299.06475533653577,298.6698909515038,298.5931137920381,298.4637443938205,0.0,20.79457242629637,5542.121409689442,29.51388195831549,1458.6622888499326,420.2496977325652,0.0,300.3649256182528,0.559309530390625,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7471.341850656551,1.0,1.0
18361782.0,18361782.0,280.13412999261124,296.39704929310153,284.20287596688286,0.05175084079136512,0.05084436126204342,0.050893067086300245,0.04065506436676695,0.23424682303986158,0.4284412277418076,299.2730668990465,299.0650730917624,298.6703618364197,298.59380229496935,298.4641696522229,0.0,20.79325560543797,5542.194251336026,29.51388195831549,1458.6622888499326,420.36101426083206,0.0,300.36468603124996,0.559331316875,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7471.524692010545,1.0,1.0
18361791.0,18361791.0,280.13416286180535,296.39691048715827,284.2030067087175,0.05175075971317905,0.05084428426869856,0.050892986007796195,0.04065500448339011,0.2342464384361671,0.42844054473752863,299.27377020811656,299.0653908467861,298.670832721051,298.5944907973726,298.4645949103367,0.0,20.791938831115175,5542.267092419172,29.51388195831549,1458.6622888499326,420.4723604811251,0.0,300.36444566157667,0.5593531411718751,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7471.707562539659,1.0,1.0
18361800.0,18361800.0,280.13419303239874,296.3967805054248,284.2031350489742,0.05175067276537306,0.05084420169804786,0.05089289906138463,0.040654940259895196,0.23424602601183198,0.428439812816526,299.27447567690365,299.0657088737271,298.67130406328596,298.59518435909644,298.4650202157172,0.0,20.79065712253842,5542.3389425491705,29.51388195831549,1458.6622888499326,420.57770249753577,0.0,300.3642045454545,0.5593750000000001,297.15,280.13474005832126,296.3929465272716,287.28707776757375,0.050859027047430255,0.049999992390216526,0.04999999227319732,0.03999999230527801,0.22999999228392937,1.0,1.0,7471.883472977493,1.0,1.0
