,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18361800.0,18361800.0,280.13419303239874,296.3967805054248,284.2031350489742,0.05175067276537306,0.05084420169804786,0.05089289906138463,0.040654940259895196,0.23424602601183198,0.428439812816526,299.27447567690365,299.0657088737271,298.67130406328596,298.59518435909644,298.4650202157172,0.0,20.79065712253842,5493.0151953754785,29.51388195831549,1458.6622888499326,406.12587584502916,0.0,300.3642045454545,0.5593750000000001,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7408.107899151294,1.0,1.0
18361809.0,18361809.0,280.1367865157937,296.3991297472973,284.2032972276944,0.05829564912611118,0.05128466817133273,0.05087745688442197,0.04064353399663592,0.23417277332610187,0.43532724506289305,299.2745319126756,299.06600190949007,298.67182409619414,298.5959240493207,298.4654946785489,0.0,21.095091826669616,5492.88173339839,29.51388195831549,1458.6622888499326,404.7581934797199,0.0,300.3639627191051,0.559396890078125,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7406.911189513027,1.0,1.0
18361818.0,18361818.0,280.1410824574767,296.40100520243885,284.20420150994556,0.0698102700739225,0.05205988132676794,0.050850553966182516,0.04062366120478185,0.23404515711323273,0.447446630593243,299.2724810121266,299.0661161817834,298.67239193032145,298.59671499899974,298.4660093517518,0.0,21.6475508165334,5495.153818984498,29.51388195831549,1458.6622888499326,403.3560870455043,0.0,300.36372021874996,0.559418808125,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7408.3336276547825,1.0,1.0
18361827.0,18361827.0,280.14554709682807,296.40237584762343,284.2077453132878,0.08114520773785566,0.052823598004171496,0.05082464603672235,0.040604522198134485,0.23392226338560745,0.4593815473958226,299.26799528815775,299.06598787212545,298.6729690534933,298.59751964800046,298.4665090254669,0.0,22.209651721423487,5501.844482570504,29.51388195831549,1458.6622888499326,401.89415463936,0.0,300.3634770806108,0.559440750859375,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7414.124459739534,1.0,1.0
18361836.0,18361836.0,280.14979634022467,296.40364393939205,284.2161683569835,0.09026775530797503,0.05343876836132574,0.050804295047080394,0.040589487340843174,0.23382573102634913,0.46899100172844693,299.2614912389546,299.0656548001582,298.67354172851833,298.5983252417204,298.46696357478106,0.0,22.677642686671877,5513.4474597956005,29.51388195831549,1458.6622888499326,400.46091186144514,0.0,300.36323334090906,0.559462715,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7424.762185151965,1.0,1.0
18361845.0,18361845.0,280.15378480889154,296.40509254884466,284.23111672173167,0.09684163068249504,0.05388250453771217,0.05079006766800895,0.04057897586193002,0.23375824665894543,0.47591921696498324,299.253624869525,299.0651917018994,298.6741103142646,298.59913313675537,298.4673612010594,0.0,23.027716194280814,5529.101463721539,29.51388195831549,1458.6622888499326,399.12554589177057,0.0,300.36298903586646,0.559484697265625,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7439.430896615838,1.0,1.0
18361854.0,18361854.0,280.1575355645623,296.40691611842357,284.253019865721,0.10129032024944903,0.05418324728535967,0.050780930971038044,0.04057222513656784,0.23371490958558336,0.48061145504332936,299.2450249681672,299.0646735666964,298.67468106689233,298.5999503997145,298.4677018946625,0.0,23.275846882116397,5547.254023520231,29.51388195831549,1458.6622888499326,397.94390291381484,0.0,300.3627442017045,0.559506694375,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7456.6499441244105,1.0,1.0
18361863.0,18361863.0,280.161066651949,296.4092248475484,284.28109518877,0.1041365442370269,0.054376106071082564,0.050775580964510895,0.04056827203755382,0.2336895339323091,0.4836172400466506,299.2361329210559,299.0641529918532,298.6752600431271,298.600783485968,298.4679906797924,0.0,23.44559939567425,5566.502813151362,29.51388195831549,1458.6622888499326,396.955703911579,0.0,300.36249887464487,0.5595287030468751,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7475.080287266863,1.0,1.0
18361872.0,18361872.0,280.16439257646994,296.41206949651036,284.3136944789922,0.10587694890867126,0.0544945071082505,0.050772841237036195,0.04056624751966826,0.23367653937685143,0.4854591879328112,299.22727284229694,299.0636666671685,298.6758516293137,298.60163676682885,298.46823460709874,0.0,23.56058276200425,5585.672150373119,29.51388195831549,1458.6622888499326,396.1910709967523,0.0,300.36225309090906,0.5595507200000001,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7493.599974940123,1.0,1.0
18361881.0,18361881.0,280.1675265024699,296.4154747649385,284.34933479989184,0.1069009914150112,0.05456465179192009,0.050771770844638596,0.040565456478196336,0.23367146256067597,0.4865470037842613,299.2186982247087,299.0632421707446,298.67645876699123,298.6025130089213,298.4684396757208,0.0,23.63934225117945,5603.868523351191,29.51388195831549,1458.6622888499326,395.67231844968325,0.0,300.36200688671875,0.559572741953125,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7511.356354860301,1.0,1.0
18361890.0,18361890.0,280.1704793964085,296.4194148980309,284.386134542358,0.10752559033646873,0.054607871472279364,0.05077161239645144,0.04056533931226602,0.23367071102813858,0.4872141634792783,299.2105579664721,299.06289299296424,298.67708259264015,298.6034128273676,298.4686124967116,0.0,23.69757351623994,5620.487599892057,29.51388195831549,1458.6622888499326,395.41203049023375,0.0,300.36176029829545,0.559594765625,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7527.773374706778,1.0,1.0
18361899.0,18361899.0,280.17326092445586,296.4237998996627,284.42258427870905,0.10787684598139842,0.05463269595207502,0.050772112823535734,0.040565708965825696,0.23367308460259514,0.48759370854837963,299.20286338276475,299.0626140750096,298.67772090486443,298.60433306788826,298.4687578090306,0.0,23.741725170407825,5635.481566856997,29.51388195831549,1458.6622888499326,395.4051703915926,0.0,300.3615133618608,0.559616787734375,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7542.804633227246,1.0,1.0
18361908.0,18361908.0,280.1758816156507,296.42856917766176,284.4573408952477,0.10813885075735116,0.05465153277564416,0.050772849528183346,0.040566253192995276,0.23367657884230683,0.48787948082220006,299.1956873468038,299.0624088007566,298.67837277429913,298.60527205047214,298.4688803579301,0.0,23.780917205687047,5648.60229743336,29.51388195831549,1458.6622888499326,395.6530304664246,0.0,300.36126611363636,0.5596388050000001,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7556.212415913719,1.0,1.0
18361917.0,18361917.0,280.17835048974877,296.43360586722287,284.4895135973377,0.10832721624002126,0.05466544938145569,0.05077380352720169,0.04056695791463215,0.23368110384587001,0.4880880584485029,299.1889811041942,299.0622644408938,298.6790344401456,298.60622488995807,298.4689831371527,0.0,23.816050964156542,5660.091903272995,29.51388195831549,1458.6622888499326,396.1400349389936,0.0,300.36101858984375,0.5596608141406251,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7568.224159984393,1.0,1.0
18361926.0,18361926.0,280.180628398976,296.43881456892257,284.51726990919565,0.10847270457076572,0.054676532010473324,0.05077491984733008,0.04056778248693235,0.23368639893608537,0.4882519358178247,299.1828771964309,299.06218701918334,298.67970327192467,298.6071885934397,298.46906352878193,0.0,23.84851089580117,5669.6579871634285,29.51388195831549,1458.6622888499326,396.92492571974543,0.0,300.36077082670454,0.559682811875,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7578.607594587223,1.0,1.0
18361935.0,18361935.0,280.18275939999734,296.4440312397666,284.54143828600706,0.10857629457586865,0.05468471000836251,0.0507760407531313,0.040568610428931964,0.23369171584363244,0.48837102604240856,299.17722272406104,299.0621521509095,298.6803737289567,298.60815575159563,298.4691278257516,0.0,23.87842981101008,5677.936695282146,29.51388195831552,1458.6622888499326,397.9292237454017,0.0,300.3605228604403,0.559704794921875,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7587.920519646806,1.0,1.0
18361944.0,18361944.0,280.18477603284265,296.4491740825405,284.5629729792781,0.10864937049820672,0.05469081006593128,0.05077720750092753,0.040569472232538754,0.23369725021869855,0.4884578087720929,299.1719142210979,299.06214501408584,298.6810424419681,298.60912191076125,298.4691799832161,0.0,23.90651149959943,5685.303979629599,29.51388195831552,1458.6622888499326,399.09563043322163,0.0,300.3602747272727,0.55972676,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7596.482292370667,1.0,1.0
18361953.0,18361953.0,280.18666910017544,296.4541574600027,284.5818031195291,0.10870006591922533,0.054695421554793365,0.05077844820306427,0.04057038867592702,0.23370313537719078,0.48852118752910584,299.16697889440326,299.06216291739815,298.6817062780031,298.610083321263,298.4692197503962,0.0,23.93310988907878,5691.755088753972,29.51388195831552,1458.6622888499326,400.42657887014207,0.0,300.36002646342325,0.559748703828125,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7604.290948321441,1.0,1.0
18361962.0,18361962.0,280.188488500398,296.4590457676641,284.59902086323183,0.10873741884893899,0.054699145843272096,0.05077973326082638,0.04057133789057876,0.23370923092528595,0.4885706155958747,299.1622660431806,299.0621957490855,298.6823672062796,298.6110419003017,298.469252130752,0.0,23.95882913660742,5697.6603514973385,29.51388195831552,1458.6622888499326,401.85835358273835,0.0,300.3597781051136,0.559770623125,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7611.653705024932,1.0,1.0
18361971.0,18361971.0,280.1902166709643,296.46373960740476,284.6144245131645,0.10876518705571968,0.05470218514980891,0.05078099606353131,0.040572270654883676,0.23371522094143463,0.4886096248982739,299.15782776742526,299.06224396505644,298.68302326459917,298.6119950712276,298.4692776806728,0.0,23.983746681281566,5702.960426256984,29.51388195831552,1458.6622888499326,403.40021705462266,0.0,300.3595296885653,0.559792514609375,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7618.520560801136,1.0,1.0
18361980.0,18361980.0,280.19185036147337,296.4682205830482,284.62797674007106,0.10878406599966567,0.05470457688204085,0.050782224264102255,0.04057317784504006,0.23372104686583592,0.48863886895634967,299.15367371105674,299.062307649675,298.68367408979213,298.61294235713973,298.4692965031372,0.0,24.007875378252457,5707.644023102078,29.51388195831552,1458.6622888499326,405.0549227274253,0.0,300.35928125,0.559814375,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7624.882992016003,1.0,1.0
18361989.0,18361989.0,280.1933970767752,296.4724940951309,284.63986976819126,0.10879476124789128,0.05470638570943422,0.050783435682735925,0.04057407262827062,0.23372679321751205,0.48865923367600433,299.1497800617581,299.06238462247745,298.68431935135646,298.6138833962644,298.46930913943396,0.0,24.031277268457547,5711.772669622755,29.51388195831552,1458.6622888499326,406.8104095459591,0.0,300.3590328256392,0.559836201015625,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7630.790527245419,1.0,1.0
18361998.0,18361998.0,280.19487040793433,296.4764116834316,284.6509042860024,0.10880841582121514,0.05470837369973267,0.050784617275357574,0.040574945360120344,0.23373239813882227,0.48868254733417055,299.1460970746484,299.0624624597257,298.68495346132494,298.61481128989715,298.46931989488394,0.0,24.054485032012753,5715.614514917447,29.51388195831552,1458.6622888499326,408.6012721095589,0.0,300.35878445170454,0.559857989375,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7636.446442867266,1.0,1.0
18362007.0,18362007.0,280.1962607361229,296.48007841796186,284.660513620851,0.10881714340975127,0.054710001472316805,0.05078577823040648,0.04057580283431828,0.23373790520314908,0.48870043832171445,299.14265995796785,299.0625499540779,298.68558037448594,298.61573092047354,298.46932572248204,0.0,24.077119982190602,5718.9793762504405,29.51388195831552,1458.6622888499326,410.47530967246223,0.0,300.3585361644176,0.559879736796875,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7641.707976713341,1.0,1.0
18362016.0,18362016.0,280.1975680613409,296.4834942987218,284.66869777273706,0.10882094399240526,0.05471126900537429,0.05078691852490422,0.04057664503389168,0.2337433143014952,0.4887129064464504,299.13946871296764,299.0626471055223,298.68620009084094,298.61664228799145,298.469326622233,0.0,24.099180945341374,5721.8670422754385,29.51388195831552,1458.6622888499326,412.43360508395494,0.0,300.35828799999996,0.55990144,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7646.575999112983,1.0,1.0
18362025.0,18362025.0,280.1987923835884,296.4866593257113,284.67545674166064,0.10881981754732073,0.05471217627743921,0.050788038136239014,0.04057747194213867,0.23374862532660268,0.48871995151815933,299.1365233408407,299.0627539140464,298.68681261039154,298.6175453924491,298.4693225941417,0.0,24.120666774894545,5724.277328325595,29.51388195831552,1458.6622888499326,414.47729569033334,0.0,300.3580399946733,0.559923095703125,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7651.0514615990705,1.0,1.0
18362034.0,18362034.0,280.19995755564486,296.4895141192171,284.6816509200957,0.10881980806430017,0.05471317453334603,0.05078917301012001,0.040578310140628925,0.23375400871141358,0.48872830221977676,299.133744250322,299.0628595348837,298.6874142375273,298.61843582484755,298.4693180575898,0.0,24.14191761552762,5726.491429426811,29.51388195831552,1458.6622888499326,416.5310446798568,0.0,300.35779218465905,0.559944700625,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7655.340562530443,1.0,1.0
18362043.0,18362043.0,280.2010176900037,296.49187014545964,284.68666607820404,0.10882009104525203,0.0547142061592773,0.05079032272102025,0.04057915931692432,0.23375946243476298,0.4887370728994175,299.1312639769377,299.0629662176558,298.6879988073945,298.619306564825,298.46931143294177,0.0,24.162681830898784,5728.300982535373,29.51388195831552,1458.6622888499326,418.61740644835885,0.0,300.357544606179,0.5599662514843751,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7659.257241622878,1.0,1.0
18362052.0,18362052.0,280.2019606807711,296.49375810043665,284.6900663775736,0.10881772363051151,0.054715050175626126,0.05079146833041084,0.04058000546609181,0.23376489670156772,0.4887429768987629,299.12912295638495,299.06307948334404,298.6885682311933,298.6201600108864,298.46930048279364,0.0,24.182792313820922,5729.563762262591,29.51388195831552,1458.6622888499326,420.7770780617196,0.0,300.35729729545454,0.559987745,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7662.699803446379,1.0,1.0
18362061.0,18362061.0,280.20289271251977,296.4955828088037,284.6933911565002,0.1088155369459364,0.054715904621360854,0.05079261153205855,0.0405808498392351,0.2337703195415683,0.48874905624849646,299.1270122648254,299.063192345319,298.68913546162224,298.6210109170413,298.4692899525596,0.0,24.202855877829894,5730.798889250648,29.51388195831552,1458.6622888499326,422.9425222413392,0.0,300.35705028870734,0.560009177890625,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7666.120438178065,1.0,1.0
18362070.0,18362070.0,280.2037564263843,296.4970132414933,284.6962451453891,0.10881447429911886,0.054716821590733725,0.05079373709920036,0.04058168120209544,0.2337756586967255,0.48875620658851143,299.125090664157,299.0633026909697,298.68968902124624,298.621845994702,298.4692820400119,0.0,24.222576999802826,5731.861214437065,29.51388195831552,1458.6622888499326,425.085053381604,0.0,300.3568036221591,0.560030546875,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7669.34501562672,1.0,1.0
18362079.0,18362079.0,280.20459023900054,296.49827110831535,284.6988930797434,0.10881390387278193,0.05471776616622579,0.050794855201768546,0.04058250705799504,0.23378096242812865,0.4887638278167488,299.12325182278727,299.06341193524014,298.6902365972062,298.62267414405676,298.4692752731698,0.0,24.242153199620713,5732.847908386734,29.51388195831552,1458.6622888499326,427.2235221503069,0.0,300.35655733203123,0.5600518486718751,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7672.489754544909,1.0,1.0
18362088.0,18362088.0,280.20539415036853,296.4993564092699,284.70133495956304,0.10881382565371508,0.05471873833524723,0.0507959658265048,0.040583327397141496,0.23378623067288576,0.4887719198214144,299.12149574102216,299.06352007813194,298.6907781895123,298.62349536512085,298.4692696520323,0.0,24.261584284861375,5733.758953498949,29.51388195831552,1458.6622888499326,429.3577692426447,0.0,300.35631145454545,0.56007308,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7675.554477834703,1.0,1.0
18362097.0,18362097.0,280.20616391900194,296.50024364012893,284.70356787711205,0.108814138452764,0.05471972902879063,0.05079706665180044,0.04058414050334814,0.23379145242152752,0.4887803573302803,299.11983361881795,299.0636268706401,298.6913126819012,298.6243084080384,298.4692659547962,0.0,24.280826290229093,5734.591025446381,29.51388195831552,1458.6622888499326,431.4769248810618,0.0,300.35606602592327,0.560094237578125,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7678.524947425919,1.0,1.0
18362106.0,18362106.0,280.20680932766084,296.5004190720586,284.7052262508578,0.10881483865079013,0.05472070528737355,0.05079812051620954,0.04058491892769356,0.23379645139868255,0.4887888623270439,299.1185100219742,299.0637285762246,298.6918193497494,298.6250899651096,298.4692745457186,0.0,24.29918726143603,5735.188770200187,29.51388195831549,1458.6622888499326,433.44038720395577,0.0,300.35582108238634,0.560115318125,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7681.104515473826,1.0,1.0
18362115.0,18362115.0,280.2074106673095,296.5003451607127,284.70667101286847,0.10881576758367907,0.05472168324561673,0.05079915826808223,0.04058568545375664,0.23380137393891895,0.4887974928952892,299.1173066061091,299.06382858496295,298.6923162469248,298.6258604923421,298.46928739085007,0.0,24.31724720113647,5735.700735344046,29.51388195831549,1458.6622888499326,435.3554336045422,0.0,300.3555766601562,0.560136318359375,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7683.549586957972,1.0,1.0
18362124.0,18362124.0,280.20801200695814,296.5002712493668,284.7081157748791,0.10881669690754625,0.05472266157514388,0.05080019641093452,0.04058645226859616,0.2338062983337936,0.4888061267605336,299.1161031883985,299.0639285936369,298.69281314369795,298.626631018719,298.469300235975,0.0,24.335314839603093,5736.212670670609,29.51388195831549,1458.6622888499326,437.279070799133,0.0,300.3553327954545,0.560157235,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7686.003227117593,1.0,1.0
18362133.0,18362133.0,280.20860030731785,296.50012954222143,284.70951662049146,0.10881762886446066,0.054723634387574396,0.05080122807863792,0.04058721430038186,0.2338111920145535,0.48881471576333063,299.11493489297936,299.0640282609491,298.6933069108903,298.62739807064196,298.4693151836421,0.0,24.35327485082677,5736.704988824888,29.51388195831552,1458.6622888499326,439.18288452738346,0.0,300.35508952450283,0.560178064765625,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7688.417319011345,1.0,1.0
18362142.0,18362142.0,280.209135534334,296.49971188829636,284.7107387147844,0.10881857032328972,0.05472458358990117,0.050802232175492235,0.04058795596627052,0.23381595491597704,0.4888231119160384,299.11390956043147,299.06412653902737,298.6937879411094,298.6281509832646,298.4693386892273,0.0,24.370772860305763,5737.117549159949,29.51388195831552,1458.6622888499326,440.9787914691541,0.0,300.3548468835227,0.560198804375,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7690.6432842976565,1.0,1.0
18362151.0,18362151.0,280.20965115176045,296.4991922772916,284.711894763869,0.10881951551265677,0.054725524277435426,0.050803226305204695,0.04058869026966343,0.2338206705393816,0.4888314386674813,299.11293704916676,299.06422430377165,298.6942642650235,298.6288986711745,298.46936535679055,0.0,24.388104500528065,5737.500618180069,29.51388195831552,1458.6622888499326,442.7390174077181,0.0,300.3546049087358,0.560219450546875,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7692.803910896563,1.0,1.0
18362160.0,18362160.0,280.2101471595972,296.49857070920723,284.71298476774535,0.10882046442172356,0.05472645643988466,0.05080421045693684,0.04058941720255531,0.2338253388333545,0.48883969592626036,299.11201735933685,299.0643215551827,298.6947358826398,298.62964113438346,298.4693951863297,0.0,24.40526955973357,5737.854195379473,29.51388195831552,1458.6622888499326,444.46307271340885,0.0,300.3543636363636,0.5602400000000001,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7694.898708460863,1.0,1.0
18362169.0,18362169.0,280.21055090886375,296.49754604898,284.71381278155815,0.10882138471702002,0.054727335152507425,0.0508051361476282,0.04059010094946458,0.23382972982934014,0.48884749265962824,299.11134625204744,299.0644187791164,298.6951849358386,298.63035974723425,298.4694443682309,0.0,24.42150100935976,5738.088328093424,29.51388195831552,1458.6622888499326,445.93774441832403,0.0,300.3541231026278,0.560260449453125,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7696.623744329355,1.0,1.0
18362178.0,18362178.0,280.2109545315388,296.4965208423061,284.71464045336404,0.10882230500213229,0.05472821384024929,0.05080606181086589,0.040590784676086074,0.2338341206951221,0.48885528918088206,299.1106754897567,299.06451600851193,298.69563396279415,298.63107833156346,298.46949358302106,0.0,24.437737235259817,5738.322271311999,29.51388195831552,1458.6622888499326,447.4170389788875,0.0,300.35388334375,0.560280795625,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7698.353218334395,1.0,1.0
18362187.0,18362187.0,280.21135815421377,296.49549563563227,284.71546812516993,0.10882322560120308,0.05472909282613433,0.05080698778806278,0.040591468634596714,0.23383851305019138,0.48886308834964853,299.1100047266319,299.06461323784714,298.6960829893969,298.6317969151178,298.46954279778777,0.0,24.453979650127923,5738.556183641066,29.51388195831552,1458.6622888499326,448.9013394700441,0.0,300.3536443959517,0.560301035234375,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7700.087673569486,1.0,1.0
18362196.0,18362196.0,280.2117617768888,296.49447042895844,284.7162957969758,0.10882414651421454,0.05472997211014563,0.05080791407920104,0.04059215282498337,0.23384290689446358,0.4888708901657772,299.10933396267313,299.0647104671222,298.696532015647,298.6325154978972,298.469592012531,0.0,24.470228254125445,5738.790065083612,29.51388195831552,1458.6622888499326,450.39066558529106,0.0,300.35340629545453,0.5603211650000001,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7701.827129731276,1.0,1.0
18362205.0,18362205.0,280.2120913467323,296.4932129387878,284.71695178513403,0.1088250067753515,0.054730790536849094,0.05080877602520735,0.04059278947797116,0.23384699554195612,0.48887815476053254,299.10886193373386,299.0648103205593,298.69696258910705,298.6332151757682,298.46966185740365,0.0,24.485576705401595,5738.945369796957,29.51388195831552,1458.6622888499326,451.62301115614486,0.0,300.3531690784801,0.560341181640625,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7703.23012846675,1.0,1.0
18362214.0,18362214.0,280.2124163811616,296.4919412222619,284.7175972584147,0.1088258635817234,0.05473160548311404,0.05080963429025397,0.040593423411460994,0.23385106673032638,0.48888538864450054,299.10840207598727,299.06491033465767,298.6973920321017,298.6339136951005,298.46973296575055,0.0,24.500875144224146,5739.095839477145,29.51388195831552,1458.6622888499326,452.84271319134695,0.0,300.35293278125,0.560361081875,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7704.615598620963,1.0,1.0
18362223.0,18362223.0,280.2127414155908,296.4906695057361,284.71824273169534,0.10882672066617351,0.054732420693449815,0.05081049283338015,0.04059405755033933,0.2338551392377866,0.4888926248734587,299.1079422177352,299.0650103486951,298.6978214747628,298.63461221369084,298.46980407406414,0.0,24.516179059662626,5739.246284911832,29.51388195831552,1458.6622888499326,454.06578109839353,0.0,300.3526974399858,0.560380862421875,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7706.004415878137,1.0,1.0
18362232.0,18362232.0,280.2130664500201,296.4893977892103,284.718888204976,0.10882757802868287,0.05473323616783842,0.050811351654566954,0.04059469189459218,0.23385921306424706,0.4888998634472477,299.10748235897756,299.0651103626716,298.6982509170906,298.6353107315394,298.4698751823444,0.0,24.531488451847796,5739.396706105553,29.51388195831552,1458.6622888499326,455.2922255060184,0.0,300.35246309090905,0.5604005200000001,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7707.396590871666,1.0,1.0
18362241.0,18362241.0,280.21333542049376,296.4880322641807,284.7194183754141,0.1088283908570123,0.05473400839205297,0.0508121648555673,0.04059529254045947,0.23386307049659935,0.48890671903377453,299.10717259649834,299.06521442164325,298.69866619843447,298.63599540703683,298.4699652361887,0.0,24.54600427767611,5739.498842304396,29.51388195831552,1458.6622888499326,456.2917122172992,0.0,300.3522297702415,0.560420051328125,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7708.512729607619,1.0,1.0
18362250.0,18362250.0,280.21359716839044,296.48665465403974,284.71993369167996,0.10882919816037227,0.0547347752460212,0.05081297239169136,0.04059588900182115,0.2338669010583018,0.48891352707095637,299.1068821703109,299.0653190016674,298.69907965518246,298.6366782986446,298.47005773070475,0.0,24.560422051324633,5739.594743146067,29.51388195831552,1458.6622888499326,457.2637102311941,0.0,300.3519975142045,0.560439453125,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7709.595046236834,1.0,1.0
18362259.0,18362259.0,280.2138589162871,296.4852770438988,284.72044900794583,0.10883000570998379,0.054735542333836415,0.050813780174067756,0.04059648564506388,0.23387073278811946,0.4889203371847504,299.10659174384045,299.0654235816296,298.6994931116162,298.637361189544,298.47015022517877,0.0,24.574844675881213,5739.690626320573,29.51388195831552,1458.6622888499326,458.237826381084,0.0,300.35176635901985,0.5604587221093751,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7710.679468185786,1.0,1.0
18362268.0,18362268.0,280.2141206641837,296.4838994337578,284.7209643242117,0.10883081350583072,0.054736309655483366,0.0508145882026804,0.04059708247017579,0.23387456568597614,0.48892714937502113,299.1063013170872,299.06552816152987,298.6999065677357,298.6380440797349,298.4702427196108,0.0,24.589272151455894,5739.786491832753,29.51388195831552,1458.6622888499326,459.21406588369416,0.0,300.3515363409091,0.560477855,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7711.766000676151,1.0,1.0
18362277.0,18362277.0,280.21435235041525,296.48253734856286,284.72142566490885,0.1088316004440374,0.054737056908767415,0.050815375072202046,0.04059766367247601,0.23387829820215303,0.4889337828415197,299.10609117861605,299.0656367557287,298.70031253021637,298.63872017804573,298.4703479537503,0.0,24.603180027917784,5739.865486211411,29.51388195831552,1458.6622888499326,460.05252712224666,0.0,300.35130749609374,0.5604968485156251,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7712.697364169823,1.0,1.0
18362286.0,18362286.0,280.214561156114,296.48116931620825,284.7218439407356,0.10883236965173645,0.05473778713017278,0.050816143989242765,0.04059823161646468,0.23388194555649983,0.48894026505146093,299.1059426467061,299.0657481289206,298.70071282734517,298.63939126151104,298.4704622171431,0.0,24.616720611669844,5739.929005729133,29.51388195831552,1458.6622888499326,460.78855923081227,0.0,300.35107986079544,0.560515699375,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7713.510456379862,1.0,1.0
18362295.0,18362295.0,280.21476381019676,296.479795565389,284.72225017852,0.10883313398225561,0.054738512668905955,0.0508169079712675,0.04059879591521081,0.2338855695018894,0.4889467057648233,299.10581079020614,299.0658601816199,298.70111160618984,298.6400610285748,298.47057874962695,0.0,24.63017192070143,5739.987745547135,29.51388195831552,1458.6622888499326,461.4984106537109,0.0,300.3508534712358,0.560534404296875,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7714.292498929795,1.0,1.0
18362304.0,18362304.0,280.2149664642795,296.47842181456974,284.72265641630446,0.10883389852619058,0.054739238410303766,0.050817672166707815,0.04059936037158499,0.23388919445963072,0.48895314827787123,299.1056789335945,299.0659722342558,298.7015103847416,298.64073079496796,298.4706952820604,0.0,24.64362744038216,5740.046473694841,29.51388195831552,1458.6622888499326,462.20938180120226,0.0,300.35062836363636,0.56055296,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7715.075653744673,1.0,1.0
18362313.0,18362313.0,280.2151676955161,296.47705154700867,284.72306038621207,0.10883466238854522,0.054739963493506426,0.05081843566764689,0.040599924315536884,0.23389281612171206,0.4889595848778363,299.10555088953413,299.0660845705391,298.70190882397605,298.64140028706476,298.4708125306936,0.0,24.657058030487665,5740.104775164008,29.51388195831552,1458.6622888499326,462.914388441747,0.0,300.3504045742187,0.5605713632031251,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7715.852392444491,1.0,1.0
18362322.0,18362322.0,280.2153437945335,296.47574280542767,284.7234242978351,0.1088354106468568,0.05474067356532243,0.05081918333632011,0.040600476575262924,0.23389636266034983,0.48896588696969384,299.105490189769,299.0662019180378,298.70230127462173,298.64206494535637,298.47094243064913,0.0,24.66997794148477,5740.155735656352,29.51388195831552,1458.6622888499326,463.49515321282144,0.0,300.35018213920455,0.560589610625,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7716.497037618906,1.0,1.0
18362331.0,18362331.0,280.2155136737275,296.4744492905456,284.7237782956716,0.10883615518520862,0.054741380056708144,0.05081992722855121,0.04060102604805597,0.2338998912797295,0.48897215696859314,299.1054461566284,299.06632050568396,298.70269224297994,298.64272840687835,298.4710754615629,0.0,24.682774272399595,5740.204873071639,29.51388195831552,1458.6622888499326,464.0456093813502,0.0,300.34996109481534,0.560607698984375,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7717.109427533636,1.0,1.0
18362340.0,18362340.0,280.21567733309803,296.4731710023624,284.72412237972145,0.10883689599776487,0.0547420829621216,0.050820667338504204,0.0406015727296056,0.2339034019521678,0.48897839482530897,299.1054187901325,299.06644033347726,298.7030817290548,298.6433906716384,298.4712116234337,0.0,24.69544691039555,5740.252188155451,29.51388195831552,1458.6622888499326,464.56564465386197,0.0,300.3497414772727,0.560625625,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7717.689450527957,1.0,1.0
18362349.0,18362349.0,280.21583477264517,296.471907940878,284.7244565499848,0.10883763307875481,0.05474278227608259,0.05082140366040812,0.04060211661564941,0.23390689465028947,0.4889846004911633,299.10540809030084,299.0665614014176,298.7034697328506,298.6440517396443,298.47135091626023,0.0,24.707995743751802,5740.297681636376,29.51388195831552,1458.6622888499326,465.05515283425444,0.0,300.3495233227983,0.560643385390625,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7718.2370010226305,1.0,1.0
18362358.0,18362358.0,280.21598599236887,296.4706601060925,284.7247808064615,0.10883836642246333,0.05474347799316376,0.05082213618854763,0.0406026577019661,0.23391036934698353,0.48899077391794854,299.1054140571521,299.06668370950473,298.7038562543712,298.6447116109038,298.4714933400413,0.0,24.720420661859716,5740.341354225984,29.51388195831552,1458.6622888499326,465.514033864577,0.0,300.34930666761363,0.5606609768749999,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7718.751979560669,1.0,1.0
18362367.0,18362367.0,280.21613099226914,296.4694274980058,284.7250951491517,0.10883909602323451,0.05474417010799398,0.050822864917266675,0.040603195984378136,0.2339138260154198,0.4889969150579562,299.1054366907042,299.0668072577385,298.7042412936209,298.64537028542463,298.4716388947757,0.0,24.732721555224334,5740.3832066189325,29.51388195831552,1458.6622888499326,465.94219386315984,0.0,300.3490915479403,0.560678396171875,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7719.234292845564,1.0,1.0
18362376.0,18362376.0,280.216269772346,296.468210116618,284.72539957805526,0.10883982187547336,0.05474485861525997,0.050823589840970046,0.040603731458752956,0.2339172646290572,0.4890030238639917,299.10547599097447,299.0669320461188,298.70462485060364,298.6460277632144,298.4717875804624,0.0,24.74489831546495,5740.423239492858,29.51388195831552,1458.6622888499326,466.33954516056474,0.0,300.34887799999996,0.56069564,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7719.683853777135,1.0,1.0
18362385.0,18362385.0,280.21640185042463,296.46704629949835,284.7256970307396,0.10884053917269339,0.05474553896922384,0.05082430617377036,0.040604260590484074,0.23392066248503335,0.48900905977801334,299.10553325407034,299.06705960142335,298.70500725903025,298.64668471434896,298.4719413628286,0.0,24.756870568656957,5740.466144560436,29.51388195831549,1458.6622888499326,466.702316598569,0.0,300.3486660600142,0.560712705078125,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7720.10150253591,1.0,1.0
18362394.0,18362394.0,280.21652729036373,296.4659309692654,284.7259871181569,0.10884124854206445,0.05474621176299584,0.05082501454010965,0.04060478384075131,0.23392402254552175,0.4890150280922333,299.1056083083553,299.0671897214468,298.70538847470993,298.6473410500957,298.47209998153374,0.0,24.768648775867984,5740.5113010574605,29.51388195831549,1458.6622888499326,467.03091397816627,0.0,300.3484557642045,0.560729588125,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7720.487034619743,1.0,1.0
18362403.0,18362403.0,280.2166386349643,296.4648831785593,284.7262579293965,0.10884194408223163,0.05474687134847306,0.05082570898678439,0.04060529681452539,0.23392731656644625,0.4890208783882465,299.1057213989886,299.0673240849125,298.705766808048,298.64799558117693,298.47226726668345,0.0,24.780077458119692,5740.55650288471,29.51388195831549,1458.6622888499326,467.28788790279384,0.0,300.3482471487926,0.560746285859375,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7720.800639053872,1.0,1.0
18362412.0,18362412.0,280.2167324262902,296.4639207853174,284.7265047848091,0.10884262113399361,0.0547475132931432,0.0508263848449217,0.04060579606388638,0.2339305223994939,0.4890265711954389,299.1058820617911,299.06746390974365,298.7061416313886,298.64864806990204,298.47244543886507,0.0,24.791066754321573,5740.601826712957,29.51388195831549,1458.6622888499326,467.45555390261535,0.0,300.34804025,0.560762795,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7721.024618178141,1.0,1.0
18362421.0,18362421.0,280.2168262176162,296.4629583920754,284.7267516402217,0.10884329832639225,0.05474815537136453,0.05082706084369459,0.04060629541712045,0.2339337288996558,0.48903226518843573,299.10604272468316,299.06760373450714,298.70651645448436,298.6493005580502,298.47262361097995,0.0,24.802058846918335,5740.6471464211,29.51388195831549,1458.6622888499326,467.6232815702026,0.0,300.3478351040483,0.560779112265625,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7721.248657646468,1.0,1.0
18362430.0,18362430.0,280.21692000894217,296.4619959988334,284.72699849563435,0.10884397565942133,0.054748797583131066,0.050827736983096734,0.04060679487422293,0.2339369360669021,0.48903796036718356,299.10620338766483,299.06774355920305,298.70689127733533,298.64995304562143,298.4728017830281,0.0,24.813053735969437,5740.692462010505,29.51388195831549,1458.6622888499326,467.7910709305266,0.0,300.3476317471591,0.560795234375,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7721.472757485249,1.0,1.0
18362439.0,18362439.0,280.21701038221164,296.4610653753652,284.7272418826683,0.10884464601911276,0.05474943318005592,0.05082840615754749,0.04060728918672189,0.23394011019610983,0.4890435967626878,299.1063733030509,299.0678851491104,298.70726569762616,298.65060556102543,298.4729828842915,0.0,24.823930226637785,5740.73934932636,29.51388195831549,1458.6622888499326,467.9423996182148,0.0,300.34743021555397,0.560811158046875,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7721.68184997946,1.0,1.0
18362448.0,18362448.0,280.2170919452764,296.4602166400151,284.7274763297896,0.10884529817588179,0.054750051509627175,0.050829057150694,0.04060777006976159,0.23394319808282285,0.48904907971230366,299.106567066818,299.0680312890408,298.7076390806883,298.6512581490873,298.4731715358515,0.0,24.83449699003008,5740.79029468523,29.51388195831549,1458.6622888499326,468.0511798711452,0.0,300.3472305454545,0.56082688,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7721.852142354653,1.0,1.0
18362457.0,18362457.0,280.2171708216708,296.45939287643233,284.7277080506862,0.10884594486831681,0.054750664655801,0.050829702686098696,0.0406082469214848,0.23394626008090266,0.4890545165991693,299.1067681032154,299.06817881645117,298.70801214728226,298.6519107589166,298.47336248982344,0.0,24.844971025836387,5740.842475236848,29.51388195831549,1458.6622888499326,468.14699330144236,0.0,300.34703277308233,0.560842396953125,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7722.010610372375,1.0,1.0
18362466.0,18362466.0,280.2172470113948,296.4585940846167,284.72793704535803,0.10884658609292869,0.054751272615264204,0.05083034276027265,0.040608719739314625,0.2339492961737993,0.4890599073938633,299.1069764122452,299.068327731341,298.7083848974096,298.65256339051695,298.4735557462063,0.0,24.855352264980645,5740.895891158957,29.51388195831549,1458.6622888499326,468.22983173570674,0.0,300.34683693465905,0.560857705625,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7722.157245967892,1.0,1.0
18362475.0,18362475.0,280.21732051444843,296.4578202645684,284.72816331380506,0.1088472218462634,0.05475187538473686,0.05083097736976198,0.04060918852070002,0.2339523063451292,0.4890652520672601,299.1071919939092,299.06847803370977,298.7087573310717,298.65321604389203,298.473751304999,0.0,24.865640639013783,5740.95054262881,29.51388195831549,1458.6622888499326,468.2996881062868,0.0,300.3466430664062,0.560872802734375,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7722.292042182358,1.0,1.0
18362484.0,18362484.0,280.2173913308317,296.45707141628725,284.7283868560273,0.10884785212489681,0.054752472960967455,0.0508316065111427,0.04060965326311205,0.23395529057865044,0.4890705505904861,299.107414848209,299.06862972355685,298.7091294482701,298.65386871904553,298.47394916620055,0.0,24.87583608011186,5741.006429823175,29.51388195831549,1458.6622888499326,468.35655645225376,0.0,300.3464512045454,0.560887685,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7722.4149931637885,1.0,1.0
