,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18362493.0,18362493.0,280.2174594605445,296.4563475397734,284.7286076720248,0.10884847692543927,0.054753065340737206,0.05083223018102533,0.040610113964047186,0.23395824885828467,0.4890758029349582,299.1076449751459,299.0687828008819,298.7095012490064,298.6545214159811,298.4741493298099,0.0,24.88593852107783,5741.063552918318,29.51388195831549,1458.6622888499326,468.4004319204622,0.0,300.34626138529825,0.560902349140625,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7722.526094168106,1.0,1.0
18362502.0,18362502.0,280.217524903587,296.45564863502676,284.7288257617975,0.10884909624453097,0.054753652520855706,0.05083284837605024,0.04061057062102405,0.23396118116809542,0.48908100907234586,299.10788237472093,299.06893726568427,298.70987273328194,298.6551741347024,298.4743517958261,0.0,24.895947895339894,5741.12191209007,29.51388195831549,1458.6622888499326,468.43131076619545,0.0,300.34607364488636,0.560916791875,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7722.625341559853,1.0,1.0
18362511.0,18362511.0,280.21758610220917,296.4550129562839,284.7290388886763,0.10884969311732302,0.054754218502519034,0.05083344426478279,0.040611010795093654,0.23396400768414796,0.4890860278891377,299.10813112789464,299.06909563200213,298.7102446519069,298.6558281627811,298.4745597389604,0.0,24.905719107709125,5741.1823466736805,29.51388195831549,1458.6622888499326,468.44945908366645,0.0,300.34588801953123,0.5609310099218751,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7722.713695673304,1.0,1.0
18362520.0,18362520.0,280.21764399935927,296.4544173472199,284.72924840657765,0.10885027780398533,0.05475477296158329,0.05083402802663408,0.04061144200915845,0.233966776682808,0.4890909447283512,299.1083887643486,299.0692563780178,298.71061655039716,298.65648272082166,298.4747712374703,0.0,24.9153398042165,5741.2443490475,29.51388195831549,1458.6622888499326,468.4547126844068,0.0,300.3457045454545,0.560945,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7722.790572344371,1.0,1.0
18362529.0,18362529.0,280.21768536450486,296.45402259888925,284.72943822274254,0.10885081238535478,0.054755279939094965,0.05083456180302843,0.04061183629744773,0.23396930858777146,0.48909544068770633,299.1086911881888,299.06942977382766,298.710988610648,298.6571408471031,298.4750008285649,0.0,24.924167752669103,5741.314527725574,29.51388195831549,1458.6622888499326,468.4007395929963,0.0,300.34552325887785,0.560958758828125,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7722.8156058794875,1.0,1.0
18362538.0,18362538.0,280.21772671272714,296.4536280860431,284.7296280168603,0.10885134675754793,0.05475578671818453,0.050835095370506754,0.040612230431417894,0.23397183950176126,0.4890999348874515,299.108993662454,299.06960318970584,298.7113606768759,298.6577989831026,298.4752304453703,0.0,24.932996462884578,5741.384712981662,29.51388195831549,1458.6622888499326,468.346724558662,0.0,300.3453441960227,0.560972283125,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7722.840604811456,1.0,1.0
18362547.0,18362547.0,280.2177680609494,296.453233573197,284.7298178109781,0.10885188121995999,0.054756293582948604,0.05083562902820458,0.040612624632023815,0.23397437084371384,0.489104429847907,299.1092961368107,299.0697766055068,298.71173274287685,298.6584571185742,298.4754600620919,0.0,24.94182696571931,5741.454896666673,29.51388195831549,1458.6622888499326,468.2927159102363,0.0,300.3451673931108,0.5609855696093751,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7722.8656103508765,1.0,1.0
18362556.0,18362556.0,280.2178094091717,296.45283906035087,284.73000760509586,0.1088524157725897,0.05475680053338607,0.05083616277612078,0.04061301889926465,0.23397690261362356,0.48910892556906305,299.109598611259,299.0699500212304,298.7121048086506,298.65911525351765,298.47568967872974,0.0,24.950659261204542,5741.525078780766,29.51388195831549,1458.6622888499326,468.2387136468903,0.0,300.3449928863636,0.560998615,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7722.890622497109,1.0,1.0
18362565.0,18362565.0,280.21785075739405,296.45244454750474,284.73019739921364,0.10885295041543425,0.05475730756949424,0.05083669661425246,0.040613413233138274,0.2339794348114769,0.4891134220508953,299.10990108579887,299.0701234368767,298.71247687419736,298.6597733879331,298.4759192952837,0.0,24.959493349370856,5741.595259324052,29.51388195831549,1458.6622888499326,468.1847177677949,0.0,300.34482071200284,0.5610114160156251,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7722.915641249465,1.0,1.0
18362574.0,18362574.0,280.2178851118838,296.4521520002334,284.7303743072904,0.1088534437284107,0.05475777554620443,0.05083718934739661,0.04061377719512685,0.2339817720527654,0.48911757328411415,299.11022395649104,299.0703046121426,298.71285050846365,298.6604349771207,298.4761591267019,0.0,24.967850793922487,5741.666610599013,29.51388195831549,1458.6622888499326,468.1199924927638,0.0,300.34465090624997,0.561023969375,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7722.930624693948,1.0,1.0
18362583.0,18362583.0,280.2179165429645,296.45190207499155,284.73054582894906,0.10885391980661527,0.05475822723512938,0.050837664939770495,0.04061412849203442,0.23398402799723966,0.48912158055011423,299.1105553528972,299.0704890309127,298.7132247983301,298.66109801011817,298.47640322792085,0.0,24.97600981582312,5741.738450870941,29.51388195831549,1458.6622888499326,468.05078950190523,0.0,300.3444835053267,0.561036271796875,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7722.941420996917,1.0,1.0
18362592.0,18362592.0,280.2179479740452,296.45165214974963,284.73071735060773,0.1088543959618686,0.05475867899722236,0.05083814060919402,0.0406144798458505,0.23398628430720447,0.4891255884658121,299.1108867493775,299.0706734496014,298.7135990879708,298.6617610425972,298.4766473290493,0.0,24.984170364197464,5741.810290206057,29.51388195831549,1458.6622888499326,467.98159699878266,0.0,300.34431854545454,0.56104832,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7722.952228377286,1.0,1.0
18362601.0,18362601.0,280.21797940512596,296.4514022245077,284.7308888722664,0.10885487219416776,0.0547591308324806,0.05083861635566429,0.04061483125657297,0.23398854098264615,0.4891295970311835,299.11121814593196,299.0708578682085,298.71397337738574,298.6624240745578,298.4768914300873,0.0,24.992332439068136,5741.882128604421,29.51388195831549,1458.6622888499326,467.912414981665,0.0,300.34415606285506,0.561060110703125,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7722.963046833403,1.0,1.0
18362610.0,18362610.0,280.21801083620664,296.45115229926586,284.7310603939251,0.10885534850351049,0.05475958274090196,0.050839092179179035,0.040615182724200116,0.2339907980235538,0.48913360624620894,299.11154954256045,299.0710422867342,298.7143476665749,298.6630871059999,298.4771355310347,0.0,25.000496040457953,5741.9539660660685,29.51388195831549,1458.6622888499326,467.8432434488224,0.0,300.34399609375,0.561071640625,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7722.973876363596,1.0,1.0
18362619.0,18362619.0,280.21803794783665,296.4509630985411,284.73122064584527,0.10885579721174587,0.05476000852141107,0.05083954050077108,0.040615513873582754,0.23399292461993826,0.4891373843136554,299.11189882040793,299.0712295238688,298.71472103797794,298.66375386615283,298.4773872312919,0.0,25.008270855686916,5742.024889042257,29.51388195831549,1458.6622888499326,467.7762142084429,0.0,300.34383867436077,0.5610829064843751,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7722.985544914634,1.0,1.0
18362628.0,18362628.0,280.218058887947,296.4508606594383,284.73136479585423,0.10885620643937026,0.054760396928431695,0.05083994948346397,0.04061581595964732,0.23399486462774935,0.4891408317451407,299.1122736464285,299.07142078819356,298.7150930981747,298.6644259540271,298.4776497892804,0.0,25.015489292439963,5742.094506264725,29.51388195831549,1458.6622888499326,467.7122402576442,0.0,300.3436838409091,0.561093905,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7722.998406623057,1.0,1.0
18362637.0,18362637.0,280.2180798280574,296.4507582203355,284.7315089458632,0.10885661572727945,0.05476078539270061,0.050840358526442156,0.04061611809023834,0.23399680492152813,0.48914427968498925,299.11264847249606,299.07161205243614,298.71546515815396,298.66509804140134,298.4779123471712,0.0,25.02270892096068,5742.164123170743,29.51388195831549,1458.6622888499326,467.6482752756251,0.0,300.34353162961645,0.5611046328906251,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7723.011278175576,1.0,1.0
18362646.0,18362646.0,280.21810066608475,296.45065707036724,284.73165279321694,0.10885702450449228,0.05476117337298334,0.050840767059901974,0.040616419844436674,0.23399874279852237,0.48914772333922124,299.11302418084887,299.0718037702645,298.71583733445175,298.6657706365288,298.47817516404,0.0,25.029918239628472,5742.233709583936,29.51388195831549,1458.6622888499326,467.5845371313483,0.0,300.34338207670453,0.561115086875,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7723.02433576316,1.0,1.0
18362655.0,18362655.0,280.2181214426963,296.45055671047993,284.73179646209496,0.10885743275553254,0.05476156085429275,0.05084117506801904,0.04061672121057351,0.23400067818362325,0.4891511625711082,299.11340037971627,299.07199572725244,298.7162095716858,298.6664434998261,298.4784381335985,0.0,25.0371219605444,5742.303278385412,29.51388195831549,1458.6622888499326,467.5209222891069,0.0,300.34323521839485,0.561125263671875,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7723.037493443311,1.0,1.0
18362664.0,18362664.0,280.21814221930794,296.45045635059256,284.73194013097304,0.10885784106654946,0.05476194839255782,0.05084158313611328,0.04061702262100922,0.23400261385323012,0.4891546023087602,299.1137765786301,299.072187684158,298.7165818087024,298.6671163626234,298.47870110305917,0.0,25.044326867235753,5742.372846878714,29.51388195831549,1458.6622888499326,467.4573163185922,0.0,300.34309109090907,0.56113516,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7723.05066087279,1.0,1.0
18362673.0,18362673.0,280.21816299591956,296.4503559907052,284.7320837998511,0.10885824943754074,0.0547623359877764,0.05084199126418242,0.04061732407574212,0.23400454980733226,0.4891580425521581,299.11415277759045,299.07237964098107,298.7169540455016,298.66778922492074,298.478964072422,0.0,25.051532959717353,5742.442415063858,29.51388195831549,1458.6622888499326,467.3937192184593,0.0,300.3429497304687,0.561144772578125,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7723.063838050282,1.0,1.0
18362682.0,18362682.0,280.2181837725311,296.4502556308178,284.7322274687292,0.1088586578685035,0.05476272363994572,0.05084239945222357,0.04061762557477008,0.2340064860459159,0.4891614833012773,299.11452897659734,299.0725715977218,298.7173262820835,298.6684620867181,298.479227041687,0.0,25.058740238003764,5742.511982940826,29.51388195831549,1458.6622888499326,467.3301309873467,0.0,300.34281117329544,0.561154098125,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7723.077024974424,1.0,1.0
18362691.0,18362691.0,280.21820454914274,296.45015527093045,284.7323711376073,0.10885906635943836,0.05476311134906637,0.05084280770023731,0.04061792711809355,0.2340084225689839,0.489164924556123,299.11490517565073,299.07276355438006,298.71769851844795,298.66913494801554,298.47949001085414,0.0,25.065948702110923,5742.581550509647,29.51388195831549,1458.6622888499326,467.2665516238936,0.0,300.3426754556108,0.561163133359375,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7723.0902216439,1.0,1.0
18362700.0,18362700.0,280.21821924918765,296.4501257016039,284.7324970763163,0.10885943533430283,0.05476346152367837,0.0508431764216373,0.04061819946761548,0.2340101715939154,0.4891680326670696,299.11530512328216,299.0729631859552,298.7180713804156,298.6698154415311,298.47976606536764,0.0,25.072415346446455,5742.648823601897,29.51388195831549,1458.6622888499326,467.2181116018237,0.0,300.34254261363634,0.561171875,297.15,280.21855664515874,296.4509714714634,287.3910103688108,0.10812050383631919,0.05397248768510047,0.04999999924594762,0.039999996368202013,0.22999999925225267,1.0,1.0,7723.115521358414,1.0,1.0
18362700.0,18362700.0,280.21821924918765,296.4501257016039,284.7324970763163,0.10885943533430283,0.05476346152367837,0.0508431764216373,0.04061819946761548,0.2340101715939154,0.4891680326670696,299.11530512328216,299.0729631859552,298.7180713804156,298.6698154415311,298.47976606536764,0.0,25.072415346446455,5679.555753645772,29.51388195831549,1458.6622888499326,456.6503573717959,0.0,300.34254261363634,0.561171875,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7649.454697172261,1.0,1.0
18362709.0,18362709.0,280.2215713712974,296.4515007463472,284.7326257899778,0.10509724543758647,0.05430715545112321,0.050853614732853644,0.04062590970232557,0.23405968859253465,0.4850156113790516,299.1160464360678,299.07320027420667,298.71841226847397,298.67045827420026,298.480000485706,0.0,24.882576579729403,5678.471907476262,29.51388195831552,1458.6622888499326,455.4606232682379,0.0,300.34241268359375,0.561180319765625,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7646.9912781324765,1.0,1.0
18362718.0,18362718.0,280.2268746983033,296.4522768852287,284.73223586189215,0.09888102502128142,0.0535526228249635,0.05087008596208047,0.04063807683478501,0.23413782304908154,0.4781489833816413,299.11791653750134,299.07363030973926,298.7187268660222,298.6710752860032,298.48021630098924,0.0,24.55316706225268,5676.031423569847,29.51388195831552,1458.6622888499326,454.14928561827463,0.0,300.3422857017045,0.561188464375,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7642.910047058623,1.0,1.0
18362727.0,18362727.0,280.2325468433651,296.4524950971646,284.7304728956484,0.09256380316631907,0.05278528571783647,0.05088608079983748,0.04064989274742987,0.23421369629850916,0.47116542407059847,299.121040223651,299.0742894072853,298.71903548680837,298.67168638494206,298.48044145627654,0.0,24.207984229929046,5671.437292753216,29.51388195831552,1458.6622888499326,452.7085080588746,0.0,300.3421617041903,0.5611963055468749,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7636.5299558502675,1.0,1.0
18362736.0,18362736.0,280.23799004400485,296.4524051845733,284.7264438380071,0.08734552226383903,0.05215114856261793,0.05089888672299032,0.040659353461854036,0.2342744413928905,0.46539377288661293,299.1252425299764,299.0751468403941,298.7193472371336,298.6723002508092,298.48069263681253,0.0,23.915309336771493,5664.538658274584,29.51388195831552,1458.6622888499326,451.19214700533774,0.0,300.3420407272727,0.56120384,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7627.822285424941,1.0,1.0
18362745.0,18362745.0,280.24308557103296,296.4521521240808,284.7195118518269,0.08353471882134317,0.0516877723497477,0.050907868190687655,0.040665989158785366,0.2343170442708041,0.46117614583392375,299.1302110558161,299.076143292203,298.7196636048288,298.67291798548797,298.48097717664535,0.0,23.696001315062837,5655.786662642597,29.51388195831552,1458.6622888499326,449.63075113009734,0.0,300.34192280717326,0.561211064453125,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7617.289585896005,1.0,1.0
18362754.0,18362754.0,280.2478618701704,296.45179208440584,284.7095216556732,0.08094256417617922,0.05137235720916652,0.05091369475211862,0.0406702941619737,0.23434468164524525,0.45830518219682975,299.1356024208293,299.0772123679671,298.71998176241914,298.6735364696466,298.48129566713123,0.0,23.54244678073088,5646.023583892727,29.51388195831552,1458.6622888499326,448.0336953224159,0.0,300.34180798011363,0.561217975625,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7605.775896804122,1.0,1.0
18362763.0,18362763.0,280.25233563399956,296.4513302114125,284.6966833908143,0.07929420300563521,0.05117154556322164,0.05091710566233633,0.040672814448083294,0.23436086057818353,0.45647735842029996,299.141156807023,299.0782980846146,298.72029808786397,298.6741519102773,298.4816474945617,0.0,23.440601448451332,5636.075717812493,29.51388195831552,1458.6622888499326,446.39678389503575,0.0,300.3416962823153,0.561224570234375,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7594.089273964228,1.0,1.0
18362772.0,18362772.0,280.256456898785,296.45074790829443,284.68130532925846,0.07844928680016851,0.05106836861331713,0.050918555620436255,0.04067388585784946,0.23436773811355774,0.4555382443874627,299.1466858112584,299.07935705195115,298.7206089903733,298.67476066812185,298.48203633453966,0.0,23.383048842092844,5626.681880790017,29.51388195831552,1458.6622888499326,444.7049033342951,0.0,300.34158775,0.561230845,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7582.946003774653,1.0,1.0
18362781.0,18362781.0,280.26035534344885,296.4501006464178,284.6652652420792,0.07788362194895865,0.05099911061490364,0.050919305581231644,0.04067444002642187,0.2343712954627779,0.45490789419105665,299.15204688421846,299.08036803022424,298.7209147823463,298.67536380221424,298.4824466347133,0.0,23.34109743917434,5618.16488635205,29.51388195831552,1458.6622888499326,442.97744926513894,0.0,300.3414824193892,0.561236796640625,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7572.659603864611,1.0,1.0
18362790.0,18362790.0,280.26407925776016,296.4494148076281,284.64913312314525,0.07748097975880615,0.05094965533173466,0.05091964879050802,0.04067469363805778,0.234372923537588,0.45445781093131404,299.1572476963568,299.0813369078308,298.72121675244637,298.6759629426144,298.4828729654936,0.0,23.308290404310732,5610.415518567415,29.51388195831552,1458.6622888499326,441.22512467265415,0.0,300.3413803267045,0.5612424218750001,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7563.125104452627,1.0,1.0
18362799.0,18362799.0,280.26763535876245,296.44870730457023,284.633263250333,0.07719768380783548,0.05091470478261175,0.05091970346342465,0.04067473404740669,0.234373183040559,0.45413976682971974,299.16227533045014,299.0822622783901,298.72151523753405,298.67655868561894,298.4833138475271,0.0,23.282211724491603,5603.439938250739,29.51388195831552,1458.6622888499326,439.4520361704766,0.0,300.3412815081676,0.561247717421875,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7554.350356953954,1.0,1.0
18362808.0,18362808.0,280.27098879680875,296.44798497081024,284.6179677162114,0.07703104484177636,0.050893939348614824,0.050919485003390344,0.040674572639260116,0.2343721470253962,0.4539508527773728,299.1670798070161,299.08313288378963,298.72180965330864,298.6771506508831,298.48377166922046,0.0,23.262737302053626,5597.424013970376,29.51388195831552,1458.6622888499326,437.65459656659476,0.0,300.341186,0.56125268,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7546.517518647272,1.0,1.0
18362817.0,18362817.0,280.2741586503395,296.4473356500227,284.60418095167387,0.07689018773882864,0.050876318194564285,0.05091921741268361,0.040674374953085936,0.23437087791604302,0.4537905616604335,299.17164608315665,299.08395326131114,298.7221038123204,298.67774393663194,298.48424291011275,0.0,23.24486281277585,5592.219476006868,29.51388195831552,1458.6622888499326,435.8586188409168,0.0,300.34109383842326,0.561257306328125,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7539.4991284688085,1.0,1.0
18362826.0,18362826.0,280.27714311815197,296.44672305975985,284.5914769516262,0.07681191490587484,0.05086631132011406,0.05091880847416039,0.04067407283943796,0.23436893833488412,0.4536995853104601,299.1759885395416,299.0847234796072,298.7223962872322,298.6783365671132,298.48472857883655,0.0,23.230602760683013,5587.853330214368,29.51388195831552,1458.6622888499326,434.0546468730725,0.0,300.3410050596591,0.561261593125,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7533.314750656371,1.0,1.0
18362835.0,18362835.0,280.27994546950913,296.44615125954635,284.57984976735867,0.07679396812591126,0.05086364399697862,0.050918263330091744,0.040673670097351275,0.2343663526737323,0.453675422874839,299.1801109638506,299.08544495082003,298.7226873679116,298.6789288873805,298.485228358604,0.0,23.219826739667724,5584.300322986279,29.51388195831552,1458.6622888499326,432.24494239705945,0.0,300.340919699929,0.561265537109375,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7527.941262931254,1.0,1.0
18362844.0,18362844.0,280.2826059084279,296.4457118853142,284.5697522090796,0.07676500823971766,0.05085964642664989,0.050917754738940925,0.04067329438369476,0.2343639403393284,0.4536391500244098,299.1840397511217,299.08613400290665,298.7229821721647,298.6795273285551,298.4857373319076,0.0,23.208598519394013,5581.239858334553,29.51388195831552,1458.6622888499326,430.46552680437935,0.0,300.34083779545455,0.561269135,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7523.090154466574,1.0,1.0
18362853.0,18362853.0,280.2851040612049,296.4453584998306,284.5609548116367,0.07676118696274026,0.050858712096970134,0.05091719515210337,0.040672881005945724,0.23436128608187717,0.45363076230111055,299.1877615267601,299.0867823616353,298.7232781065035,298.6801286316205,298.4862579907178,0.0,23.198910553914835,5578.833816426778,29.51388195831552,1458.6622888499326,428.6979636095495,0.0,300.34075938245735,0.561272383515625,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7518.90686139849,1.0,1.0
18362862.0,18362862.0,280.2874492353805,296.44510589726895,284.55342983156703,0.07677477608633625,0.050859901127769155,0.05091660246501467,0.040672443184980527,0.23435847478682928,0.453641703587818,299.19128670055596,299.08739485687374,298.7235762536807,298.6807341015675,298.48678931342965,0.0,23.190333121013783,5577.003539967857,29.51388195831552,1458.6622888499326,426.9504671189179,0.0,300.3406844971591,0.561275279375,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7515.320511016037,1.0,1.0
18362871.0,18362871.0,280.2896739273087,296.4450057300189,284.547080405321,0.07677879331336436,0.05085993201278234,0.050916039149979726,0.04067202707439403,0.23435580278615137,0.45364210097145896,299.19465161510675,299.08798835147087,298.7238803940175,298.6813482946313,298.48732773324065,0.0,23.18137117364733,5575.475316605874,29.51388195831552,1458.6622888499326,425.2517303612666,0.0,300.34061317578124,0.561277819296875,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7512.084588949036,1.0,1.0
18362880.0,18362880.0,280.2917597964916,296.4450288461782,284.5419612013615,0.07678846707506255,0.05086065678287626,0.050915469941784884,0.040671606620779545,0.23435310280235896,0.45364881425766146,299.1978357602819,299.088553328325,298.72418839395016,298.6819686393353,298.4878752631917,0.0,23.172868028302844,5574.403377669385,29.51388195831552,1458.6622888499326,423.5849751851415,0.0,300.3405454545454,0.56128,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7509.337391691077,1.0,1.0
18362889.0,18362889.0,280.2935907936612,296.4453372085056,284.53897663162644,0.0767993989439715,0.050861546235343176,0.050914911943864945,0.04067119446304515,0.23435045595242293,0.4536570248165386,299.2006899379023,299.08907590894347,298.72450770467174,298.6826056817546,298.4884380195878,0.0,23.164729418236476,5574.007450028472,29.51388195831552,1458.6622888499326,422.0064349755575,0.0,300.3404813696733,0.561281818203125,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7507.354785230514,1.0,1.0
18362898.0,18362898.0,280.2953229876276,296.44578531791603,284.53660928958715,0.07680765512190564,0.05086211767087503,0.050914369088681466,0.04067079349226046,0.23434788092733125,0.4536623384333647,299.20341861110427,299.0895890431913,298.7248344418431,298.6832529445798,298.4890051599169,0.0,23.156580568105582,5573.757212055623,29.51388195831552,1458.6622888499326,420.49480733241666,0.0,300.34042095738636,0.561283270625,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7505.584770764393,1.0,1.0
18362907.0,18362907.0,280.29691464381574,296.44643220982397,284.5351192307665,0.07681211259258205,0.050862236529315846,0.05091384641857573,0.04067040743375448,0.23434540164337136,0.4536635297770743,299.20596877918734,299.09008874909665,298.7251717466469,298.68391474992876,298.48957853314033,0.0,23.148416649072416,5573.714065067381,29.51388195831552,1458.6622888499326,419.07512694145294,0.0,300.3403642539062,0.561284353984375,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7504.1137794661545,1.0,1.0
18362916.0,18362916.0,280.2985063000038,296.4470791017319,284.53362917194585,0.0768165701572642,0.05086235547735319,0.050913323842830975,0.04067002144494315,0.23434292280701952,0.4536647219161607,299.2085189425347,299.0905884547272,298.72550905130703,298.68457655494956,298.4901519061277,0.0,23.14025427565744,5573.670854295146,29.51388195831552,1458.6622888499326,417.66026906854046,0.0,300.3403112954545,0.561285065,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7502.647548447591,1.0,1.0
18362925.0,18362925.0,280.299912557074,296.4479749129658,284.53298445567646,0.07681852324870993,0.050862180488967526,0.05091281995685616,0.04066964926001848,0.2343405326274939,0.4536632358995297,299.210836874142,299.0910738176734,298.72586226876416,298.685259737343,298.49073150196784,0.0,23.13223680571255,5573.827035238667,29.51388195831552,1458.6622888499326,416.3909905605203,0.0,300.34026211825284,0.561285400390625,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7501.526433413148,1.0,1.0
18362934.0,18362934.0,280.30129632761157,296.4489009149184,284.5324422686054,0.0768201726555265,0.05086196992191517,0.05091231841358316,0.04066927880536729,0.23433815356081045,0.45366142569674645,299.21312663546865,299.0915574408076,298.7262174161055,298.6859455122392,298.4913118523417,0.0,23.124238250816326,5574.007359153119,29.51388195831552,1458.6622888499326,415.1426117081476,0.0,300.34021675852273,0.561285356875,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7500.45037992033,1.0,1.0
18362943.0,18362943.0,280.30264273531895,296.44987162813476,284.53202088854465,0.0768215718146863,0.050861731041951116,0.05091182001753557,0.04066891067446048,0.23433578942500558,0.45365935731800544,299.2153700197869,299.09203865417334,298.7265760957311,298.6866359317117,298.4918929858503,0.0,23.116289986674055,5574.215751672347,29.51388195831549,1458.6622888499326,413.93140826407085,0.0,300.3401752524858,0.5612849311718751,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7499.43962073134,1.0,1.0
18362952.0,18362952.0,280.30389367161786,296.4509565898534,284.5319082007175,0.07682233139011192,0.05086141968405138,0.05091132952512436,0.04066854837914527,0.23433346278523856,0.45365662806868634,299.2174949058268,299.09251371038624,298.72694380146174,298.6873382197643,298.492476120845,0.0,23.108467819895342,5574.495950034317,29.51388195831549,1458.6622888499326,412.8089062660226,0.0,300.34013763636364,0.5612841199999999,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7498.589494928482,1.0,1.0
18362961.0,18362961.0,280.3050975978017,296.45209780752646,284.5319475129249,0.07682277607362553,0.05086107267512461,0.050910842963535215,0.04066818898613346,0.23433115479385913,0.45365357373621396,299.2195614416522,299.0929857346918,298.7273159515621,298.688046351724,298.4930602412372,0.0,23.100708463388166,5574.811497276383,29.51388195831549,1458.6622888499326,411.73127819188727,0.0,300.34010394637784,0.561282920078125,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7497.819654739907,1.0,1.0
18362970.0,18362970.0,280.30625451387044,296.4532952811541,284.53213882516684,0.07682290586271376,0.05086069001276923,0.05091036033023825,0.040667832493556495,0.23432886543886644,0.45365019429926606,299.2215696274659,299.0934547270935,298.72769254602883,298.6887603275862,298.49364534702227,0.0,23.09301188926716,5575.162401934385,29.51388195831549,1458.6622888499326,410.6981854625034,0.0,300.34007421875,0.561281328125,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7497.129770094404,1.0,1.0
18362979.0,18362979.0,280.30735601228224,296.45454662849306,284.53244912778433,0.07682286400060587,0.05086029013753651,0.05090988252796984,0.04066747956767708,0.23432659900364589,0.4536466574255646,299.22350944549277,299.09392062258297,298.7280747732623,298.689481552906,298.49423075680056,0.0,23.08541047758694,5575.539455199366,29.51388195831549,1458.6622888499326,409.7242024591231,0.0,300.3400484897017,0.561279340859375,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7496.525238944324,1.0,1.0
18362988.0,18362988.0,280.30839466726417,296.45584974548075,284.53284926573434,0.0768227770025025,0.05085988933551781,0.05090941035287974,0.0406671307960912,0.23432435926584247,0.4536431111939848,299.22537204782833,299.09438336374365,298.72846368288896,298.69021126910656,298.4948158687399,0.0,23.0779327975625,5575.934525806119,29.51388195831549,1458.6622888499326,408.822048342676,0.0,300.34002679545455,0.5612769550000001,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7496.010677754605,1.0,1.0
18362997.0,18362997.0,280.30937800236387,296.457206763884,284.53336877794203,0.07682251668063235,0.050859471099760994,0.05090894299157071,0.04066678557846969,0.23432214236598253,0.4536394055188621,299.2271663993689,299.09484300875494,298.72885821145246,298.6909482184061,298.4954012925864,0.0,23.07054979536184,5576.355872034214,29.51388195831549,1458.6622888499326,407.9779821332292,0.0,300.3400091722301,0.5612741672656251,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7495.580574771054,1.0,1.0
18363006.0,18363006.0,280.3102113132645,296.4586526075238,284.53407002288196,0.07682205462809233,0.05085904133486624,0.050908491839282394,0.0406664523297586,0.23432000236186118,0.4536355920337216,299.22877605040566,299.0952951138961,298.7292689441365,298.6917055840851,298.49598439003154,0.0,23.063476288037037,5576.808220750908,29.51388195831549,1458.6622888499326,407.3079645126083,0.0,300.33999565625,0.561270974375,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7495.355832359801,1.0,1.0
18363015.0,18363015.0,280.31098782443394,296.4601249756367,284.5348224346495,0.07682154971124112,0.05085861170789194,0.05090804726350191,0.04066612393741347,0.23431789355628735,0.45363177860649007,299.23031581997117,299.09574447087766,298.7296859316202,298.69247077871796,298.49656621332326,0.0,23.05652749987563,5577.267320776628,29.51388195831549,1458.6622888499326,406.70672575684137,0.0,300.33998628373575,0.561267373046875,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7495.206744841593,1.0,1.0
18363024.0,18363024.0,280.3117643356034,296.46159734374965,284.53557484641703,0.07682104485781507,0.05085818214114666,0.05090760275114527,0.040665795591913016,0.2343157850515688,0.45362796571404956,299.2318555871576,299.0961938276236,298.73010291891944,298.69323597296835,298.49714803633236,0.0,23.0495798929469,5577.726437388206,29.51388195831549,1458.6622888499326,406.10637167474835,0.0,300.3399810909091,0.56126336,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7495.058559764149,1.0,1.0
18363033.0,18363033.0,280.31251715691224,296.46305907272523,284.53632145903003,0.07682054873736947,0.05085775633636967,0.05090716148668925,0.0406654696447358,0.234313691954822,0.45362418646936425,299.23336593219574,299.09664191042646,298.7305226507933,298.69400439048206,298.4977282797883,0.0,23.04270069843697,5578.17942938639,29.51388195831549,1458.6622888499326,405.53882404096703,0.0,300.33998011399143,0.561258931953125,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7494.937124934042,1.0,1.0
18363042.0,18363042.0,280.31318071874176,296.4644807151899,284.53704622138736,0.07682008534232523,0.050857344536063706,0.050906732280764304,0.0406651526018193,0.23431165606356422,0.4536205324943376,299.2347654262118,299.09708519387675,298.7309527242767,298.6947849537718,298.49830257252864,0.0,23.03607593689438,5578.609300413155,29.51388195831549,1458.6622888499326,405.092203909658,0.0,300.3399833892045,0.561254085625,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7494.913751067955,1.0,1.0
18363051.0,18363051.0,280.31382103289775,296.4658919171039,284.5377652928352,0.07681963051155727,0.05085693642209654,0.050906306256418926,0.0406648379082521,0.2343096352656549,0.4536169114909601,299.23613604758515,299.0975272271624,298.73138549109217,298.69556868014047,298.49887531518857,0.0,23.029518205231458,5579.033164280931,29.51388195831549,1458.6622888499326,404.6773348172771,0.0,300.3399909527699,0.5612488177343751,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7494.916188111687,1.0,1.0
18363060.0,18363060.0,280.31443809938014,296.46729267846706,284.5384786733737,0.07681918424335506,0.05085653199284398,0.050905883411942854,0.04066452556277097,0.2343076295529811,0.45361332344480754,299.2374777964062,299.09796801028443,298.73182095123724,298.6963555695848,298.49944650776666,0.0,23.023027471696054,5579.451021538508,29.51388195831549,1458.6622888499326,404.2941204832645,0.0,300.34000284090905,0.5612431250000001,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7494.944340301716,1.0,1.0
18363069.0,18363069.0,280.31503191818894,296.4686829992796,284.5391863630027,0.07681874653602482,0.05085613124669769,0.05090546374564241,0.04066421556412498,0.23430563891750872,0.45360976834159594,299.2387906727642,299.0984075432438,298.73225910470944,298.6971456221014,298.5000161502616,0.0,23.01660370485559,5579.862872674489,29.51388195831549,1458.6622888499326,403.94247208225744,0.0,300.34001908984374,0.5612370041406249,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7494.99811926985,1.0,1.0
18363078.0,18363078.0,280.31560248932414,296.4700628795414,284.53988836172226,0.0768183173878894,0.05085573418206514,0.05090504725584061,0.04066390791107554,0.2343036633512831,0.4536062461671821,299.2400746767473,299.0988458260415,298.7326999515062,298.69793883768693,298.5005842426721,0.0,23.01024687359705,5580.2687181173205,29.51388195831549,1458.6622888499326,403.62230819783036,0.0,300.3400397357954,0.561230451875,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7495.0774439969955,1.0,1.0
18363087.0,18363087.0,280.3161498127858,296.4714323192525,284.54058466953245,0.07681789679729119,0.05085534079737236,0.05090463394088001,0.040663602602398444,0.23430170284644183,0.45360275690758733,299.24132980844263,299.09928285867846,298.73314349162496,298.69873521633804,298.5011507849968,0.0,23.003956947128056,5580.668558235221,29.51388195831549,1458.6622888499326,403.33355478029904,0.0,300.3400648149858,0.561223464921875,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7495.182240770896,1.0,1.0
18363096.0,18363096.0,280.31667388857386,296.4727913184128,284.5412752864332,0.07681748476258743,0.050854951091059565,0.05090422379911812,0.040663299636880555,0.23429975739519376,0.45359930054895925,299.2425560679359,299.0997186411557,298.7335897250632,298.69953475805136,298.50171577723444,0.0,22.997733894975063,5581.062393336205,29.51388195831549,1458.6622888499326,403.076145108022,0.0,300.34009436363635,0.56121604,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7495.312443147449,1.0,1.0
18363105.0,18363105.0,280.3171747148325,296.4741395227384,284.5419600316128,0.0768170812461477,0.050854565078003164,0.05090381685419195,0.04066299903198693,0.23429782710964667,0.4535958772210652,299.2437534429322,299.10015316598503,298.73403865090404,298.7003374575988,298.5022792020533,0.0,22.99157795009501,5581.450142673407,29.513881958315498,1458.6622888499326,402.8500227559047,0.0,300.34012841796874,0.5612081738281249,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7495.467914187654,1.0,1.0
18363114.0,18363114.0,280.3176518052551,296.47538409261284,284.5425915236511,0.07681667681073283,0.05085418705894483,0.05090341972388716,0.04066270567738447,0.23429594337754225,0.4535925245028932,299.2449186894146,299.10058447065006,298.7344900295704,298.7011419458386,298.50283651805887,0.0,22.98555802007501,5581.810580134931,29.513881958315498,1458.6622888499326,402.65592217695894,0.0,300.3401670142045,0.561199863125,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7495.628231140212,1.0,1.0
18363123.0,18363123.0,280.3180778146573,296.4765707469886,284.5431913636792,0.07681628641497434,0.05085381842476848,0.05090303185458124,0.04066241916231875,0.23429410357706787,0.4535892553961223,299.24601965496856,299.10101247415224,298.7349472907673,298.7019530139087,298.5033887492045,0.0,22.979708447048562,5582.149484549867,29.513881958315498,1458.6622888499326,402.531119545944,0.0,300.3402101885653,0.561191104609375,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7495.836483351108,1.0,1.0
18363132.0,18363132.0,280.31844044840534,296.47769241105823,284.5437544420145,0.0768159134082424,0.05085346101186903,0.05090265496833201,0.04066214075836405,0.2342923158777064,0.45358608630866887,299.2470411794482,299.1014366588341,298.73541192880015,298.7027724811863,298.5039350219967,0.0,22.974064368342,5582.462969242476,29.51388195831549,1458.6622888499326,402.4928315577321,0.0,300.3402579772727,0.561181895,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7496.106035976797,1.0,1.0
18363141.0,18363141.0,280.3188030821534,296.47881407512784,284.54431752034975,0.07681554044347676,0.050853103638821825,0.05090227812404912,0.040661862385405555,0.23429052837741518,0.45358291757504693,299.2480627026092,299.10186084329337,298.73587656661846,298.7035919480424,298.504481294495,0.0,22.968421072542164,5582.776469269929,29.51388195831549,1458.6622888499326,402.4545471861601,0.0,300.3403104165483,0.5611722310156251,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7496.375608336879,1.0,1.0
18363150.0,18363150.0,280.3191657159015,296.4799357391975,284.544880598685,0.07681516752067968,0.050852746305629054,0.050901901321734874,0.040661584043444964,0.23428874107620506,0.45357974919527605,299.2490842244516,299.1022850275302,298.7363412042223,298.70441141447714,298.50502756669937,0.0,22.96277855963547,5583.089984633815,29.51388195831549,1458.6622888499326,402.4162664307737,0.0,300.3403675426136,0.561162109375,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7496.645200432473,1.0,1.0
18363159.0,18363159.0,280.3194974269487,296.4809635951878,284.5454032535747,0.07681480386899474,0.05085239864528697,0.05090153484248825,0.04066131332713729,0.2342870027406811,0.45357666659554835,299.250064579642,299.1027055715162,298.7368089667585,298.7052335336955,298.50556765272796,0.0,22.957289969672626,5583.379616276812,29.51388195831549,1458.6622888499326,402.4139829126925,0.0,300.3404293916903,0.561151526796875,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7496.927059967425,1.0,1.0
18363168.0,18363168.0,280.319802580215,296.481910884657,284.5458911910242,0.076814448182498,0.05085205929502553,0.0509011772318957,0.04066104916210653,0.23428530647208476,0.4535736576906764,299.251009579023,299.1031229890654,298.73727941309113,298.7060579311787,298.506102425756,0.0,22.951933626809748,5583.648734434999,29.51388195831549,1458.6622888499326,402.4426146970237,0.0,300.340496,0.5611404799999999,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7497.21945356708,1.0,1.0
