,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18363177.0,18363177.0,280.32009691513997,296.4828253552649,284.54636498628616,0.07681409576191864,0.05085172335010135,0.0509008232552484,0.04066078768146978,0.23428362744048467,0.4535706789849804,299.25194017552474,299.1035391329283,298.7377509525408,298.706883256462,298.5066350343554,0.0,22.94663155203649,5583.9095018760745,29.51388195831549,1458.6622888499326,402.48384344747393,0.0,300.34056740376417,0.561128965703125,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7497.516147683833,1.0,1.0
18363186.0,18363186.0,280.3203804317235,296.48370700701145,284.5468246393605,0.07681374660613169,0.05085139080944614,0.05090047291142132,0.04066052888439614,0.23428196564054435,0.4535677304689748,299.25285636918795,299.10395400310586,298.73822358510637,298.70770950954403,298.5071654785268,0.0,22.941383724376067,5584.161917537823,29.51388195831549,1458.6622888499326,402.53767300835614,0.0,300.34064363920453,0.5611169806249999,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7497.817145078803,1.0,1.0
18363195.0,18363195.0,280.3206531299656,296.4845558398967,284.54727015024736,0.07681340071402591,0.05085106167200462,0.05090012619930329,0.04066027277006488,0.2342803210669928,0.4535648121332907,299.25375816005294,299.10436759959913,298.73869731078685,298.7085366904236,298.507693758271,0.0,22.93619012306511,5584.405980394166,29.51388195831549,1458.6622888499326,402.6041083996812,0.0,300.3407247425426,0.5611045214843751,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7498.122449725161,1.0,1.0
18363204.0,18363204.0,280.3209150098663,296.4853718539207,284.54770151894655,0.07681305808449931,0.050850735936730354,0.0508997831177923,0.040660019337662036,0.23427869371460253,0.4535619239686364,299.25464554815954,299.10477992240897,298.739172129581,298.7093647990995,298.5082198735888,0.0,22.93105072755189,5584.641689455181,29.51388195831549,1458.6622888499326,402.6831558182409,0.0,300.34081075,0.561091585,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7498.432066809222,1.0,1.0
18363213.0,18363213.0,280.3211660714257,296.4861550490833,284.5481187454582,0.07681271871646368,0.05085041360258992,0.05089944366580014,0.04065976858638389,0.23427708357821153,0.4535590659658367,299.2555185335472,299.10519097153644,298.7396480414878,298.7101938355704,298.50874382448086,0.0,22.925965517498074,5584.869043767114,29.51388195831549,1458.6622888499326,402.77482263886833,0.0,300.34090169779824,0.561078167890625,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7498.746002731728,1.0,1.0
18363222.0,18363222.0,280.32140631464364,296.48690542538475,284.5485218297824,0.07681238260883891,0.05085009466855758,0.05089910784224665,0.040659520515432625,0.23427549065269615,0.45355623811578427,299.25637711625495,299.1056007469826,298.7401250465062,298.71102379983506,298.509265610948,0.0,22.92093447277652,5585.088042412429,29.51388195831549,1458.6622888499326,402.87911741611754,0.0,300.3409976221591,0.561064266875,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7499.064265109571,1.0,1.0
18363231.0,18363231.0,280.32163572631435,296.48761274376994,284.5489094364597,0.07681205151290967,0.050849780551758685,0.05089877710082717,0.04065927619896573,0.23427392183267456,0.4535534529451955,299.2572204487774,299.10600867659156,298.740602900279,298.71185412811434,298.5097844510829,0.0,22.91597253027543,5585.297480796649,29.513881958315498,1458.6622888499326,402.99173027701863,0.0,300.34109855930393,0.561049878671875,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7499.381354412191,1.0,1.0
18363240.0,18363240.0,280.3218542788957,296.4882556496219,284.54927878025103,0.07681172908184314,0.0508494742084018,0.050898454474055124,0.040659037877753094,0.23427239150081913,0.45355073658558087,299.2580467635192,299.10641356707237,298.7410810931756,298.71268364459,298.5102987141368,0.0,22.91111085501049,5585.494847160967,29.513881958315498,1458.6622888499326,403.10365660589446,0.0,300.3412045454545,0.561035,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7499.68578543012,1.0,1.0
18363249.0,18363249.0,280.32201482812746,296.4886773102159,284.5495660314665,0.07681142955522552,0.050849190148450775,0.05089815539723615,0.04065881695278573,0.23427097287430818,0.45354821782318205,299.2587922403306,299.1068094301447,298.74156418037876,298.7135159722382,298.5107977371285,0.0,22.90660620546211,5585.641939637354,29.513881958315498,1458.6622888499326,403.2633580017579,0.0,300.3413156168324,0.5610196275781251,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7499.9880746528215,1.0,1.0
18363258.0,18363258.0,280.3221753128223,296.48909867420156,284.54985318474667,0.07681113010585118,0.05084890616122639,0.050897856396904514,0.04065859608431621,0.23426955461060947,0.45354569970601266,299.25953762195263,299.1072052798545,298.74204727125806,298.714348299495,298.511296738643,0.0,22.9021025333072,5585.788972610313,29.51388195831549,1458.6622888499326,403.4231538324971,0.0,300.34143180965907,0.561003758125,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7500.290399784365,1.0,1.0
18363267.0,18363267.0,280.32233579751716,296.4895200381872,284.5501403380269,0.07681083068330781,0.050848622199481414,0.0508975574234039,0.04065837523566399,0.23426813647418568,0.4535431818150644,299.26028300277,299.1076011293561,298.7425303619098,298.7151806263158,298.511795739877,0.0,22.897599361229823,5585.9360079488715,29.51388195831549,1458.6622888499326,403.5830125982375,0.0,300.34155316015625,0.560987388359375,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7500.592790716587,1.0,1.0
18363276.0,18363276.0,280.32249628221206,296.4899414021729,284.55042749130706,0.0768105312875965,0.050848338263216906,0.05089725847673547,0.040658154406829905,0.23426671846504218,0.4535406641503471,299.26102838278274,299.10799697864945,298.743013452334,298.71601295270074,298.5122947408305,0.0,22.893096689223125,5586.08304565314,29.51388195831549,1458.6622888499326,403.742934332796,0.0,300.3416797045454,0.5609705150000001,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7500.895247483407,1.0,1.0
18363285.0,18363285.0,280.3226567669069,296.49036276615857,284.5507146445873,0.07681023191871675,0.05084805435243234,0.05089695955689864,0.040657933597813535,0.23426530058317624,0.45353814671185577,299.2617737619908,299.1083928277346,298.74349654253064,298.7168452786497,298.51279374150334,0.0,22.88859451727957,5586.23008572323,29.51388195831549,1458.6622888499326,403.90291906994844,0.0,300.34181147904826,0.560953134765625,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7501.197770118706,1.0,1.0
18363294.0,18363294.0,280.32279954782933,296.4906958259651,284.55097466611505,0.07680994563191182,0.05084778278410916,0.05089667362237627,0.04065772238258878,0.23426394429132041,0.45353573852233087,299.262491628077,299.1087840712782,298.7439802134631,298.71767646486836,298.5132857514468,0.0,22.884250085128276,5586.359513533823,29.51388195831549,1458.6622888499326,404.0620037162531,0.0,300.34194851988633,0.560935244375,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7501.481938143452,1.0,1.0
18363303.0,18363303.0,280.3229265363878,296.49095068176683,284.55121038947874,0.07680967028327024,0.05084752154201484,0.05089639855277656,0.040657519194030614,0.23426263953359633,0.4535334217882025,299.2631846406258,299.10917102731776,298.74446430686083,298.71850645087176,298.51377129410946,0.0,22.880051333920647,5586.4732397366,29.51388195831549,1458.6622888499326,404.2188538959413,0.0,300.3420908632812,0.560916840546875,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7501.74831577471,1.0,1.0
18363312.0,18363312.0,280.3230374531601,296.49112650551905,284.55142129010335,0.07680940541361361,0.05084727019990904,0.05089613390058978,0.040657323700953034,0.23426138418873138,0.4535311927918361,299.2638520506157,299.1095534410164,298.7449487340667,298.7193350321003,298.51425002455693,0.0,22.8760057327676,5586.570995206709,29.51388195831549,1458.6622888499326,404.37200163575756,0.0,300.3422385454545,0.56089792,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7501.995173383481,1.0,1.0
18363321.0,18363321.0,280.3231483699324,296.49130232927126,284.55163219072796,0.07680914056565721,0.05084701887841036,0.05089586927010331,0.04065712822390322,0.23426012894680334,0.4535289639784366,299.2645194599381,299.1099358545136,298.74543316104314,298.72016361289195,298.51472875473314,0.0,22.871960535417138,5586.668750958096,29.51388195831549,1458.6622888499326,404.5252070956931,0.0,300.3423916026278,0.560878479453125,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7502.242089397454,1.0,1.0
18363330.0,18363330.0,280.32325928670474,296.4914781530235,284.5518430913526,0.07680887573940218,0.05084676757751991,0.05089560466131831,0.040656932762882014,0.23425887380781785,0.45352673534801374,299.26518686859316,299.1103182678093,298.7459175877902,298.72099219324673,298.51520748463815,0.0,22.867915741864497,5586.76650699077,29.51388195831549,1458.6622888499326,404.6784703052962,0.0,300.3425500710227,0.560858515625,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7502.489063846178,1.0,1.0
18363339.0,18363339.0,280.32337020347705,296.4916539767757,284.55205399197723,0.07680861093484968,0.05084651629723876,0.0508953400742359,0.04065673731789027,0.23425761877178014,0.453524506900577,299.26585427658074,299.1107006809036,298.7464020143077,298.72182077316455,298.51568621427185,0.0,22.863871352104923,5586.864263304736,29.51388195831549,1458.6622888499326,404.8317912941163,0.0,300.34271398686076,0.560838025234375,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7502.736096759205,1.0,1.0
18363348.0,18363348.0,280.32348112024937,296.4918298005279,284.55226489260184,0.07680834615199797,0.050846265037565314,0.05089507550885439,0.04065654188892671,0.23425636383868215,0.4535222786361122,299.2665216839009,299.1110830937965,298.74688644059586,298.72264935264553,298.5161649436343,0.0,22.859827366132563,5586.962019899999,29.51388195831549,1458.6622888499326,404.98517009170183,0.0,300.3428833863636,0.560817005,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7502.983188166081,1.0,1.0
18363357.0,18363357.0,280.3235818396583,296.49195476674566,284.55246015401065,0.07680809153663093,0.050846023408377655,0.05089482108159945,0.04065635395036353,0.2342551569908532,0.45352013558220416,299.2671713964785,299.11146180500054,298.7473705701771,298.72347593537427,298.51663841410084,0.0,22.85590344060823,5587.049545251434,29.51388195831549,1458.6622888499326,405.12889196479625,0.0,300.34305830575283,0.560795451640625,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7503.210511465086,1.0,1.0
18363366.0,18363366.0,280.32365815795487,296.49196844045287,284.5526177975567,0.07680786085283826,0.05084580446431027,0.05089459053747401,0.04065618365573682,0.23425406342508237,0.45351819342378047,299.2677764945602,299.11183082556374,298.7478533121423,298.7242964899353,298.51709781139465,0.0,22.852304084063622,5587.113315776318,29.51388195831549,1458.6622888499326,405.2410198584217,0.0,300.34323878124997,0.560773361875,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7503.382810527051,1.0,1.0
18363375.0,18363375.0,280.32372581837967,296.49194415888303,284.5527620650341,0.07680763866287219,0.05084559357440386,0.05089436847320135,0.0406560196254273,0.23425301008143648,0.4535163226196598,299.26836542584124,299.1121962835617,298.7483354605433,298.7251147196477,298.5175519943327,0.0,22.848825673129358,5587.168764635508,29.51388195831549,1458.6622888499326,405.3407087265159,0.0,300.34342484907665,0.560750732421875,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7503.534469843401,1.0,1.0
18363384.0,18363384.0,280.3237934788045,296.4919198773132,284.5529063325114,0.0768074164889956,0.05084538269977649,0.05089414642501825,0.04065585560700149,0.2342519568141127,0.45351445195120466,299.2689543565877,299.1125617413666,298.7488176087142,298.72593294892465,298.5180061770124,0.0,22.84534756083623,5587.224213056656,29.51388195831549,1458.6622888499326,405.44042201068555,0.0,300.34361654545455,0.56072756,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7503.686153436425,1.0,1.0
18363393.0,18363393.0,280.3238611392293,296.4918955957433,284.55305059998875,0.07680719433120854,0.05084517184042815,0.05089392439292474,0.040655691600459364,0.23425090362311093,0.45351258141841494,299.2695432867995,299.1129271989785,298.7492997566551,298.726751177766,298.51846035943385,0.0,22.84186974718102,5587.279661039767,29.51388195831549,1458.6622888499326,405.54015971900714,0.0,300.3438139066051,0.560703841328125,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7503.837861314203,1.0,1.0
18363402.0,18363402.0,280.32392879965414,296.49187131417347,284.55319486746606,0.07680697218951099,0.05084496099635888,0.050893702376920806,0.040655527605800934,0.2342498505084312,0.45351071102129087,299.2701322164767,299.1132926563974,298.749781904366,298.7275694061719,298.5189145415969,0.0,22.83839223216052,5587.335108584836,29.51388195831549,1458.6622888499326,405.63992185959887,0.0,300.34401696875,0.560679573125,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7503.989593484844,1.0,1.0
18363411.0,18363411.0,280.32399646007894,296.4918470326036,284.55333913494337,0.07680675006390467,0.05084475016757025,0.050893480377008166,0.04065536362302748,0.2342487974700818,0.45350884075984665,299.27072114561935,299.1136581136233,298.7502640518468,298.72838763414217,298.51936872350177,0.0,22.834915015772168,5587.390555691863,29.51388195831549,1458.6622888499326,405.73970844052263,0.0,300.3442257681108,0.560654752109375,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7504.141349956405,1.0,1.0
18363420.0,18363420.0,280.32406412050375,296.49182275103374,284.55348340242074,0.07680652795438841,0.05084453935406122,0.05089325839318567,0.04065519965213813,0.2342477445080571,0.45350697063407286,299.2713100742274,299.1140235706561,298.7507461990976,298.7292058616769,298.51982290514826,0.0,22.831438098012306,5587.446002360843,29.51388195831549,1458.6622888499326,405.8395194698972,0.0,300.34444034090905,0.560629375,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7504.293130736999,1.0,1.0
18363429.0,18363429.0,280.32413178092855,296.4917984694639,284.55362766989805,0.07680630586096222,0.05084432855583178,0.05089303642545333,0.0406550356931329,0.23424669162235714,0.45350510064396954,299.2718990023008,299.114389027496,298.75122834611835,298.73002408877613,298.52027708653645,0.0,22.82796147887773,5587.501448591774,29.51388195831549,1458.6622888499326,405.93935495579814,0.0,300.3446607233665,0.560603438515625,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7504.444935834697,1.0,1.0
18363438.0,18363438.0,280.32419944135336,296.491774187894,284.5537719373754,0.07680608378362729,0.05084411777288302,0.05089281447381229,0.04065487174601264,0.23424563881298746,0.4535032307895462,299.27248792983966,299.11475448414274,298.75171049290907,298.7308423154398,298.52073126766635,0.0,22.824485158365672,5587.556894384663,29.51388195831549,1458.6622888499326,406.03921490630245,0.0,300.3448869517045,0.560576939375,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7504.596765257579,1.0,1.0
18363447.0,18363447.0,280.32425744220205,296.4917228254708,284.5539014573232,0.07680587691268298,0.0508439214092851,0.050892607703889904,0.040654719014850314,0.2342446580126248,0.4535014885917294,299.27305437335406,299.1151138730932,298.7521904634292,298.73165473906533,298.5211773309679,0.0,22.82120768862499,5587.604007494112,29.51388195831549,1458.6622888499326,406.11367785104017,0.0,300.3451190621449,0.560549874296875,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7504.715063842024,1.0,1.0
18363456.0,18363456.0,280.32429332740145,296.4916094612947,284.55399721272636,0.0768057048325462,0.050843758035787195,0.05089243566828829,0.04065459194473184,0.23424384196197512,0.4535000384594609,299.27356934034486,299.11545937027716,298.75266545166414,298.73245387717014,298.5216048088032,0.0,22.818385037180768,5587.632043521819,29.51388195831549,1458.6622888499326,406.1299471316531,0.0,300.3453570909091,0.5605222400000001,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7504.7565464989,1.0,1.0
18363465.0,18363465.0,280.3243292126009,296.4914960971185,284.55409296812945,0.07680553276305163,0.05084359467239541,0.05089226364332892,0.040654464882473686,0.23424302596180768,0.4534985884169332,299.27408430691884,299.1158048672784,298.7531404396708,298.7332530148453,298.52203228639655,0.0,22.815562582366525,5587.660079226329,29.51388195831549,1458.6622888499326,406.14621706160995,0.0,300.34560107421873,0.560494033203125,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7504.798029678553,1.0,1.0
18363474.0,18363474.0,280.3243650978003,296.4913827329424,284.5541887235326,0.07680536070419752,0.05084343131910811,0.050892091629010074,0.04065433782807458,0.2342422100121143,0.45349713846413137,299.274599273076,299.1161503640971,298.753615427449,298.7340521520908,298.52245976374803,0.0,22.812740324179952,5587.68811460763,29.51388195831549,1458.6622888499326,406.1624876409733,0.0,300.34585104829546,0.5604652506250001,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7504.839513381031,1.0,1.0
18363483.0,18363483.0,280.3244046772851,296.491276316966,284.55429008558946,0.07680518092912893,0.05084326065081664,0.05089191191313262,0.04065420508362525,0.23424135753352196,0.4534956237782577,299.27512387736215,299.1164987496945,298.7540916236932,298.7348542871416,298.52289083782574,0.0,22.80982834096364,5587.719164682819,29.513881958315526,1458.6622888499326,406.1906213193987,0.0,300.3461070493608,0.560435888984375,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7504.895785151429,1.0,1.0
18363492.0,18363492.0,280.3244516244811,296.4911837213599,284.5544026289391,0.0768049864989648,0.050843076090665844,0.05089171757144129,0.04065406153319219,0.23424043568431663,0.45349398618150244,299.2756676988182,299.11685288678956,298.75457021826867,298.73566239321747,298.5233290746521,0.0,22.806737384412582,5587.756225533641,29.51388195831552,1458.6622888499326,406.24244055432905,0.0,300.34636911363634,0.560405945,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7504.9815742806295,1.0,1.0
18363501.0,18363501.0,280.3244985716771,296.49109112575377,284.55451517228875,0.07680479208154603,0.05084289154261838,0.050891523242495365,0.04065391799217282,0.23423951389557002,0.45349234869221816,299.27621151981225,299.11720702369706,298.7550488126143,298.7364704988598,298.52376731122934,0.0,22.8036466640183,5587.793285973993,29.51388195831552,1458.6622888499326,406.2942663762665,0.0,300.34663727734375,0.5603754153906251,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7505.0673698225255,1.0,1.0
18363510.0,18363510.0,280.32454551887315,296.49099853014764,284.5546277156384,0.07680459767687203,0.05084270700667369,0.05089132892629426,0.040653774460566734,0.23423859216727932,0.45349071131039975,299.27675534034415,299.11756116041704,298.7555274067301,298.7372786040686,298.52420554755736,0.0,22.80055617977831,5587.830346003866,29.51388195831552,1458.6622888499326,406.3460987863533,0.0,300.34691157670454,0.560344296875,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7505.153171778245,1.0,1.0
18363519.0,18363519.0,280.3245924660692,296.4909059345415,284.55474025898803,0.0768044032849434,0.050842522482832345,0.05089113462283855,0.04065363093837434,0.2342376704994473,0.4534890740360521,299.27729916041403,299.1179152969495,298.75600600061614,298.738086708844,298.5246437836362,0.0,22.797465931690645,5587.867405623263,29.51388195831552,1458.6622888499326,406.39793778571834,0.0,300.3471920479403,0.560312586171875,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7505.23898014892,1.0,1.0
18363528.0,18363528.0,280.32461968462377,296.4907811559776,284.55482340184284,0.07680425096240485,0.050842377837577016,0.05089098230490421,0.040653518436328646,0.23423694797001435,0.453487789586129,299.277790490934,299.11825463915403,298.7564781488764,298.73887831619163,298.5250623202683,0.0,22.794877499503954,5587.888839021253,29.51388195831549,1458.6622888499326,406.3842111931206,0.0,300.3474787272727,0.56028028,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7505.244098522126,1.0,1.0
18363537.0,18363537.0,280.32464621898043,296.49065526129465,284.55490552507564,0.0768041001073329,0.050842234583382946,0.05089083145152787,0.0406534070163398,0.23423623238702188,0.45348651744383706,299.27828000073,299.1185934681124,298.7569500733804,298.7396693509901,298.5254801734882,0.0,22.792306626662633,5587.909730268466,29.51388195831549,1458.6622888499326,406.36821125632633,0.0,300.3477716509233,0.5602473750781249,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7505.246418959703,1.0,1.0
18363546.0,18363546.0,280.3246727533371,296.49052936661167,284.55498764830844,0.07680394926111855,0.05084209133760033,0.05089068060700917,0.040653295602893165,0.23423551684604635,0.4534852453762409,299.2787695101478,299.11893229689207,298.7574219976574,298.74046038536255,298.52589802647293,0.0,22.78973591693614,5587.930621277745,29.51388195831549,1458.6622888499326,406.35221194726444,0.0,300.34807085511363,0.560213868125,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7505.248739950193,1.0,1.0
18363555.0,18363555.0,280.32469928769376,296.4904034719287,284.5550697715413,0.07680379842376352,0.050841948100230766,0.050890529771349856,0.04065318419599004,0.23423480134709596,0.4534839733833547,299.2792590191875,299.119271125493,298.7578939217075,298.7412514193091,298.5263158792225,0.0,22.78716537032393,5587.95151204908,29.51388195831549,1458.6622888499326,406.33621326591503,0.0,300.3483763760653,0.560179755859375,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7505.251061493566,1.0,1.0
18363564.0,18363564.0,280.3247258220505,296.49027757724576,284.5551518947741,0.07680364759526666,0.05084180487127319,0.05089037894454875,0.04065307279562955,0.2342340858901652,0.4534827014651694,299.27974852784916,299.1196099539152,298.75836584553053,298.74204245282965,298.52673373173695,0.0,22.784594986824402,5587.972402582491,29.51388195831549,1458.6622888499326,406.3202152122591,0.0,300.34868824999995,0.560145035,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7505.253383589822,1.0,1.0
18363573.0,18363573.0,280.32475235640715,296.4901516825628,284.5552340180069,0.07680349677562855,0.050841661650728134,0.050890228126606464,0.04065296140181213,0.23423337047525675,0.4534814296216893,299.28023803613263,299.11994878215864,298.7588377691266,298.74283348592417,298.5271515840162,0.0,22.78202476643658,5587.993292877979,29.51388195831549,1458.6622888499326,406.30421778623594,0.0,300.34900651313916,0.560109702265625,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7505.2557062389,1.0,1.0
18363582.0,18363582.0,280.3247788907638,296.49002578787986,284.5553161412397,0.07680334596484918,0.050841518438595606,0.05089007731752297,0.04065285001453779,0.23423265510237065,0.45348015785291457,299.28072754403803,299.12028761022344,298.7593096924957,298.74362451859275,298.52756943606033,0.0,22.77945470915929,5588.014182935535,29.51388195831549,1458.6622888499326,406.2882209878401,0.0,300.3493312017045,0.5600737543750001,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7505.258029440782,1.0,1.0
18363591.0,18363591.0,280.3248054251205,296.4898998931969,284.5553982644725,0.07680319516292744,0.05084137523487451,0.05088992651729713,0.04065273863380567,0.23423193977150145,0.4534788861588355,299.2812170515653,299.12062643810947,298.75978161563785,298.7444155508354,298.5279872878693,0.0,22.776884814990925,5588.035072755188,29.51388195831549,1458.6622888499326,406.27222481701006,0.0,300.3496623519176,0.5600371880468751,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7505.260353195436,1.0,1.0
18363600.0,18363600.0,280.32483195947714,296.48977399851395,284.55548038770536,0.07680304436986672,0.05084123203956813,0.05088977572593239,0.04065262725961832,0.23423122448266553,0.4534776145394812,299.2817065587145,299.1209652658168,298.76025353855294,298.74520658265203,298.5284051394431,0.0,22.7743150839316,5588.05596233693,29.51388195831549,1458.6622888499326,406.2562292737409,0.0,300.34999999999997,0.56,297.15,280.325381672098,296.48887425340314,287.52347337854917,0.07595454308241287,0.04999999377709675,0.049999992297506686,0.03999999233367028,0.2299999923081595,1.0,1.0,7505.26267750285,1.0,1.0
18363600.0,18363600.0,280.32483195947714,296.48977399851395,284.55548038770536,0.07680304436986672,0.05084123203956813,0.05088977572593239,0.04065262725961832,0.23423122448266553,0.4534776145394812,299.2817065587145,299.1209652658168,298.76025353855294,298.74520658265203,298.5284051394431,0.0,22.7743150839316,5532.8983344689805,29.51388195831549,1458.6622888499326,400.63266203898377,0.0,300.34999999999997,0.56,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7444.481482400143,1.0,1.0
18363609.0,18363609.0,280.32782483190175,296.4903878739757,284.5555916198157,0.07866223244203763,0.0508370900158751,0.05088541347193675,0.04064940508926406,0.23421053202096243,0.4553049971800554,299.28628972062404,299.1255937768751,298.76503610290155,298.75031708524835,298.5331286881498,0.0,22.856144320294494,5532.207635106282,29.51388195831549,1458.6622888499326,399.98984386859985,0.0,300.3503489683949,0.559962237921875,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7443.229794103424,1.0,1.0
18363618.0,18363618.0,280.33238258975246,296.4905136921343,284.5560398973874,0.08157598760110883,0.05083083014132915,0.05087882093338137,0.04064453527862149,0.23417926069378187,0.4581707549262694,299.2902246811894,299.13011219551794,298.76974212208376,298.7553587029491,298.537759591166,0.0,22.98983223225114,5532.236829486949,29.51388195831549,1458.6622888499326,399.23849040092176,0.0,300.35071400365257,0.559923953375,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7442.64132292837,1.0,1.0
18363627.0,18363627.0,280.33737206321473,296.49022902651626,284.55725887399836,0.08461598479697442,0.050824458924650075,0.05087211131194587,0.0406395787444152,0.2341474345301922,0.4611619676895411,299.2934592695153,299.13451280208955,298.77436223810093,298.76032195857255,298.54228561102246,0.0,23.13331210134334,5533.358879173023,29.51388195831549,1458.6622888499326,398.38610660461325,0.0,300.35109502815544,0.559885148890625,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7443.054468687226,1.0,1.0
18363636.0,18363636.0,280.3422172123889,296.4897661536236,284.5597271243875,0.08720198372968152,0.050819171112701594,0.05086654279824668,0.040635464960360225,0.23412102154273673,0.463707540365904,299.2960698284429,299.1387958257093,298.7788932884081,298.7652032092635,298.546701196748,0.0,23.258686675193026,5535.745601829607,29.51388195831549,1458.6622888499326,397.48071935086216,0.0,300.3514919642857,0.559845827,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7444.66117866391,1.0,1.0
18363645.0,18363645.0,280.3467598508369,296.4893132542215,284.56381032204155,0.08914186662113067,0.05081536573765542,0.05086253553056602,0.04063250439470447,0.23410201436253628,0.4656183867740601,299.29819883103306,299.14296511348124,298.78333564281104,298.7700023058575,298.5510050269609,0.0,23.355429752839907,5539.310492848342,29.51388195831549,1458.6622888499326,396.5650979015011,0.0,300.3519047344257,0.559805990234375,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7447.40719131093,1.0,1.0
18363654.0,18363654.0,280.35100192697223,296.4889904783667,284.5696536419824,0.09047379660303206,0.05081286914859227,0.05085990655532273,0.04063056200668229,0.2340895449207348,0.46693131244035296,299.30000028425457,299.14702637459027,298.78769177954365,298.7747211966352,298.5551988808606,0.0,23.424091622131655,5543.778500105907,29.51388195831549,1458.6622888499326,395.6701720282538,0.0,300.3523332609578,0.559765641125,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7451.04893456454,1.0,1.0
18363663.0,18363663.0,280.3549773904969,296.48886825866003,284.577165449974,0.09132745296540079,0.05081136954002036,0.050858327457906416,0.04062939525234918,0.2340820552774833,0.4677735927916165,299.30160663643255,299.150985481308,298.7919647154541,298.7793623498686,298.5592860683526,0.0,23.47013601603978,5548.800031860312,29.51388195831549,1458.6622888499326,394.8180374758551,0.0,300.3527774662642,0.559724782203125,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7455.264376160454,1.0,1.0
18363672.0,18363672.0,280.3587155535252,296.48898334458596,284.5860518025289,0.0918477979454065,0.050810557114871154,0.05085747197202675,0.0406287631292251,0.23407799778612312,0.46828781142327885,299.3031195560968,299.1548478800507,298.796157371159,298.78392808735714,298.563270668022,0.0,23.50017828993755,5554.033950657881,29.51388195831549,1458.6622888499326,394.0248780370062,0.0,300.35323727272726,0.559683416,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7459.735177793073,1.0,1.0
18363681.0,18363681.0,280.3622451221427,296.48934210585696,284.5956632172107,0.0921996219851568,0.05081009447335236,0.05085698479473761,0.04062840314493218,0.23407568716230526,0.4686361756603754,299.3046282319994,299.15862014269806,298.8002731807454,298.7884208281804,298.56715908016207,0.0,23.52200265069061,5559.1213115527,29.51388195831549,1458.6622888499326,393.3056065469089,0.0,300.3537126027293,0.559641545046875,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7464.125091558547,1.0,1.0
18363690.0,18363690.0,280.36556275591727,296.4899404546372,284.60605649996955,0.09236201562567217,0.05081002324063611,0.050856909762081876,0.04062834768267411,0.234075331336155,0.46879809472252276,299.30611968610515,299.16230152938374,298.8043117458221,298.79284025998106,298.57095070353546,0.0,23.534624301571686,5564.111530692996,29.51388195831549,1458.6622888499326,392.6576525466103,0.0,300.3542033786526,0.559599171875,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7468.479978349425,1.0,1.0
18363699.0,18363699.0,280.3686962812599,296.4907515914597,284.6164525907681,0.09246932586369393,0.05081005324754605,0.05085694132662476,0.04062837099064067,0.23407548107269038,0.46890569709160734,299.30765272203007,299.1658985012757,298.8082763075119,298.79718833727014,298.574652980067,0.0,23.544484425776073,5568.747387034213,29.51388195831549,1458.6622888499326,392.0910294347216,0.0,300.35470952287943,0.5595562990156251,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7472.559071702958,1.0,1.0
18363708.0,18363708.0,280.3716423674741,296.4917717359671,284.62695595052196,0.09249523973494826,0.05081024375290676,0.05085714189032307,0.04062851917078641,0.23407643235776074,0.46893312351834243,299.3092131363152,299.1694101780513,298.8121663855444,298.8014646892358,298.57826512571376,0.0,23.550327388686362,5573.091163344324,29.51388195831549,1458.6622888499326,391.60271411467227,0.0,300.3552309577922,0.559512929,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7476.42037565593,1.0,1.0
18363717.0,18363717.0,280.3744223842751,296.4929571902935,284.63701850573,0.09250747735186089,0.050810458233886885,0.05085736770285695,0.04062868600336032,0.23407750340000757,0.4689470527022154,299.31082196059066,299.1728411267252,298.81598413888753,298.8056703453731,298.58179315837583,0.0,23.555428148423793,5577.052621175085,29.51388195831549,1458.6622888499326,391.1954378069596,0.0,300.3557676057731,0.559469064359375,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7479.979657938716,1.0,1.0
18363726.0,18363726.0,280.37698017607124,296.49435467732246,284.6465413080405,0.09248885215376115,0.05081071954815791,0.0508576428342031,0.040628889274013105,0.23407880836126105,0.46893047094554285,299.3124875554674,299.17616359793317,298.81970470108183,298.80978095230114,298.5852083880843,0.0,23.55893583915278,5580.541604178699,29.51388195831549,1458.6622888499326,390.89438466515884,0.0,300.35631938920454,0.5594247076250001,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7483.171095491259,1.0,1.0
18363735.0,18363735.0,280.37926500757095,296.49590139865927,284.6546737916891,0.09247603197078524,0.05081097824386698,0.050857915222812695,0.040629090499259175,0.2340801003559989,0.4689196720110197,299.3142225208868,299.1793365571081,298.82328702338447,298.8137536617835,298.5884723634564,0.0,23.562584096878336,5583.444049705082,29.51388195831549,1458.6622888499326,390.73592722566593,0.0,300.3568862304687,0.559379861328125,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7485.9187318358745,1.0,1.0
18363744.0,18363744.0,280.3815000585999,296.49747157326175,284.6625342129386,0.09246513242980622,0.05081123544766755,0.05085818604327973,0.04062929056209566,0.2340813849216362,0.4689107820662866,299.31596984387556,299.18248171109656,298.82684351509187,298.8177005284815,298.5917083339054,0.0,23.566298500293588,5586.240691141644,29.51388195831549,1458.6622888499326,390.60377970680025,0.0,300.35746805194805,0.5593345279999999,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7488.586940156985,1.0,1.0
18363753.0,18363753.0,280.38354444869236,296.49907627647656,284.6693658565884,0.09245854703306579,0.0508114760848593,0.050858439426650436,0.04062947773459898,0.23408258680041694,0.4689060780499069,299.3177528983652,299.1855129739965,298.83029202512614,298.8215384112146,298.59483078138965,0.0,23.570115865321537,5588.681928990047,29.51388195831549,1458.6622888499326,390.57119531291045,0.0,300.3580647760247,0.559288710171875,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7490.999410976527,1.0,1.0
18363762.0,18363762.0,280.38553908476456,296.5006899901224,284.6759290350642,0.09245308745179702,0.050811712414051205,0.05085868827566626,0.04062966155508068,0.23408376717727336,0.4689024665089288,299.3195452755965,299.1885145119087,298.8337123517984,298.8253478482388,298.5979235999196,0.0,23.57396034528093,5591.030371664838,29.51388195831549,1458.6622888499326,390.56458565833054,0.0,300.35867632508115,0.559242410375,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7493.345088476697,1.0,1.0
18363771.0,18363771.0,280.3874053599522,296.50228134896355,284.68185819480493,0.09244911192628888,0.05081194169503505,0.050858929706022515,0.040629839891660954,0.23408491237459808,0.4689002842862838,299.3213522254205,299.19143266207556,298.8370516420211,298.8290747939445,298.60093404649933,0.0,23.57779999337822,5593.171695390429,29.51388195831549,1458.6622888499326,390.62215268486887,0.0,300.3593026214996,0.559195631140625,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7495.547818876923,1.0,1.0
18363780.0,18363780.0,280.38917317499846,296.5038555603909,284.68730102590547,0.09244627476044076,0.050812165573281984,0.05085916544967763,0.040630014024607704,0.23408603060540173,0.4688991984650556,299.3231703526796,299.19428684787806,298.8403287712928,298.83273846248943,298.60388130787794,0.0,23.581636021845217,5595.154152317866,29.51388195831549,1458.6622888499326,390.72896926356896,0.0,300.3599435876623,0.559148375,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7497.640928411527,1.0,1.0
18363789.0,18363789.0,280.3908728760253,296.50541790936035,284.6924074183424,0.09244422510924968,0.05081238571922108,0.05085939726485985,0.04063018525360734,0.2340871302072683,0.4688988711732927,299.3249962116727,299.1970967819304,298.843562896191,298.83635835415174,298.60678485651283,0.0,23.585469656355954,5597.026703615798,29.51388195831549,1458.6622888499326,390.8698919266179,0.0,300.3605991459517,0.559100644484375,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7499.65823600702,1.0,1.0
18363798.0,18363798.0,280.39250446303276,296.5069683958719,284.69717737211573,0.09244296297208489,0.05081260213217562,0.05085962515085662,0.040630353578133487,0.23408821117681772,0.4688993024050626,299.3268298023513,299.19986246436656,298.846754016839,298.83993446905953,298.60964469253776,0.0,23.589300903248365,5598.789360727559,29.51388195831549,1458.6622888499326,391.04495686302124,0.0,300.36126921874995,0.559052442125,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7501.599789302076,1.0,1.0
18363807.0,18363807.0,280.3940524726312,296.5084647507334,284.70160196526444,0.092441967021791,0.0508128149931624,0.050859849297273746,0.04063051913961823,0.23408927441025473,0.4688999720990419,299.32866401178387,299.2025673779709,298.84988394093693,298.84344776879874,298.61244479987664,0.0,23.593087189841416,5600.440054161058,29.51388195831549,1458.6622888499326,391.25749344501384,0.0,300.3619537284395,0.559003770453125,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7503.466805604161,1.0,1.0
18363816.0,18363816.0,280.39551593024123,296.50990430993056,284.705680635483,0.09244120440090528,0.05081302431278617,0.05086006971521468,0.0406306819463501,0.2340903199600476,0.46890084747125477,299.3304983916371,299.2052104819301,298.8529515220902,298.8468970536591,298.6151841692958,0.0,23.596825822338108,5601.978660111543,29.51388195831549,1458.6622888499326,391.5077687052901,0.0,300.3626525974026,0.5589546320000001,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7505.259425447419,1.0,1.0
18363825.0,18363825.0,280.39690134116694,296.51130485571935,284.70941713615696,0.09244089442582543,0.050813230013822375,0.050860286323784705,0.040630841937995786,0.2340913474438143,0.468902147297179,299.33233593418885,299.20779872511696,298.85596441385013,298.85029033315584,298.61786953883944,0.0,23.600534706763135,5603.406060958663,29.51388195831549,1458.6622888499326,391.7944700486549,0.0,300.36336574802147,0.558905029296875,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7506.977236522329,1.0,1.0
18363834.0,18363834.0,280.3982087054083,296.5126663880997,284.71281146728626,0.09244103709577021,0.05081343209551783,0.050860499122190664,0.04063099911396948,0.23409235685779256,0.46890387157013763,299.3341766393928,299.2103321077015,298.85892261637684,298.8536276074581,298.62050090867405,0.0,23.60421383881155,5604.7222636916695,29.51388195831549,1458.6622888499326,392.1176758854308,0.0,300.36409310267857,0.558854964875,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7508.620324224159,1.0,1.0
18363843.0,18363843.0,280.39938848056624,296.51389045651416,284.71577708815346,0.0924412670908913,0.05081362845168799,0.05086070589164224,0.04063115183663384,0.23409333767422527,0.46890563835980065,299.3360030735845,299.21276089740667,298.8617722533036,298.8568529283123,298.6230295723745,0.0,23.60779153712574,5605.891175514486,29.51388195831549,1458.6622888499326,392.4854930801707,0.0,300.3648345837561,0.558804441265625,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7510.16063094003,1.0,1.0
18363852.0,18363852.0,280.4004109731172,296.5149580210072,284.71819207266054,0.09244164908681206,0.05081381791630011,0.05086090540449528,0.040631299198961586,0.23409428407054783,0.46890750323818253,299.33781672406957,299.21506447138256,298.8644932191108,298.859945604895,298.6254354869752,0.0,23.611252154921534,5606.873412962977,29.51388195831549,1458.6622888499326,392.91331252578794,0.0,300.36559011363636,0.558753461,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7511.574148451934,1.0,1.0
