,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18363861.0,18363861.0,280.40143346566805,296.51602558550024,284.7206070571677,0.09244203109777831,0.05081400739519995,0.05086110493239399,0.040631446572402016,0.23409523053824063,0.46890936824344287,299.3396303720717,299.2173680406812,298.86721417953527,298.86303827509914,298.6278413968262,0.0,23.614713061076657,5607.855640303595,29.51388195831549,1458.6622888499326,393.34159055959645,0.0,300.3663596147017,0.5587020266093751,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7512.988114732516,1.0,1.0
18363870.0,18363870.0,280.40244012629336,296.5170687378794,284.7229812065775,0.09244240301587588,0.05081419606825191,0.05086130361165099,0.040631593319095494,0.23409617298022076,0.468911216839397,299.3414396620655,299.2196566100496,298.8699189827937,298.8661142315417,298.63023249901795,0.0,23.61815746473617,5608.82235344134,29.51388195831549,1458.6622888499326,393.773184562416,0.0,300.36714300933437,0.5586501406250001,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7514.38986627674,1.0,1.0
18363879.0,18363879.0,280.4033363672586,296.517941628133,284.72507055187293,0.09244270445079587,0.05081437903495072,0.05086149628152881,0.040631735627679064,0.23409708691544476,0.4689129502252968,299.3432185719897,299.2218405905919,298.8725111303076,298.86907365623193,298.632520353803,0.0,23.621485036550244,5609.680922481968,29.51388195831549,1458.6622888499326,394.22519068625877,0.0,300.36794021991676,0.558597805578125,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7515.703769013025,1.0,1.0
18363888.0,18363888.0,280.4042003528167,296.51876478200654,284.72707670118086,0.09244298530585787,0.050814560343696476,0.05086168720541037,0.040631876646791736,0.23409799256816635,0.46891465003606503,299.34498860563326,299.2239940159812,298.87507036569275,298.8719990358673,298.63477804522165,0.0,23.624778659926307,5610.507892251545,29.51388195831549,1458.6622888499326,394.6835411070313,0.0,300.3687511688311,0.5585450240000001,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7516.99238282675,1.0,1.0
18363897.0,18363897.0,280.4050320829677,296.5195381995,284.72899965450125,0.09244324558065153,0.0508147399940995,0.05086187638288527,0.040632016376130384,0.23409888993643874,0.4689163162682409,299.3467497629955,299.22611688631594,298.87759668904914,298.8748903705568,298.6370055733682,0.0,23.62803832662766,5611.303262426627,29.51388195831549,1458.6622888499326,395.1482566971531,0.0,300.3695757784598,0.558491798421875,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7518.255728258655,1.0,1.0
18363906.0,18363906.0,280.4057547621603,296.5201322005662,284.7306582935418,0.09244345579334376,0.05081491331350964,0.05086205889327763,0.04063215118148604,0.23409975567828084,0.46891788283082164,299.3484732247255,299.22813023257805,298.8800037680579,298.8776580888576,298.63912472635275,0.0,23.63117289149838,5611.995159560961,29.51388195831549,1458.6622888499326,395.62339774136643,0.0,300.37041397118503,0.558438131375,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7519.425901002073,1.0,1.0
18363915.0,18363915.0,280.4064334305544,296.52065266259467,284.7322119640142,0.09244364779630024,0.05081508401979663,0.05086223865183442,0.04063228395445808,0.23410060836635047,0.4689194107094026,299.3501807047934,299.2300987535747,298.8823619231233,298.8803750639799,298.6411994999622,0.0,23.634256137327167,5612.6456234602865,29.51388195831549,1458.6622888499326,396.10211137371635,0.0,300.3712656693892,0.558384025390625,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7520.558161779578,1.0,1.0
18363924.0,18363924.0,280.40711209894846,296.5211731246231,284.73376563448664,0.09244383981124761,0.05081525473747046,0.05086241842238209,0.04063241673628652,0.2341014611112997,0.4689209386891007,299.3518881823884,299.23206727061654,298.8847200735436,298.88309203352725,298.64327426951206,0.0,23.637339611206556,5613.2960744767115,29.51388195831549,1458.6622888499326,396.5813966121454,0.0,300.3721307954545,0.558329483,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7521.690981508311,1.0,1.0
18363933.0,18363933.0,280.40779076734253,296.52169358665157,284.73531930495903,0.09244403183818478,0.05081542546653004,0.05086259820491949,0.040632549526970554,0.2341023139131231,0.46892246676990623,299.3535956575105,299.23403578370375,298.88707821931877,298.88580899749974,298.6453490350024,0.0,23.64042331313778,5613.9465126080895,29.51388195831549,1458.6622888499326,397.0612544175046,0.0,300.37300927176335,0.558274506734375,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7522.82436114698,1.0,1.0
18363942.0,18363942.0,280.40842375330294,296.5221306296919,284.7367769432931,0.09244421767808152,0.05081559305558708,0.05086277468071312,0.040632679875502335,0.2341031510287135,0.46892396405266784,299.35527944026467,299.2359521626398,298.88937773778446,298.8884645912131,298.64737156017503,0.0,23.64344422031319,5614.556800537544,29.51388195831549,1458.6622888499326,397.53572196701435,0.0,300.37390102069804,0.558219099125,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7523.91213753312,1.0,1.0
18363951.0,18363951.0,280.4090084648806,296.5224795206827,284.73813310077725,0.09244439697848084,0.050815757325139835,0.05086294766072935,0.0406328076422735,0.2341039715613507,0.4689254287780273,299.35693818654596,299.2378134498126,298.89161530296695,298.8910553331357,298.6493388813935,0.0,23.646398742975894,5615.124660597052,29.51388195831549,1458.6622888499326,398.0044403204349,0.0,300.3748059646408,0.558163262703125,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7524.95167046871,1.0,1.0
18363960.0,18363960.0,280.4095735354271,296.522792545919,284.7394479695192,0.09244457362442698,0.05081592025002015,0.05086311922466769,0.040632934363219235,0.23410478537652446,0.46892688030947655,299.35858674498814,299.2396523200832,298.8938276591565,298.89361968624434,298.65128373999323,0.0,23.64932637464561,5615.675250385486,29.51388195831549,1458.6622888499326,398.4711350306693,0.0,300.375724025974,0.558107,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7525.971882599048,1.0,1.0
18363969.0,18363969.0,280.410018354686,296.5228872453836,284.7405227663862,0.09244473565263589,0.05081607313579532,0.05086328021671681,0.0406330532760678,0.2341055490425773,0.46892823857974175,299.3601561572553,299.2413401003897,298.8958688749748,298.8960056027837,298.6530766251014,0.0,23.65206250512589,5616.12351235446,29.51388195831549,1458.6622888499326,398.90124728272843,0.0,300.3766551270799,0.5580503135468751,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7526.852992950562,1.0,1.0
18363978.0,18363978.0,280.41046298634916,296.52298160042295,284.7415971921414,0.09244489767653571,0.05081622602102054,0.0508634412081863,0.04063317218848881,0.23410631270587934,0.46892959684130187,299.3617254430771,299.24302764144267,298.8979098184361,298.8983912338719,298.6548692689346,0.0,23.654798518206874,5616.571602709042,29.51388195831549,1458.6622888499326,399.3317602061013,0.0,300.3775991903409,0.557993205875,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7527.734332241598,1.0,1.0
18363987.0,18363987.0,280.4109076180123,296.5230759554623,284.7426716178966,0.0924450597098671,0.05081637891520218,0.05086360220908734,0.04063329110787591,0.23410707641392062,0.46893095518239536,299.3632947265247,299.2447151791481,298.8999507579018,298.9007768601044,298.65666190929346,0.0,23.657534710705654,5617.019680298778,29.51388195831549,1458.6622888499326,399.7627331383365,0.0,300.3785561381392,0.5579356795156251,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7528.616118956068,1.0,1.0
18363996.0,18363996.0,280.4113522496755,296.52317031050165,284.7437460436518,0.0924452217526289,0.05081653181833916,0.05086376321941877,0.04063341003422829,0.23410784016669567,0.4689323136030131,299.36486400759827,299.24640271350614,298.9019916933719,298.90316248148116,298.658454546178,0.0,23.660271082622963,5617.467745122539,29.51388195831549,1458.6622888499326,400.19416676154157,0.0,300.37952589285715,0.557877737,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7529.498353774951,1.0,1.0
18364005.0,18364005.0,280.4117968813386,296.52326466554103,284.744820469407,0.09244538380482167,0.05081668473043202,0.05086392423918118,0.04063352896754635,0.23410860396420716,0.46893367210315945,299.3664332862977,299.24809024451673,298.90403262484637,298.90554809800216,298.6602471795882,0.0,23.66300763396022,5617.91579717925,29.51388195831549,1458.6622888499326,400.62606175778296,0.0,300.380508376877,0.557819380859375,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7530.381037379241,1.0,1.0
18364014.0,18364014.0,280.4122094589109,296.5233051002336,284.7458350705075,0.09244554236237616,0.05081683452406992,0.05086408197489639,0.040633645475468196,0.2341093521831688,0.4689350026656507,299.36797445420956,299.2497318272499,298.9060201164051,298.9078776806216,298.6619929513881,0.0,23.665681902235267,5618.338147869562,29.51388195831549,1458.6622888499326,401.04020290244,0.0,300.38150351258116,0.5577606136250001,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7531.220203482485,1.0,1.0
18364023.0,18364023.0,280.41258487083815,296.52328301608935,284.746780306924,0.09244569686584579,0.05081698069990418,0.050864235900700085,0.040633759169622495,0.23411008232903563,0.46893630081707716,299.3694830290257,299.2513201351842,298.9079456469815,298.91014229477616,298.6636843894266,0.0,23.66828391417343,5618.730701474046,29.51388195831549,1458.6622888499326,401.4336272449546,0.0,300.38251122235187,0.557701437828125,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7532.008783441422,1.0,1.0
18364032.0,18364032.0,280.41294720159567,296.5232389272279,284.74770112909454,0.09244584994767055,0.05081712560738577,0.05086438849080041,0.040633871877308346,0.23411080613871982,0.4689375876052317,299.37098013058585,299.25288969005004,298.9098493668199,298.91238403911956,298.6653567015873,0.0,23.670860594427534,5619.112760129291,29.51388195831549,1458.6622888499326,401.8199863890623,0.0,300.3835314285714,0.5576418559999999,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7532.779777921029,1.0,1.0
18364041.0,18364041.0,280.4132964511835,296.5231728336492,284.74859753701907,0.0924460016076033,0.05081726924628002,0.050864539744950275,0.04063398359834319,0.23411152361104884,0.4689388630280298,299.37246575890725,299.2544404919078,298.9117312759874,298.9146029137264,298.6670098879292,0.0,23.673411938286026,5619.4843241731205,29.51388195831549,1458.6622888499326,402.19925950071683,0.0,300.3845640536221,0.557581870671875,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7533.533166420371,1.0,1.0
18364050.0,18364050.0,280.4136326196017,296.5230847353533,284.74946953069764,0.0924461518453969,0.05081741161635223,0.05086468966290252,0.04063409433254453,0.23411223474485054,0.46894012708338767,299.373939914007,299.25597254081777,298.91359137455083,298.9167989186714,298.66864394851126,0.0,23.675937941082946,5619.845393956287,29.51388195831549,1458.6622888499326,402.57142610205466,0.0,300.3856090198863,0.5575214843749999,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7534.268928807673,1.0,1.0
18364059.0,18364059.0,280.41395570685023,296.5229746323401,284.7503171101302,0.09244630066080822,0.05081755271737153,0.05086483824441403,0.040634204079732776,0.23411293953897164,0.468941379769255,299.3754025959026,299.25748583684,298.9154296625771,298.9189720540291,298.67025888339236,0.0,23.678438598199385,5620.195969842435,29.51388195831549,1458.6622888499326,402.9364660739827,0.0,300.3866662497463,0.5574606996406251,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7534.987045322865,1.0,1.0
18364068.0,18364068.0,280.414265712929,296.5228425246097,284.75114027531686,0.09244644805359532,0.05081769254910815,0.05086498548924285,0.040634312839729216,0.23411363799226426,0.46894262108359097,299.37685380461147,299.2589803800345,298.917246140133,298.9211223198739,298.67185469263126,0.0,23.680913905062468,5620.536052208181,29.51388195831549,1458.6622888499326,403.29435965882425,0.0,300.3877356655844,0.5573995190000001,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7535.687496580315,1.0,1.0
18364077.0,18364077.0,280.41456263783823,296.52268841216204,284.7519390262575,0.0924465940235197,0.05081783111133559,0.050865131397150466,0.04063442061235767,0.23411433010359717,0.4689438510243844,299.3782935401514,299.26045617046117,298.91904080728517,298.9232497162802,298.6734313762866,0.0,23.683363857146198,5620.865641442995,29.51388195831549,1458.6622888499326,403.6450874628024,0.0,300.38881718978286,0.5573379449843749,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7536.370263571192,1.0,1.0
18364086.0,18364086.0,280.41478886411903,296.5224570328246,284.75261297939477,0.09244672942515404,0.05081795966011019,0.050865266760112826,0.04063452059686903,0.2341149721934417,0.4689449919391142,299.3796398801449,299.261804384586,298.9206851358597,298.9252201856503,298.6748765964856,0.0,23.68562075231904,5621.143619589728,29.51388195831549,1458.6622888499326,403.92639662462955,0.0,300.389910744724,0.557275980125,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7536.931807774924,1.0,1.0
18364095.0,18364095.0,280.4149839707418,296.52219422571653,284.75323244373425,0.09244686000533218,0.05081808361415623,0.0508653972844779,0.040634617007755475,0.2341155913307187,0.4689460920328645,299.38094316144344,299.26309481480985,298.922261272578,298.9271195081723,298.6762622047343,0.0,23.687789290893644,5621.399190282234,29.51388195831549,1458.6622888499326,404.1753778462522,0.0,300.39101625279017,0.557213626953125,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7537.438528227627,1.0,1.0
18364104.0,18364104.0,280.4151790773646,296.5219314186084,284.7538519080738,0.09244699059141641,0.050818207573810795,0.05086552781474903,0.0406347134230041,0.2341162104960114,0.46894719217641756,299.3822464406569,299.2643852425374,298.9238374062539,298.92901882690234,298.6776478103448,0.0,23.68995794208302,5621.6547538934565,29.51388195831549,1458.6622888499326,404.4245117106773,0.0,300.3921336363636,0.557150888,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7537.945394354465,1.0,1.0
18364113.0,18364113.0,280.4153741839874,296.52166861150033,284.7544713724133,0.092447121183409,0.05081833153907609,0.05086565835092851,0.04063480984261663,0.23411682968933076,0.46894829236979213,299.3835497177853,299.26567566776856,298.92541353688745,298.9309181418403,298.67903341331714,0.0,23.69212670588863,5621.910310423346,29.51388195831549,1458.6622888499326,404.6737983451341,0.0,300.39326281782667,0.557087765796875,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7538.452406282617,1.0,1.0
18364122.0,18364122.0,280.41556929061016,296.5214058043922,284.75509083675286,0.09244725178130822,0.05081845550995046,0.05086578889301463,0.040634906266591775,0.2341174489106687,0.4689493926129741,299.38485299282854,299.26696609050344,298.9269896644787,298.93281745298634,298.6804190136512,0.0,23.694295582310424,5622.165859871876,29.51388195831549,1458.6622888499326,404.9232378767967,0.0,300.39440371956164,0.5570242628750001,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7538.959564139231,1.0,1.0
18364131.0,18364131.0,280.415764397233,296.5211429972841,284.75571030109234,0.09244738238511409,0.05081857948643391,0.05086591944100738,0.04063500269492954,0.23411806816002514,0.46895049290596347,299.38615626578684,299.26825651074205,298.9285657890276,298.93471676034045,298.68180461134705,0.0,23.696464571349047,5622.4214022390115,29.51388195831549,1458.6622888499326,405.17283043287966,0.0,300.3955562639509,0.556960381765625,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7539.466868051488,1.0,1.0
18364140.0,18364140.0,280.41595950385573,296.520880190176,284.7563297654319,0.09244751299482773,0.050818703468527536,0.0508660499949079,0.040635099127630775,0.23411868743740558,0.4689515932487697,299.38745953666,299.2695469284844,298.9301419105342,298.93661606390253,298.68319020640473,0.0,23.69863367300548,5622.676937524705,29.51388195831549,1458.6622888499326,405.42257614059895,0.0,300.3967203733766,0.5568961250000001,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7539.9743181465565,1.0,1.0
18364149.0,18364149.0,280.41615461047854,296.5206173830679,284.7569492297714,0.09244764361044744,0.05081882745622969,0.05086618055471449,0.0406351955646942,0.2341193067428018,0.4689526936413786,299.3887628054481,299.27083734373036,298.9317180289985,298.9385153636727,298.6845757988242,0.0,23.700802887279735,5622.932465728926,29.51388195831549,1458.6622888499326,405.6724751271281,0.0,300.39789597022116,0.556831495109375,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7540.481914551581,1.0,1.0
18364158.0,18364158.0,280.41632068879244,296.52035078278016,284.75751874345593,0.0924477685836042,0.05081894607142698,0.05086630545666447,0.04063528782328968,0.23411989920881604,0.46895374626823905,299.3900092471067,299.2720649047384,298.93321785288174,298.9403310485205,298.6858931086242,0.0,23.702862943019362,5623.1695261560035,29.51388195831549,1458.6622888499326,405.8852076889724,0.0,300.39908297686685,0.556766494625,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7540.933767596243,1.0,1.0
18364167.0,18364167.0,280.4164764403086,296.5200828330717,284.7580704872351,0.09244789155258583,0.05081906277832898,0.05086642834896304,0.040635378597707786,0.23412048214157255,0.46895478192883644,299.39123547130464,299.27327010395175,298.9346905332544,298.94211698520115,298.6871861254019,0.0,23.704884225373235,5623.400013527522,29.51388195831549,1458.6622888499326,406.08476876050224,0.0,300.400281315696,0.556701126078125,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7541.365837321645,1.0,1.0
18364176.0,18364176.0,280.4166271824828,296.5198142287838,284.75861361115574,0.09244801355187321,0.05081917856192066,0.05086655026891093,0.040635468654021005,0.23412106046175282,0.46895580938044407,299.39245188737794,299.2744644547077,298.93615004538685,298.9438884898097,298.68846735685054,0.0,23.706886747082937,5623.627309905167,29.51388195831549,1458.6622888499326,406.2779814303467,0.0,300.4014909090909,0.556635392,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7541.788348890844,1.0,1.0
18364185.0,18364185.0,280.4167729153149,296.5195449699164,284.7591481152179,0.09244813458132269,0.050819293422065565,0.05086667121636445,0.04063555799212319,0.2341216341686752,0.46895682862184995,299.39365849534624,299.2756479570407,298.93759638931965,298.94564556239357,298.6897368030061,0.0,23.70887050544324,5623.851415573817,29.51388195831549,1458.6622888499326,406.4648365939423,0.0,300.4027116794338,0.556569294921875,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7542.201293481449,1.0,1.0
18364194.0,18364194.0,280.416913638805,296.5192750564696,284.7596739994216,0.09244825464079287,0.05081940735862942,0.05086679119118222,0.040635646611909944,0.23412220326166902,0.468957839651862,299.3948552952294,299.27682061098517,298.9390295650932,298.94738820300006,298.6909944639043,0.0,23.710835497774685,5624.072330813599,29.51388195831549,1458.6622888499326,406.6453254411586,0.0,300.4039435491071,0.556502837375,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7542.6046625607805,1.0,1.0
18364203.0,18364203.0,280.41704111992277,296.5190050481762,284.76017694085004,0.09244837186748718,0.050819518600207635,0.05086690832795879,0.040635733135635024,0.2341227588919693,0.4689588267314258,299.396025418288,299.2779631194894,298.94042659485143,298.9490920234975,298.6922198866238,0.0,23.712748219311095,5624.284813084856,29.51388195831549,1458.6622888499326,406.8082793427409,0.0,300.4051864404931,0.556436021890625,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7542.982011455156,1.0,1.0
18364212.0,18364212.0,280.4171504019149,296.5187359649362,284.7606482540893,0.09244848505406932,0.05081962599947657,0.05086702141851567,0.04063581667093191,0.23412329532851955,0.4689597796699197,299.3971583898931,299.279063263486,298.9417730923679,298.9507420525569,298.6934003070363,0.0,23.714587466196434,5624.48570581253,29.51388195831549,1458.6622888499326,406.9467275477057,0.0,300.406440275974,0.556368851,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7543.3231916346795,1.0,1.0
18364221.0,18364221.0,280.41725968390705,296.5184668816961,284.7611195673285,0.09244859824489018,0.05081973340277068,0.05086713451331128,0.04063590020935949,0.23412383178517643,0.4689607326441551,299.39829135964146,299.28016340538994,298.9431195873135,298.95239207837096,298.69458072522787,0.0,23.716426794047727,5624.686594781909,29.51388195831549,1458.6622888499326,407.085222729459,0.0,300.4077049779322,0.556301327234375,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7543.664415113663,1.0,1.0
18364230.0,18364230.0,280.4173689658992,296.5181977984561,284.7615908805677,0.09244871143994976,0.05081984081008998,0.05086724761234559,0.04063598375091778,0.23412436826193997,0.4689616856541319,299.39942432753304,299.2812635452012,298.94446607968825,298.9540421009397,298.6957611411984,0.0,23.71826620286537,5624.887479993052,29.51388195831549,1458.6622888499326,407.2237649094491,0.0,300.40898046875,0.556233453125,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7544.005681913613,1.0,1.0
18364239.0,18364239.0,280.4174782478914,296.51792871521604,284.76206219380697,0.09244882463924747,0.0508199482214339,0.05086736071561804,0.040636067295606336,0.23412490475880737,0.46896263869984534,299.40055729356783,299.2823636829199,298.94581256949215,298.9556921202632,298.6969415549479,0.0,23.720105692649508,5625.088361445994,29.51388195831549,1458.6622888499326,407.3623541090808,0.0,300.4102666708096,0.556165231203125,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7544.346992055973,1.0,1.0
18364248.0,18364248.0,280.4175875298835,296.517659631976,284.76253350704616,0.09244893784278277,0.050820055636801933,0.05086747382312805,0.04063615084342474,0.23412544127577586,0.4689635917812906,299.4016902577459,299.2834638185459,298.9471590567252,298.95734213634137,298.6981219664764,0.0,23.721945263400315,5625.28923914079,29.51388195831549,1458.6622888499326,407.50099034977404,0.0,300.4115635064935,0.556096664,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7544.688345562212,1.0,1.0
18364257.0,18364257.0,280.41768342409847,296.51741230452296,284.7629816526951,0.0924490468956198,0.050820159107356454,0.05086758277630864,0.04063623132316,0.23412595808571582,0.4689645097822342,299.4027825235338,299.28452386333083,298.94845703577795,298.9589385389983,298.69925826528504,0.0,23.723705033244116,5625.483416062012,29.51388195831549,1458.6622888499326,407.62064985759235,0.0,300.4128708981838,0.556027754046875,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7545.003941761096,1.0,1.0
18364266.0,18364266.0,280.41776959021007,296.51718078570985,284.76341296383055,0.09244915293306405,0.05082025971208857,0.05086768871145794,0.04063630957399867,0.23412646057892164,0.4689654022979364,299.403845215789,299.28555477602356,298.94971976624777,298.96049598323725,298.7003625095123,0.0,23.725406829430998,5625.6727237611485,29.51388195831549,1458.6622888499326,407.72651746009143,0.0,300.414188768263,0.555958503875,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7545.300818858919,1.0,1.0
18364275.0,18364275.0,280.4178530008152,296.5169537447283,284.7638395065535,0.09244925811888251,0.05082035950743551,0.050867793794234055,0.04063638719533717,0.23412695902869637,0.46896628761589026,299.4048995300375,299.28657743561934,298.95097251079227,298.9620423902769,298.70145767275636,0.0,23.727092252119025,5625.860650512257,29.51388195831549,1458.6622888499326,407.8284950488775,0.0,300.4155170391132,0.5558889160156251,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7545.592408621502,1.0,1.0
18364284.0,18364284.0,280.41793365591394,296.51673118157834,284.7642612808639,0.0924493624529717,0.05082045849329904,0.05086789802453354,0.040636464187099104,0.23412745343454933,0.46896716573522335,299.4059454662977,299.2875918421442,298.95221526944226,298.9635777601537,298.7025437550448,0.0,23.728761299324592,5626.047196493562,29.51388195831549,1458.6622888499326,407.926579700549,0.0,300.4168556331169,0.555818993,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7545.878708301684,1.0,1.0
18364293.0,18364293.0,280.4180115555062,296.51651309626,284.76467828676175,0.09244946593522704,0.05082055666957981,0.050868001402251756,0.0406365405492072,0.2341279437959842,0.46896803665505365,299.4069830245881,299.28859799562406,298.95344804222856,298.96510209290403,298.7036207564052,0.0,23.730413969082537,5626.232361880071,29.51388195831549,1458.6622888499326,408.0207686024656,0.0,300.4182044726562,0.555748737359375,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7546.159715259867,1.0,1.0
18364302.0,18364302.0,280.41808669959204,296.5162994887732,284.7650905242471,0.09244956856554615,0.05082065403618069,0.05086810392728643,0.04063661628158591,0.2341284301125158,0.4689689003745183,299.4080122049272,299.28959589608485,298.9546708291818,298.966615388564,298.7046886768649,0.0,23.73205025944743,5626.416146843642,29.51388195831549,1458.6622888499326,408.1110590528865,0.0,300.4195634801136,0.555678151625,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7546.4354269642245,1.0,1.0
18364311.0,18364311.0,280.4181590881715,296.516090359118,284.7654979933199,0.09244967034382853,0.050820750593006156,0.050868205599536954,0.04063669138416092,0.23412891238366695,0.468969756892769,299.4090330073336,299.29058554355254,298.9558836303327,298.9681176471698,298.7057475164514,0.0,23.733670168493475,5626.598551552928,29.51388195831549,1458.6622888499326,408.1974484611874,0.0,300.4209325778713,0.555607238328125,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7546.705840990857,1.0,1.0
18364320.0,18364320.0,280.4182287212444,296.5158857072944,284.7659006939802,0.09244977126997359,0.05082084633996068,0.05086830641890277,0.040636765856857965,0.23412939060896054,0.4689706062089577,299.4100454318259,299.29156693805294,298.95708644571187,298.96960886875763,298.7067972751921,0.0,23.73527369431372,5626.77957617341,29.51388195831549,1458.6622888499326,408.2799343480256,0.0,300.42231168831165,0.555536,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7546.970955023997,1.0,1.0
18364329.0,18364329.0,280.4182770887461,296.51572791662176,284.76626571433144,0.09244986394782287,0.05082093425048061,0.050868398985841085,0.040636834234669274,0.2341298296875197,0.4689713858667487,299.41098203504043,299.2924758274402,298.95820185858827,298.97100360754814,298.70776679426166,0.0,23.736724661439734,5626.950396634054,29.51388195831549,1458.6622888499326,408.33377550497744,0.0,300.42370073381693,0.555464439171875,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7547.1970676087185,1.0,1.0
18364338.0,18364338.0,280.4183254237459,296.5155702138568,284.7666306771865,0.09244995662604248,0.05082102216134327,0.05086849155313972,0.040636902612747425,0.23413026876778645,0.4689721655274599,299.4119185112071,299.2933845971981,298.9593171271375,298.9723981859607,298.7087361807377,0.0,23.73817543122397,5627.121201842325,29.51388195831549,1458.6622888499326,408.3875797096111,0.0,300.42509963676946,0.555392558375,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7547.423127791407,1.0,1.0
18364347.0,18364347.0,280.4183737587457,296.5154125110918,284.7669956400416,0.09245004930688977,0.050821110074701234,0.050868584123066024,0.04063697099276636,0.2341307078605178,0.4689729452103266,299.412854985808,299.2942933652654,298.96043239359176,298.9737927616896,298.70970556541903,0.0,23.739626251389208,5627.2920059410535,29.51388195831549,1458.6622888499326,408.4413909911013,0.0,300.42650831955154,0.555320360140625,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7547.649193991791,1.0,1.0
18364356.0,18364356.0,280.41842209374545,296.5152548083269,284.7673606028967,0.09245014199036532,0.05082119799055505,0.05086867669562059,0.04063703937472651,0.23413114696571627,0.46897372491535366,299.4137914588432,299.2952021316421,298.96154765795086,298.97518733473487,298.71067494830567,0.0,23.741077121935852,5627.462808930258,29.51388195831549,1458.6622888499326,408.4952093507063,0.0,300.4279267045454,0.555247847,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7547.875266211147,1.0,1.0
18364365.0,18364365.0,280.41847042874525,296.51509710556195,284.7677255657518,0.09245023467646796,0.05082128590890361,0.05086876927080223,0.040637107758627014,0.2341315860833766,0.4689745046425314,299.4147279303127,299.2961108963282,298.96266292021494,298.9765819050965,298.71164432939776,0.0,23.74252804286366,5627.633610809936,29.51388195831549,1458.6622888499326,408.5490347896409,0.0,300.4293547141335,0.555175021484375,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7548.101344450688,1.0,1.0
18364374.0,18364374.0,280.41851876374506,296.514939402797,284.7680905286069,0.09245032736519883,0.05082137382974803,0.05086886184861212,0.04063717614446874,0.23413202521350426,0.46897528439186975,299.41566440021654,299.2970196593237,298.96377818038394,298.97797647277457,298.71261370869513,0.0,23.743979014173277,5627.804411580098,29.51388195831549,1458.6622888499326,408.6028673091638,0.0,300.430792270698,0.555101886125,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7548.327428711683,1.0,1.0
18364383.0,18364383.0,280.41856709874486,296.514781700032,284.76845549146196,0.09245042005655796,0.05082146175308828,0.050868954429050255,0.04063724453225167,0.2341324643560991,0.4689760641633682,299.41660086855467,299.2979284206287,298.96489343845786,298.979371037769,298.7135830861979,0.0,23.745430035864892,5627.975211240735,29.51388195831549,1458.6622888499326,408.6567069105175,0.0,300.43223929662133,0.555028443453125,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7548.553518995365,1.0,1.0
18364392.0,18364392.0,280.4186154337446,296.5146239972671,284.76882045431705,0.09245051275054421,0.05082154967892327,0.050869047012115476,0.040637312921974963,0.23413290351115576,0.46897684395701744,299.4175373353271,299.2988371802431,298.96600869443677,298.98076560007985,298.714552461906,0.0,23.74688110793826,5628.146009791886,29.51388195831549,1458.6622888499326,408.71055359496006,0.0,300.4336957142857,0.554954696,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7548.779615303032,1.0,1.0
18364401.0,18364401.0,280.4186609930058,296.5144769557303,284.76918055905185,0.09245060397966784,0.05082163621214456,0.0508691381285823,0.0406373802286,0.23413333570900602,0.4689776113633846,299.4184605033228,299.29973325208334,298.96710879467116,298.98214376591756,298.71550803134187,0.0,23.748303448101588,5628.315913773065,29.51388195831549,1458.6622888499326,408.7619352637605,0.0,300.43516144607344,0.5548806462968751,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7549.002323293175,1.0,1.0
18364410.0,18364410.0,280.41869939502664,296.5143574041643,284.76952813712626,0.09245069142726307,0.050821719150351795,0.05086922545904491,0.04063744473922096,0.2341337499469217,0.46897834679221306,299.41934938294924,299.30059661123437,298.9681698192057,298.9834796577781,298.71642800420904,0.0,23.74965161912328,5628.483513166676,29.51388195831549,1458.6622888499326,408.80694834291836,0.0,300.43663641436683,0.554806296875,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7549.216283936965,1.0,1.0
18364419.0,18364419.0,280.41873664877784,296.5142422629434,284.76987370548966,0.09245077827001212,0.05082180151354344,0.05086931218394325,0.040637508802626475,0.23413416131217932,0.4689790771062666,299.42023276029266,299.3014547208118,298.96922457299684,298.98480876530493,298.7173422647459,0.0,23.750987926210264,5628.650742380009,29.51388195831549,1458.6622888499326,408.8509434910157,0.0,300.4381205415483,0.554731650265625,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7549.428844605483,1.0,1.0
18364428.0,18364428.0,280.4187727542593,296.5141315320677,284.7702172641421,0.09245086450785346,0.050821883301661055,0.05086939830321583,0.04063757241877111,0.234134569804487,0.46897980230502684,299.421110635366,299.302307580832,298.97027305606406,298.9861310885206,298.7182508129698,0.0,23.75231236822355,5628.817601492683,29.51388195831549,1458.6622888499326,408.89392037900893,0.0,300.43961375,0.554656709,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7549.6400050481625,1.0,1.0
18364437.0,18364437.0,280.41880771147106,296.5140252115371,284.77055881308354,0.0924509501407285,0.05082196451464898,0.05086948381680403,0.0406376355876116,0.23413497542356662,0.46898052238799937,299.4219830081822,299.30315519131125,298.9713152684267,298.9874466274475,298.7191536488979,0.0,23.753624944035092,5628.984090583495,29.51388195831549,1458.6622888499326,408.93587868538543,0.0,300.4411159621043,0.554581475609375,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7549.849765021164,1.0,1.0
18364446.0,18364446.0,280.41883533926824,296.5139474935893,284.7708867554108,0.09245103090025655,0.05082204109794887,0.05086956445497523,0.04063769515563896,0.23413535791540738,0.46898120132232396,299.42281567026356,299.3039650235569,298.9723126992834,298.9887144099583,298.7200154521229,0.0,23.75484834864308,5629.147705408617,29.51388195831549,1458.6622888499326,408.9726505365092,0.0,300.4426271002435,0.554505952625,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7550.051375102017,1.0,1.0
18364455.0,18364455.0,280.4188596651926,296.5138826907107,284.7712085278913,0.09245110942523631,0.05082211555855274,0.050869642857793496,0.04063775307270216,0.23413572980355554,0.4689818613913849,299.4236301991048,299.304757609512,298.973289702583,298.98996044002774,298.7208585271896,0.0,23.75603090621968,5629.309999529499,29.51388195831549,1458.6622888499326,409.0071589532185,0.0,300.4441470867999,0.5544301425781251,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7550.249360197185,1.0,1.0
18364464.0,18364464.0,280.418883991117,296.5138178878322,284.7715303003718,0.09245118795195686,0.05082219002080971,0.05086972126235257,0.04063781099105112,0.23413610169996127,0.46898252147512265,299.4244447265733,299.3055501940181,298.9742667040729,298.9912064677429,298.72170160071613,0.0,23.75721349728657,5629.472293642828,29.51388195831549,1458.6622888499326,409.04167027797894,0.0,300.4456758441558,0.554354048,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7550.447348226342,1.0,1.0
18364473.0,18364473.0,280.41890831704137,296.51375308495363,284.7718520728523,0.09245126648041706,0.050822264484718695,0.050869799668651294,0.04063786891068497,0.2341364736046192,0.46898318157352725,299.425259252669,299.3063427770751,298.9752437037531,298.99245249310394,298.7225446727025,0.0,23.75839612184342,5629.634587748617,29.51388195831549,1458.6622888499326,409.07618451108965,0.0,300.44721329469354,0.554277671421875,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7550.645339189798,1.0,1.0
18364482.0,18364482.0,280.41893264296573,296.5136882820751,284.7721738453328,0.09245134501061747,0.050822338950280245,0.05086987807669024,0.040637926831604144,0.23413684551753194,0.4689838416866036,299.42607377739193,299.30713535868307,298.9762207016237,298.99369851611067,298.7233877431487,0.0,23.75957877989055,5629.796881846841,29.51388195831549,1458.6622888499326,409.1107016529045,0.0,300.4487593607954,0.554201015375,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7550.843333087883,1.0,1.0
18364491.0,18364491.0,280.41895696889014,296.5136234791966,284.7724956178134,0.09245142354255868,0.0508224134174949,0.050869956486469976,0.040637984753809066,0.23413721743870228,0.46898450181435675,299.42688830074206,299.307927938842,298.9771976976846,298.9949445367631,298.7242308120547,0.0,23.760761471428307,5629.959175937515,29.51388195831549,1458.6622888499326,409.14522170373687,0.0,300.4503139648437,0.554124082390625,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7551.041329920928,1.0,1.0
18364500.0,18364500.0,280.4189812948145,296.51355867631804,284.7728173902939,0.09245150207623956,0.050822487886361546,0.050870034897989365,0.04063804267729889,0.2341375893681248,0.4689851619567769,299.4277028227195,299.3087205175518,298.9781746919358,298.9961905550614,298.72507387942056,0.0,23.76194419645635,5630.12147002063,29.51388195831549,1458.6622888499326,409.1797446638984,0.0,300.4518770292208,0.554046875,297.15,280.4194600780726,296.5120049391734,287.64013055793464,0.09165157206534744,0.04999999951710619,0.04999999278536014,0.039999992342284484,0.22999999278941735,1.0,1.0,7551.239329689232,1.0,1.0
18364500.0,18364500.0,280.4189812948145,296.51355867631804,284.7728173902939,0.09245150207623956,0.050822487886361546,0.050870034897989365,0.04063804267729889,0.2341375893681248,0.4689851619567769,299.4277028227195,299.3087205175518,298.9781746919358,298.9961905550614,298.72507387942056,0.0,23.76194419645635,5745.772138334328,29.51388195831549,1458.6622888499326,399.4360491324332,0.0,300.4518770292208,0.554046875,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,7657.146302471465,1.0,1.0
18364509.0,18364509.0,280.41295023835664,296.5163766230912,284.77307998287915,0.13193285884605185,0.05954086443937453,0.05170548432008139,0.04050743456638567,0.25705310442087004,0.5408345142473077,299.42546948541866,299.30881013189605,298.97961421818945,298.99799098885853,298.7260238844031,0.0,27.118408006485677,5750.858435077539,29.51388195831549,1458.6622888499326,398.77163779630104,0.0,300.45344847630884,0.553969395734375,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,7664.924651688573,1.0,1.0
18364518.0,18364518.0,280.40276626196265,296.52059106463463,284.78270402567216,0.1787699596851014,0.07538859562424169,0.053291480028763265,0.040325607864689174,0.29887683513755164,0.6468038949513738,299.41344817839706,299.3046812746505,298.9810366088075,299.00009804099625,298.7256164763401,0.0,32.54849121196318,5776.638013867211,29.51388195831549,1458.6622888499326,398.5745927294387,0.0,300.4550282284902,0.5538916471249999,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,7695.93726861686,1.0,1.0
18364527.0,18364527.0,280.39241297967015,296.52565131795996,284.829995180349,0.12134895725074604,0.09065023814614377,0.054896720906256934,0.0402147356891001,0.3393504986024813,0.6466397207877045,299.4035182880017,299.2947910402592,298.98157076550467,299.00162883886424,298.7227328307011,0.0,33.07102372947011,5830.537148418213,29.51388195831549,1458.6622888499326,398.74711383131637,0.0,300.4566162081473,0.553813631703125,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,7750.531456787247,1.0,1.0
18364536.0,18364536.0,280.3826142789103,296.53175135946145,284.92949054499377,0.19862790665914357,0.10282183014470023,0.05647068656158263,0.04036939147493316,0.37235869918937275,0.7708246431562541,299.39163457188187,299.2820483959275,298.98205435165346,299.00362094960735,298.71858773457757,0.0,39.011344433245206,5903.671676430889,29.51388195831549,1458.6622888499326,399.3703383233937,0.0,300.4582123376623,0.553735352,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,7830.229529995776,1.0,1.0
