,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18364545.0,18364545.0,280.3733534832202,296.5392141785568,285.04981890568354,0.13284892708745502,0.11119980989244362,0.05726422130064229,0.04023565484122784,0.3943645479644363,0.7361086584497717,299.3731021798361,299.27423080899143,298.9874985704908,299.01139644220825,298.7186546685606,0.0,37.34461620031378,5962.215185571668,29.51388195831549,1458.6622888499326,400.5679594740423,0.0,300.4598165394176,0.553656810546875,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,7888.303932054272,1.0,1.0
18364554.0,18364554.0,280.36461741228726,296.5480360936777,285.1518175286443,0.11656759657505675,0.11699696202093737,0.057889737025150864,0.04020633313103018,0.4097836679897134,0.7416437440234507,299.35947377316563,299.263618050749,298.9873718519406,299.0126425722705,298.72134454847685,0.0,37.72384443476019,6007.801131373128,29.51388195831549,1458.6622888499326,402.39486159120617,0.0,300.46142873579544,0.553578009875,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,7936.096008207342,1.0,1.0
18364563.0,18364563.0,280.3563931007763,296.5578668280113,285.2454108065816,0.12012927220112371,0.12084335248127075,0.058335811284071726,0.040212522197165146,0.42008910429553864,0.7598205760335491,299.35524246302145,299.2540014865081,298.9896929235543,299.0166921613975,298.71702647694633,0.0,38.83960245544653,6034.944134758293,29.51388195831549,1458.6622888499326,404.8242222753055,0.0,300.46304884917816,0.553498952515625,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,7966.784130297293,1.0,1.0
18364572.0,18364572.0,280.34866467243336,296.568291237694,285.34731388086084,0.08959339230649781,0.08508008409524709,0.058543086293241994,0.040159711303303175,0.42628874253278887,0.6998793763961841,299.3567518249153,299.2380215738035,298.98923898752486,299.0176942008218,298.71191195715244,0.0,36.74888480535511,6082.989369855621,29.51388195831549,1458.6622888499326,407.8062290409496,0.0,300.46467680194803,0.553419641,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8015.7206545101735,1.0,1.0
18364581.0,18364581.0,280.3413556763822,296.5792087156354,285.4646603791167,0.0964528459859331,0.12059839108600129,0.05874304941111835,0.04017111532735183,0.4306897446299403,0.7468865152303874,299.36274784916606,299.2309572831351,298.9885040793086,299.0183164512403,298.7038843269902,0.0,39.55944048656573,6141.544284769383,29.51388195831549,1458.6622888499326,411.30746599021944,0.0,300.4663125164874,0.553340077859375,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8080.587362054416,1.0,1.0
18364590.0,18364590.0,280.33446761091267,296.59071281178586,285.588610709337,0.1413305474838098,0.12596838333141203,0.05896620866886989,0.040250646595921404,0.4339100792357533,0.8006544361829597,299.359543805635,299.21482392752256,298.98735320478147,299.01842983178597,298.7001074545856,0.0,42.23724695235344,6198.693625148384,29.51388195831549,1458.6622888499326,415.4050643226243,0.0,300.46795591517855,0.553260265625,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8144.51210723161,1.0,1.0
18364599.0,18364599.0,280.32797795770614,296.6027702305161,285.695641404391,0.12752600769256647,0.12655574191149271,0.059002582731893925,0.040225304608792964,0.4354059112065917,0.7889486443439606,299.35368117535484,299.19984465010657,298.9867781302389,299.0190603024157,298.6983099482312,0.0,42.06481344996454,6245.181821136629,29.51388195831549,1458.6622888499326,420.1306435335854,0.0,300.4696069204038,0.5531802068281251,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8195.553448928425,1.0,1.0
18364608.0,18364608.0,280.3218639244168,296.61520091158087,285.7975412585021,0.07457687632831679,0.07081999634291863,0.05892219371821441,0.04013443162597288,0.4358213058533266,0.6805030430180479,299.3608561490044,299.1996776359739,298.9867345632308,299.0201213520487,298.6905654378119,0.0,37.52528713230887,6286.8550657750075,29.51388195831549,1458.6622888499326,425.4766566996895,0.0,300.47126545454546,0.553099904,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8238.033180415254,1.0,1.0
18364617.0,18364617.0,280.31610356273274,296.6277902483612,285.9037538327688,0.12203247521691088,0.12714070420692705,0.0590572204833285,0.04021529967615064,0.4369395714787834,0.785631857255133,299.3646588232405,299.19547904849713,298.9856950370693,299.02004507017637,298.6833285223872,0.0,43.36403002333854,6328.917736230804,29.51388195831549,1458.6622888499326,431.42024870163067,0.0,300.47293143998576,0.553019359671875,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8291.87818576402,1.0,1.0
18364626.0,18364626.0,280.3106766945982,296.6403472008304,285.9809972063864,0.18113341133003144,0.12742067108856728,0.05922738977114013,0.040329827609261515,0.4380309371419537,0.8463735323129068,299.353752547089,299.1818873933032,298.9844163224201,299.01966107857163,298.6829737737744,0.0,46.1422434006013,6362.4454325145325,29.51388195831549,1458.6622888499326,437.9369892949317,0.0,300.4746047991071,0.552938576375,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8334.700836018314,1.0,1.0
18364635.0,18364635.0,280.30556402858065,296.65262166451254,286.0211205510571,0.13935154857639148,0.127391682807539,0.05912395622788829,0.04024688808563854,0.43770654999705566,0.8040642064973602,299.3435321336072,299.1702935587657,298.9842293195933,299.0203506640049,298.68380705132654,0.0,44.77007586961284,6382.333234148925,29.51388195831549,1458.6622888499326,444.97751375656446,0.0,300.47628545429177,0.552857556640625,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8360.25699458335,1.0,1.0
18364644.0,18364644.0,280.30074735112873,296.66432611465217,286.0886478272723,0.05867740769500912,0.05572145592599275,0.05894168922562665,0.04010843272627724,0.42144700492820486,0.6351257522493389,299.3530615940243,299.1750024596838,298.9869801748928,299.0223566322206,298.6746143857917,0.0,36.94754528491221,6402.482122472064,29.51388195831549,1458.6622888499326,452.46845727609013,0.0,300.47797332792203,0.552776303,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8380.074295841314,1.0,1.0
18364653.0,18364653.0,280.2962095070349,296.6752857899303,286.1722402668719,0.16108807222268526,0.12751618487934333,0.05918834321584126,0.04028841160947123,0.43816159667268034,0.8264977579883688,299.3549028009443,299.173262493568,298.98600467325923,299.02169175749384,298.6673431587429,0.0,47.74613034980278,6429.359999970445,29.51388195831549,1458.6622888499326,460.35329702904704,0.0,300.47966834238025,0.552694817984375,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8425.635598157542,1.0,1.0
18364662.0,18364662.0,280.291934246336,296.6854274325449,286.1858792736315,0.2485793338997922,0.12781191594013522,0.05948454099112797,0.04050588139116455,0.43960274534989624,0.9161913332929658,299.3328425947684,299.1613415283284,298.9840778874861,299.0204014933646,298.67190502654034,0.0,50.97868613113236,6443.478802774556,29.51388195831549,1458.6622888499326,468.59489706935733,0.0,300.4813704200487,0.5526131041250001,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8451.228556783293,1.0,1.0
18364671.0,18364671.0,280.28790686250625,296.69456602968813,286.14028153532166,0.1478986427408088,0.1275085723232354,0.05915680059288817,0.04026307424214688,0.4380679326684422,0.8131443860000725,299.3134986912292,299.15224579955634,298.98458002184265,299.0216643261649,298.6787456127142,0.0,47.20867183316889,6432.583700599688,29.51388195831549,1458.6622888499326,477.11685214897244,0.0,300.48307948330967,0.5525311639531251,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8445.085395390077,1.0,1.0
18364680.0,18364680.0,280.2841131717606,296.70239658087525,286.15736625416935,0.16960073865846562,0.12756750352212756,0.05921504798276133,0.0403056743918164,0.4383515155032644,0.8352983823846912,299.31982708956497,299.15265670948827,298.98581872466434,299.0222693410819,298.67089475717086,0.0,49.84419683196442,6430.889329731385,29.51388195831549,1458.6622888499326,485.79016793090216,0.0,300.4847954545454,0.5524490000000001,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8454.6998653025,1.0,1.0
18364689.0,18364689.0,280.2805643971219,296.7086866237249,286.18312381414546,0.11888467608783108,0.12744611269030712,0.05908528482626347,0.04020963902942252,0.4377406866685537,0.7836437971035262,299.3214433599537,299.14187230281584,298.9855128303676,299.0226221599546,298.6665111879683,0.0,48.176544408717504,6449.044101744873,29.51388195831549,1458.6622888499326,494.5166249861819,0.0,300.48651825613837,0.552366614796875,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8479.91344194802,1.0,1.0
18364698.0,18364698.0,280.27722093798894,296.71388498900956,286.2299482686546,0.12215485660469888,0.12745486468602404,0.05909317778562201,0.04021535293322438,0.437781047678046,0.7869838500198404,299.3231760487523,299.1311391165219,298.98482850468025,299.0225097528569,298.6615433698833,0.0,49.224340754701785,6474.230558098526,29.51388195831549,1458.6622888499326,503.32838159402115,0.0,300.48824781047074,0.552284010875,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8514.959451255496,1.0,1.0
18364707.0,18364707.0,280.2740414453227,296.71837146495983,286.28754944166934,0.12680155796879344,0.12746640934479717,0.059104452389072436,0.040223604606790524,0.4378365146019241,0.7917231653217184,299.3240940144113,299.120761634096,298.98413089012456,299.0223171681194,298.65680413104286,0.0,50.3360443679011,6501.306972660345,29.51388195831549,1458.6622888499319,512.2676639213289,0.0,300.4899840399249,0.552201190765625,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8552.086851757824,1.0,1.0
18364716.0,18364716.0,280.2710468871616,296.7222039421638,286.3484170695362,0.1322736070789607,0.12747968756822026,0.05911787167401919,0.040233468798314326,0.43790143606056403,0.7973022580178343,299.32390101331083,299.111499482034,298.98342685161083,299.02204667099335,298.6523268006077,0.0,51.51261099350686,6527.851731897391,29.51388195831549,1458.6622888499326,521.3551446400845,0.0,300.4917268668831,0.552118157,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8588.89565833923,1.0,1.0
18364725.0,18364725.0,280.26822428887954,296.72547013202114,286.4090156322986,0.1376471266477013,0.12749265687632386,0.059131216414031434,0.04024329822095107,0.43796547155125876,0.8027813567322455,299.3227193868746,299.10313412030774,298.9827274439,299.02171668372796,298.648098872915,0.0,52.71168254237714,6553.176922874107,29.51388195831549,1458.6622888499326,530.5950657340578,0.0,300.49347621372766,0.552034912109375,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8624.65984195879,1.0,1.0
18364734.0,18364734.0,280.26556523432413,296.72822966807564,286.46651649576705,0.1424018086171682,0.12750414710644883,0.05914317189856627,0.040252114788898334,0.43802254760571113,0.8076308813130227,299.32065122061937,299.0954239366712,298.9820398478545,299.0213401407848,298.6441095467378,0.0,53.911439982860635,6576.731849888171,29.5138819583155,1458.6622888499326,539.9863536146358,0.0,300.4952320028409,0.551951458625,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8658.805814293915,1.0,1.0
18364743.0,18364743.0,280.2630604235023,296.7305177951524,286.5194834818098,0.14654678167556398,0.12751420818296233,0.05915371306225135,0.04025989453902937,0.43807268150508416,0.8118601121588754,299.3178182536859,299.0880315069617,298.9813654880463,299.0209245416075,298.64033980298603,0.0,55.116854297747025,6598.361682800453,29.5138819583155,1458.6622888499326,549.5181789431033,0.0,300.49699415660507,0.551867799078125,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8691.17288684955,1.0,1.0
18364752.0,18364752.0,280.2607006387455,296.73234176198685,286.5678568465122,0.15080653148669868,0.12752458929208427,0.05916467546933239,0.040267989749031285,0.43812467937576793,0.8162073463030354,299.3142719088083,299.0808194368732,298.98069768697997,299.02046894153364,298.63676265185023,0.0,56.37216487146268,6618.245686656438,29.5138819583155,1458.6622888499326,559.1692702994935,0.0,300.49876259740256,0.551783936,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8721.963292635643,1.0,1.0
18364761.0,18364761.0,280.25847647956175,296.73369419065483,286.612267950663,0.1558234106426529,0.1275370103651539,0.05917777615456673,0.04027766642778587,0.43818675713318495,0.8213275776847662,299.3099665532963,299.07400603345286,298.98002906763713,299.01997145678627,298.6333513257118,0.0,57.71502220554265,6636.641460000119,29.513881958315512,1458.6622888499326,568.9093685262883,0.0,300.5005372476156,0.551699871921875,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8751.442021540197,1.0,1.0
18364770.0,18364770.0,280.2563756385711,296.7345684039013,286.6534068901089,0.16135529469793553,0.1275509234778966,0.05919247500377454,0.04028852431585741,0.43825639465973554,0.8269748345051794,299.3048865586352,299.0678101326665,298.97936133482136,299.0194404193684,298.63008463271564,0.0,59.129662316151304,6653.82013376011,29.513881958315512,1458.6622888499326,578.6928904785742,0.0,300.5023180296266,0.551615609375,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8779.818857363085,1.0,1.0
18364779.0,18364779.0,280.25439524875145,296.73496283952323,286.6914347654073,0.16732345184934846,0.1275662079552669,0.05920865389544883,0.04030047586359839,0.4383330412584249,0.8330695512478393,299.29902832293567,299.0622827952167,298.97869491216863,299.01887779518495,298.62695766939976,0.0,60.61281720400287,6669.842948463898,29.513881958315512,1458.6622888499326,588.5053758282806,0.0,300.50410486581774,0.551531150890625,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8807.13731230443,1.0,1.0
18364788.0,18364788.0,280.2525326436647,296.7348851608083,286.7266443326693,0.1734088033483358,0.12758213764323068,0.059225519279995587,0.04031293516174587,0.4384129240281784,0.8392866924242919,299.29245699426326,299.0572450669317,298.97803372270903,299.01828887795546,298.62396961528293,0.0,62.14762269408306,6684.801687861408,29.513881958315512,1458.6622888499326,598.3338080832641,0.0,300.5058976785714,0.551446499,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8833.459289447002,1.0,1.0
18364797.0,18364797.0,280.25077182004117,296.73434921061164,286.76027937530995,0.17878973225213327,0.12759656714726536,0.05924076307645031,0.04032419686154511,0.43848510799330453,0.8447874650968247,299.2853201537423,299.05242327598245,298.97738826600613,299.01769265285805,298.621101612302,0.0,63.6811283747486,6699.13807906092,29.513881958315512,1458.6622888499326,608.1169631937612,0.0,300.50769639026987,0.551361656234375,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8859.112341437678,1.0,1.0
18364806.0,18364806.0,280.2491475124846,296.7332345285154,286.79129059273413,0.1839056729048736,0.1276106025757811,0.059255571996695004,0.040335137849376056,0.4385552130342738,0.8500201455669845,299.27738561338265,299.0480408396684,298.9767557453734,299.01707588636674,298.61839339259444,0.0,65.2468727243447,6712.450259110477,29.513881958315512,1458.6622888499326,617.8221355572275,0.0,300.50950092329543,0.5512766251250001,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8883.695438200299,1.0,1.0
18364815.0,18364815.0,280.2476733169942,296.7314437235422,286.8211563302003,0.1896357922054509,0.12762669127938103,0.05927256612940128,0.04034769282722888,0.4386356835846947,0.8558835353857633,299.26853042373307,299.0441478521167,298.9761347856804,299.01644112768395,298.6158400143349,0.0,66.91509520663307,6725.122142096805,29.513881958315512,1458.6622888499326,627.2826147473044,0.0,300.51131120003043,0.5511914082031251,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8907.49602285899,1.0,1.0
18364824.0,18364824.0,280.2462450880737,296.72945232925287,286.8508789602822,0.19537714757218538,0.12764325060400517,0.05929005954211802,0.04036061655218512,0.4387185229795914,0.8617619996397614,299.2593978236391,299.0404056734994,298.97552039902865,299.01580538624285,298.61333344046596,0.0,68.62258441797694,6737.669785673285,29.513881958315512,1458.6622888499326,636.7343902132935,0.0,300.5131271428571,0.551106008,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8931.202931112804,1.0,1.0
18364833.0,18364833.0,280.2448903438725,296.72714026170706,286.8803728109317,0.20114439044374707,0.12766036892725807,0.05930814751514851,0.040373979386279873,0.43880418347422506,0.8676709433521402,299.2498217360752,299.03690458540603,298.9749165190855,299.01516807229433,298.6109016871843,0.0,70.37758661315422,6750.015619481915,29.513881958315512,1458.6622888499326,646.0786997728725,0.0,300.51494867415784,0.551020427046875,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8954.648076676189,1.0,1.0
18364842.0,18364842.0,280.2435946231717,296.72458155121325,286.90970290199886,0.20691732825872183,0.1276780423259731,0.05932682336399888,0.040387776407792945,0.43889263285980323,0.873590084680732,299.2398947486362,299.0335960757777,298.9743218761722,299.0145308624501,298.60852952191993,0.0,72.17656214888137,6762.211580206401,29.513881958315512,1458.6622888499326,655.3455868510592,0.0,300.5167757163149,0.550934667875,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,8977.909900014589,1.0,1.0
18364851.0,18364851.0,280.2423712540132,296.721744743756,286.93887662874846,0.21271028989735957,0.12769637756690516,0.05934619718842007,0.04040208895308056,0.43898439268451656,0.8795345581705253,299.22954941544685,299.0305212599753,298.97374032532497,299.0138968122113,298.60622926822464,0.0,74.02532753720685,6774.248735385013,29.513881958315512,1458.6622888499326,664.4544419312822,0.0,300.5186081917106,0.5508487330156251,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9000.90467566175,1.0,1.0
18364860.0,18364860.0,280.2412130519998,296.71865633783335,286.96789055651396,0.21849678203836936,0.12771535639349793,0.05936625066696858,0.04041690348349293,0.4390793763400113,0.8854777315234945,299.2188270017524,299.0276571625741,298.97317030478416,299.0132651560929,298.60399397411015,0.0,75.92112074679773,6786.134762549808,29.513881958315512,1458.6622888499326,673.427707413862,0.0,300.52044602272724,0.550762625,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9023.659761518717,1.0,1.0
18364869.0,18364869.0,280.2401107324577,296.7154646163201,286.9967468391167,0.22429894027637493,0.12773513056073804,0.05938714054313035,0.040432335793131276,0.4391783267043718,0.8914428885267981,299.20783954918437,299.0249643784254,298.9726159662093,299.01264543905734,298.6018109636939,0.0,77.86651702380144,6797.921462613055,29.513881958315512,1458.6622888499326,682.2149319057884,0.0,300.52228913174713,0.550676346359375,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9046.179082350893,1.0,1.0
18364878.0,18364878.0,280.23907035701654,296.71207277065764,287.025444070405,0.23007271848565458,0.1277556279115945,0.05940879283111033,0.04044833122073166,0.439280893242546,0.8973854323403654,299.19651390451105,299.0224686339667,298.9720745990291,299.01203142947725,298.5996885124619,0.0,79.85917626651641,6809.574508564387,29.513881958315512,1458.6622888499326,690.832896838771,0.0,300.52413744115256,0.550589899625,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9068.442752477922,1.0,1.0
18364887.0,18364887.0,280.23809192567643,296.70848080084596,287.05398225037885,0.23580117040980408,0.12777686466621604,0.059431224611746304,0.04046490238213833,0.4393871569788927,0.9032885363219099,299.1848500642845,299.02016992923285,298.971546203185,299.01142312732145,298.5976266203159,0.0,81.8986172847498,6821.093580185656,29.513881958315512,1458.6622888499326,699.2722050719045,0.0,300.5259908733259,0.550503287328125,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9090.440573350557,1.0,1.0
18364896.0,18364896.0,280.2371754384373,296.70468870688507,287.0823613790383,0.2414684231266679,0.1277988569213615,0.05945445283595675,0.040482061797237,0.4394971983215105,0.9091364462956724,299.1728480248766,299.01806826418704,298.97103077861783,299.0108205325586,298.5956252871499,0.0,83.98434855891445,6832.478362453664,29.513881958315512,1458.6622888499326,707.5236027265787,0.0,300.5278493506493,0.550416512,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9112.162484547405,1.0,1.0
18364905.0,18364905.0,280.2363002960173,296.7008999308489,287.11046928592384,0.247105332789678,0.12782181097505904,0.05947869290498644,0.04049996854371536,0.43961204017993927,0.9149615384145652,299.1607216456373,299.01608604838077,298.970529021458,299.0102307067994,298.59366161360214,0.0,86.1149735771542,6843.73972502945,29.513881958315512,1458.6622888499326,715.5980803028845,0.0,300.52971279550525,0.5503295761718751,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9133.628949717737,1.0,1.0
18364914.0,18364914.0,280.23547278552127,296.69705238019935,287.1383402065761,0.2526806153321504,0.12784568206151437,0.05950389823978478,0.040518588223601416,0.43973146125602663,0.9207321945216517,299.14840565031915,299.0142469630815,298.9700407191415,299.0096514946766,298.59174258863584,0.0,88.28996108076308,6854.874095204648,29.513881958315512,1458.6622888499326,723.4811706864525,0.0,300.531581130276,0.550242482375,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9154.821397780113,1.0,1.0
18364923.0,18364923.0,280.2347096355862,296.6930544225293,287.1659535200847,0.2583162375795925,0.12787110440021277,0.059530736731727124,0.04053841412739274,0.439858630320427,0.9265753059772223,299.13578707914775,299.0126056475721,298.969566444258,299.0090805018438,298.58988307976995,0.0,90.52590990057294,6865.85605641137,29.513881958315512,1458.6622888499326,731.101610429287,0.0,300.5334542773437,0.550155233140625,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9175.659747549478,1.0,1.0
18364932.0,18364932.0,280.2340196619722,296.6889282630669,287.1931700085929,0.2637899494468541,0.1278971274757144,0.059558207051009525,0.04055870666067222,0.4399887981340201,0.9322613083680344,299.12285840327684,299.01118785859506,298.96911246660216,299.00852441834843,298.58809275797245,0.0,92.80607944266248,6876.654167017378,29.513881958315512,1458.6622888499326,738.3749817843245,0.0,300.5353321590909,0.550067831,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9196.011399052615,1.0,1.0
18364941.0,18364941.0,280.2333919433059,296.68485341518783,287.21988377071636,0.269223838402733,0.1279243122991521,0.059586900753216904,0.0405799027788631,0.440124768936954,0.9379166035505047,299.1097628088306,299.009946663225,298.9686809321212,299.00799011758636,298.58636025719903,0.0,95.14226681877331,6887.240951471269,29.513881958315512,1458.6622888499326,745.2823520053712,0.0,300.53721469789974,0.549980278484375,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9215.841741103663,1.0,1.0
18364950.0,18364950.0,280.23277529668223,296.68080443595034,287.24649072808865,0.27451962716575196,0.1279520841455228,0.05961621263801118,0.04060155548544343,0.4402636720797131,0.9434383913361144,299.0966500207677,299.00873530253165,298.968253825122,299.00746042118527,298.58463855832565,0.0,97.50729169779821,6897.7840359615875,29.513881958315412,1458.6622888499326,752.170173004025,0.0,300.5391018161526,0.549892578125,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9235.637671471657,1.0,1.0
18364959.0,18364959.0,280.232218454112,296.67689518247647,287.27252079489114,0.2797942718833351,0.12798088626836163,0.059646609556328806,0.04062400959849155,0.4404077218745424,0.9489471610653458,299.0834444871434,299.0076850771817,298.96785062565345,299.0069555858373,298.5829751830449,0.0,99.93014329555827,6908.083151876808,29.513881958315512,1458.6622888499326,758.6711928923738,0.0,300.5409934362317,0.549804732453125,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9254.860658872989,1.0,1.0
18364968.0,18364968.0,280.2316820401872,296.6730336583441,287.29835379991863,0.28503116568267556,0.1280103612442079,0.059677715056547016,0.04064698706924311,0.44055513278070196,0.9544234951023544,299.0702072496306,299.0066898961155,298.9674555937442,299.00645924402755,298.58133173377144,0.0,102.39578296444549,6918.299978561255,29.513881958315512,1458.6622888499326,765.0721672441641,0.0,300.5428894805195,0.549716744,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9273.944099578111,1.0,1.0
18364977.0,18364977.0,280.2311660549078,296.66921986355317,287.3239897431711,0.29028066827587823,0.12804050576978013,0.05970952566016989,0.04067048532849406,0.44070588829763035,0.95991775356841,299.05693830666775,299.00574975921165,298.9670687293521,299.0059713957079,298.5797082104616,0.0,104.90982728126002,6928.434466552526,29.513881958315512,1458.6622888499326,771.3696634803762,0.0,300.5447898713981,0.549628615296875,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9292.89012812241,1.0,1.0
18364986.0,18364986.0,280.23067049827387,296.66545379810367,287.34942862464857,0.29555076676219205,0.12807132446073044,0.05974204622772873,0.040694507966218284,0.44086001148149373,0.9654379643413682,299.04363765668637,299.0048646663394,298.9666900324348,299.0054920408302,298.57810461307076,0.0,107.4738728469515,6938.486566844436,29.513881958315512,1458.6622888499326,777.5602947395275,0.0,300.54669453124995,0.549540348875,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9311.696905239163,1.0,1.0
18364995.0,18364995.0,280.2301953702854,296.6617354619957,287.37467044435095,0.30084139234865553,0.1281028234287384,0.05977528319514625,0.04071905973596866,0.4410175328614284,0.9709841069235885,299.03030529811105,299.0040346173585,298.96631950294994,299.0050211793465,298.57652094155304,0.0,110.08873180372035,6948.456230887547,29.513881958315512,1458.6622888499326,783.6407225594509,0.0,300.5486033824574,0.549451947265625,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9330.361856058966,1.0,1.0
18365004.0,18365004.0,280.22974390330205,296.6581007623608,287.3996703644467,0.3061263982362829,0.12813484812827228,0.05980907430621049,0.04074402081580928,0.44117768180259087,0.9765288613347468,299.01694833204004,299.0032663047311,298.9659597967036,299.0045620009279,298.57496239388536,0.0,112.75344789025557,6958.325752936565,29.513881958315498,1458.6622888499326,789.5766020450924,0.0,300.55051634740255,0.549363413,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9348.83197368016,1.0,1.0
18365013.0,18365013.0,280.2293173463378,296.65456357405077,287.42441105918067,0.31139725077278135,0.12816734326435814,0.05984336152126697,0.040769348345572276,0.44134018261795016,0.9820632768094456,299.00356950136205,299.0025623143898,298.9656119398914,299.00411573805565,298.57343097861315,0.0,115.46821136142718,6968.088268707686,29.513881958315498,1458.6622888499326,795.3519556904912,0.0,300.5524333484679,0.549274748609375,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9367.084606567852,1.0,1.0
18365022.0,18365022.0,280.22891435989914,296.6511090171102,287.4489111093988,0.31666618360835014,0.1282003822616537,0.059878221958124374,0.040795099275958126,0.44150540151895346,0.9876001485205429,298.9901658610627,299.001919872737,298.96527483187697,299.0036810688502,298.5719245416466,0.0,118.23464586028904,6977.751054635495,29.513881958315498,1458.6622888499326,800.9757826297092,0.0,300.55435430803567,0.549185956625,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9385.137653933742,1.0,1.0
18365031.0,18365031.0,280.22853265188104,296.64777252267163,287.47322294090264,0.32193702649325917,0.1282339887891413,0.05991368073840841,0.0408212921752405,0.4416734571740819,0.9931434927259679,298.97675086482127,299.0013294360733,298.9649488302796,299.00325909249665,298.57044337769656,0.0,121.05365537636693,6987.332353034445,29.513881958315498,1458.6622888499326,806.4570519438863,0.0,300.5562791484882,0.549097039578125,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9403.019231162945,1.0,1.0
18365040.0,18365040.0,280.2281731586368,296.64453961667624,287.49732513710205,0.3272096342730087,0.12826816267854924,0.05994973760458771,0.04084792684770093,0.4418443485645125,0.9986931645684595,298.9633190141924,299.0007949028767,298.96463378893515,299.0028493598799,298.56898736632985,0.0,123.92612514748467,6996.824682066557,29.513881958315498,1458.6622888499326,811.7872092317216,0.0,300.5582077922078,0.5490079999999999,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9420.71418725401,1.0,1.0
18365049.0,18365049.0,280.22784356111487,296.64145290145836,287.5210947150364,0.33217429429762985,0.12830084539130635,0.059984222199658495,0.040873400183133034,0.4420077853888754,1.0039227918766018,298.94990907025635,299.00033118357675,298.9643296745918,299.00245250995636,298.5675615495194,0.0,126.67851027712472,7006.1709673004825,29.513881958315512,1458.6622888499326,816.8967952765255,0.0,300.56014016157667,0.548918840421875,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9437.92244366238,1.0,1.0
18365058.0,18365058.0,280.22752841816697,296.6384578922398,287.544620947474,0.3369205750156577,0.1283325506006413,0.06001767486538217,0.040898111241766295,0.44216633223151924,1.0089260885522915,298.936556320999,298.99989913375146,298.96403074800264,299.0020622532819,298.5661512440087,0.0,129.3531171312832,7015.415426142457,29.513881958315512,1458.6622888499326,821.911214542076,0.0,300.56207617897724,0.548829563375,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9454.855928624065,1.0,1.0
18365067.0,18365067.0,280.2272296399577,296.63557233492287,287.5677466748691,0.34151774577469646,0.12836369026142025,0.06005052943623047,0.04092238043630245,0.44232204734818453,1.0137756450719446,298.9232933438811,298.99950330138097,298.9637392484212,299.00168117683927,298.5647607237729,0.0,131.98345797985067,7024.506174047598,29.513881958315512,1458.6622888499326,826.8114198830374,0.0,300.5640157667918,0.548740171390625,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9471.477222718733,1.0,1.0
18365076.0,18365076.0,280.2269470521349,296.632801565255,287.5903492940622,0.3460182905981129,0.1283945859268172,0.060083125533570564,0.04094645864191706,0.44247653985940283,1.0185265590998118,298.91013988250336,298.99914231995245,298.963456181424,299.0013105053436,298.56339189183075,0.0,134.59745712438172,7033.4067687803745,29.513881958315512,1458.6622888499326,831.5957200746002,0.0,300.56595884740256,0.548650667,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9487.776116787603,1.0,1.0
18365085.0,18365085.0,280.2266805926203,296.6301465524176,287.612403377973,0.35043385724670817,0.12842529299830524,0.06011552171906541,0.04097038911915902,0.4426300871388229,1.0231909312549687,298.8970999718119,298.9988158378588,298.9631817470554,299.0009504830052,298.5620451214034,0.0,137.2000857005116,7042.109653549957,29.513881958315512,1458.6622888499326,836.2622148737896,0.0,300.56790534319197,0.548561052734375,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9503.748124932506,1.0,1.0
18365094.0,18365094.0,280.2264277903138,296.6275999580489,287.63392100573395,0.3547845717212898,0.12845593088782623,0.06014784449243846,0.04099426534165422,0.4427832874595869,1.0277898626948225,298.88418625801927,298.99851528405827,298.962915241341,299.0006006201069,298.56071994674113,0.0,139.80154824433617,7050.67138139649,29.5138819583155,1458.6622888499326,840.829116948738,0.0,300.5698551765422,0.548471331125,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9519.478217397813,1.0,1.0
18365103.0,18365103.0,280.2261917160785,296.6251827861582,287.6547999597048,0.3590540332707961,0.12848636500659386,0.0601799519343929,0.04101798247529741,0.442935468104609,1.0323058779682652,298.87141847540914,298.99824757952706,298.96265833075375,299.00026292110323,298.5594202963875,0.0,142.39267713101992,7059.0120915717025,29.5138819583155,1458.6622888499326,845.2668780069074,0.0,300.5718082698356,0.548381504703125,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9534.847817517877,1.0,1.0
18365112.0,18365112.0,280.2259732990982,296.6228934557426,287.6750518832788,0.36324210621751407,0.12851657402859645,0.060211821233212594,0.041041523651572445,0.4430865217031579,1.0367386437138337,298.85878130422896,298.9980169359514,298.96241098417045,298.99993709429384,298.55814501069216,0.0,144.9681010077187,7067.089663099613,29.5138819583155,1458.6622888499326,849.5654973163521,0.0,300.57376454545454,0.548291576,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9549.799432231932,1.0,1.0
18365121.0,18365121.0,280.22576859495496,296.62072136659197,287.6947278369368,0.3673720439405614,0.1285467072820866,0.060243610495482776,0.04106500570103899,0.443237196088811,1.0411126405909388,298.846291113395,298.99780978002775,298.962171974455,298.9996222453756,298.5568931745735,0.0,147.54184503801753,7075.2955356536195,29.5138819583155,1458.6622888499326,853.7568356633745,0.0,300.57572392578123,0.548201547546875,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9564.77038716326,1.0,1.0
18365130.0,18365130.0,280.2255761447211,296.6186632645893,287.71392221117037,0.37143719782842766,0.1285767010221119,0.0602752523786172,0.041088378879051535,0.4433871722400536,1.0454207076945317,298.8339439026332,298.99762242655834,298.96194059798296,298.9993176497599,298.55566359266237,0.0,150.1089954160456,7083.674097677469,29.5138819583155,1458.6622888499326,857.8558672034605,0.0,300.577686333198,0.5481114218750001,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9579.815131105224,1.0,1.0
18365139.0,18365139.0,280.2253912283639,296.61667548477345,287.7328212184382,0.3754621787310523,0.12860672423392236,0.06030692500528872,0.041111774753042216,0.4435372947714824,1.0496888145909617,298.8216848749448,298.99744721827875,298.9617139185711,298.99901936866564,298.5544477258836,0.0,152.68258314315503,7092.159470728947,29.5138819583155,1458.6622888499326,861.9044855089578,0.0,300.57965169008725,0.548021201515625,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9594.922710189308,1.0,1.0
18365148.0,18365148.0,280.22521654281024,296.6147969734837,287.7512956860512,0.37942318966512256,0.12863658668109118,0.06033842776870672,0.04113504514362997,0.44368661268765186,1.0538916368484057,298.80956408260624,298.9972869620476,298.9614939629796,298.9987303623479,298.55325255252563,0.0,155.2480629329447,7100.673431979951,29.5138819583155,1458.6622888499326,865.8834303324393,0.0,300.58161991883117,0.547930889,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9609.981096053583,1.0,1.0
18365157.0,18365157.0,280.22505109792394,296.61301343215837,287.76939303781444,0.3833293704724576,0.1286663431820288,0.060369818497634536,0.04115823276731666,0.44383540008405226,1.0580387557688793,298.797563148464,298.9971406272787,298.96127998706754,298.99844954392927,298.55207551052536,0.0,157.80960848304545,7109.244796071009,29.5138819583155,1458.6622888499326,869.7984005131092,0.0,300.5835909418121,0.547840486859375,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9625.028975875412,1.0,1.0
18365166.0,18365166.0,280.2248985460374,296.61137118808006,287.78692431700364,0.3871582173510337,0.12869580679159903,0.06040090000206493,0.04118119196592577,0.443982722264921,1.0621061558765796,298.7857429505475,298.99701257569194,298.96107463281845,298.99818077228264,298.55092510577464,0.0,160.35114374325957,7117.6975577314715,29.5138819583155,1458.6622888499326,873.6208486618114,0.0,300.58556468141234,0.547749997625,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9639.84572094479,1.0,1.0
18365175.0,18365175.0,280.2247545768673,296.60982810357547,287.8040374836313,0.3909299626358537,0.12872511787449095,0.060431820279566624,0.04120403205619248,0.44412928092352727,1.0661152027110181,298.7740573897685,298.99689555054647,298.96087536498595,298.99792070401577,298.5497939101015,0.0,162.88419542485877,7125.9272801267,29.5138819583155,1458.6622888499326,877.3893007056358,0.0,300.5875410600142,0.5476594238281249,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9654.376947065442,1.0,1.0
18365184.0,18365184.0,280.2246175076066,296.60836555213837,287.8208007303887,0.3946530114858646,0.12875432977285836,0.0604626356138176,0.041226794613378456,0.4442753428233514,1.0700747352070603,298.76248489911063,298.9967870071023,298.9606811156602,298.997667861135,298.5486786763126,0.0,165.4135318570323,7133.951828953748,29.5138819583155,1458.6622888499326,881.1174062937741,0.0,300.58952,0.547568768,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9668.658937912802,1.0,1.0
18365193.0,18365193.0,280.2244871374088,296.6069793864363,287.8372169667858,0.39832598154616505,0.12878342056597358,0.06049332291900265,0.04124946258597439,0.44442079846086685,1.0739831952012762,298.75103002219305,298.9966860833054,298.96049191964687,298.9974223836048,298.54757972196495,0.0,167.93731477176675,7141.787433460555,29.5138819583155,1458.6622888499326,884.8056908726456,0.0,300.591501423752,0.547478032671875,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9682.706609913215,1.0,1.0
18365202.0,18365202.0,280.22436388116563,296.60567383039995,287.85326265622746,0.40194511585343284,0.12881234899906036,0.0605238387162613,0.041272003858938956,0.4445654416663289,1.0778364948786177,298.7397022484248,298.99659307808895,298.9603081406912,298.9971848259546,298.54649827487435,0.0,170.45223286473538,7149.425129496784,29.5138819583155,1458.6622888499326,888.450019065023,0.0,300.5934852536526,0.547387220375,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9696.503552234792,1.0,1.0
18365211.0,18365211.0,280.22424731011614,296.6044413814708,287.86896882379335,0.40551156933354165,0.12884111275614826,0.06055418055702884,0.041294416623404814,0.4447092608406911,1.0816357691573868,298.72850149843595,298.99650702508154,298.9601296933609,298.99695514857507,298.5454341391764,0.0,172.95772759976322,7156.890916796528,29.5138819583155,1458.6622888499326,892.05208770905,0.0,300.595471412084,0.547296333640625,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9710.076902913588,1.0,1.0
18365220.0,18365220.0,280.22413739091246,296.6032805941933,287.8843397236421,0.4090247140417578,0.12886969541757223,0.06058433113707006,0.04131668809791036,0.44485217392707327,1.0853802581575154,298.7174304375502,298.99642766849524,298.9599566508,298.99673349492303,298.5443875943969,0.0,175.45232644234707,7164.191399672467,29.5138819583155,1458.6622888499326,895.6111089146186,0.0,300.5974598214286,0.547205375,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9723.43100583768,1.0,1.0
18365229.0,18365229.0,280.2240326539737,296.60216870295676,287.8994787446075,0.4124865287175774,0.1288981020830187,0.06061429582493524,0.04133882224751016,0.4449942063943292,1.0890719811734089,298.70648104433343,298.9963530063735,298.9597890266339,298.99652001079306,298.5433586499549,0.0,177.93622192840343,7171.386325457801,29.5138819583155,1458.6622888499326,899.1341024928013,0.0,300.5994504040686,0.547114346984375,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9736.632820687253,1.0,1.0
18365238.0,18365238.0,280.2239332543645,296.60110818637185,287.9143748204051,0.41589699371073396,0.12892632190366543,0.06064406319758397,0.04136081063525074,0.4451353040539543,1.092710832394587,298.69565392774393,298.99628326724235,298.9596268133944,298.996314669213,298.5423472818118,0.0,180.40852564541987,7178.468907137063,29.5138819583155,1458.6622888499326,902.6197832502236,0.0,300.60144308238637,0.547023252125,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9749.673386840956,1.0,1.0
