,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18365247.0,18365247.0,280.2238397448532,296.6001078800909,287.9289885023917,0.4192557575593436,0.12895434139049436,0.060673619055025094,0.041382642773298506,0.44527539953835527,1.096296353499528,298.68495126601664,298.99621926580113,298.95946998453263,298.99611737414307,298.54135340437097,0.0,182.86820154634094,7185.415043242158,29.5138819583155,1458.6622888499326,906.0648598872167,0.0,300.6034377787642,0.5469320929531251,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9762.524275483964,1.0,1.0
18365256.0,18365256.0,280.22375212543966,296.5991677841139,287.94331979056716,0.42256292012436,0.12898215094922733,0.060702953294026286,0.041404311199441025,0.44541444492213556,1.0998285680487176,298.6743730571348,298.99616100201996,298.95931854001986,298.9959281255411,298.5403770175824,0.0,185.31441972749488,7192.224685485195,29.5138819583155,1458.6622888499326,909.4687966284984,0.0,300.6054344155844,0.546840872,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9775.184072649436,1.0,1.0
18365265.0,18365265.0,280.22367039612396,296.5982878984408,287.9573686849315,0.42581857420817887,0.1290097411120839,0.060732055944563726,0.041425808549853164,0.44555239291178195,1.1033074935460585,298.6639192991548,298.99610847586865,298.9591724798275,298.9957469233651,298.53941812139465,0.0,187.7463543810077,7198.897786297,29.5138819583155,1458.6622888499326,912.8310636732432,0.0,300.60743291522925,0.546749591796875,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9787.6513751595,1.0,1.0
18365274.0,18365274.0,280.2235916732038,296.59742047886186,287.9708756708725,0.4291948387618552,0.12903858868750945,0.06076247731826899,0.04144827967297254,0.44569660741350314,1.1069164141175258,298.6537143782226,298.9960489149175,298.9590247066911,298.99556665810576,298.53847299614574,0.0,190.18284500827338,7205.3280644375,29.5138819583155,1458.6622888499326,916.1606539331367,0.0,300.6094332000811,0.546658254875,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9799.847734187158,1.0,1.0
18365283.0,18365283.0,280.2235212359311,296.5966425071045,287.98430693145076,0.43207167489542203,0.12906333027916428,0.060788581090726455,0.041467562065587056,0.4458203290057176,1.109994209416191,298.6435349286098,298.99600990775224,298.95889499069773,298.9954082598167,298.53756001091216,0.0,192.4812585230452,7211.73188852649,29.5138819583155,1458.6622888499326,919.4307759852243,0.0,300.6114351925223,0.546566863765625,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9811.820093843007,1.0,1.0
18365292.0,18365292.0,280.22345484108337,296.5958983512789,287.997585500581,0.4347232864504657,0.12908730326952605,0.060813869251041125,0.041486241842251206,0.4459401931205396,1.1128395606582295,298.63350617359333,298.9959646783145,298.95876020487356,298.9952476642914,298.5366550220574,0.0,194.5543490111496,7218.045732977051,29.5138819583155,1458.6622888499326,922.6677395776986,0.0,300.613438814935,0.546475421,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9823.443992374147,1.0,1.0
18365301.0,18365301.0,280.22339227375363,296.5951838229481,288.0103657119889,0.43649223599036785,0.1291115116522857,0.06083939477567203,0.04150509651882097,0.4460612041402858,1.114802393715398,298.62374618525195,298.99591181003257,298.95862009436735,298.9950846446979,298.5357594878327,0.0,196.33355167240987,7224.114685347452,29.5138819583155,1458.6622888499326,925.8707413273614,0.0,300.6154439897017,0.5463839291093749,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9834.495149155471,1.0,1.0
18365310.0,18365310.0,280.22333349121953,296.5944916251913,288.02199310125326,0.4370697994235438,0.12913828426124802,0.06086760537109008,0.0415259337286814,0.44619498322836815,1.1155915444654607,298.6144499461906,298.99584236373505,298.9584690034048,298.99491351725203,298.53487069623026,0.0,197.80010057707779,7229.66374746873,29.5138819583155,1458.6622888499326,929.0337964677567,0.0,300.61745063920455,0.546292390625,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9844.673815321812,1.0,1.0
18365319.0,18365319.0,280.22327709913816,296.5938113003339,288.0327825686044,0.4371043495627779,0.129166494145991,0.06089732015689734,0.04154788151731291,0.44633591696922476,1.115847644408216,298.60547092324697,298.99576213974615,298.95831145715886,298.9947377583622,298.533987271306,0.0,199.10651595209606,7234.841280549035,29.5138819583155,1458.6622888499326,932.172690809487,0.0,300.61945868582586,0.546200808078125,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9854.296658118867,1.0,1.0
18365328.0,18365328.0,280.22322381466995,296.5931327166827,288.04196150005845,0.4371335040948571,0.12919417984918535,0.060926475196020936,0.04156941546257098,0.44647421312239416,1.1160937559683055,298.5969944857908,298.9956699893367,298.9581520060794,298.9945625496631,298.53312067755,0.0,200.32935660525035,7239.338246765148,29.5138819583155,1458.6622888499326,935.2649791531964,0.0,300.621468051948,0.5461091840000001,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9863.108753331844,1.0,1.0
18365337.0,18365337.0,280.22317335042726,296.5924543420075,288.0498400834959,0.4371622574481747,0.12922146580292784,0.060955203020302606,0.0415906335409079,0.4466104967590096,1.1163358831271666,298.588935842493,298.99556736911086,298.9579909384359,298.9943880368641,298.5322699579905,0.0,201.47645451022748,7243.277435651642,29.5138819583155,1458.6622888499326,938.3133607265742,0.0,300.6234786599533,0.546017520921875,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9871.24342169669,1.0,1.0
18365346.0,18365346.0,280.2231255498851,296.5917453407655,288.0565903642925,0.4371873285803289,0.12924528155105625,0.06098028253347443,0.041609157176484966,0.44672946317875317,1.116547795094318,298.5811924282578,298.99546041695476,298.95783974045867,298.9942262207499,298.53145410545875,0.0,202.56757394271835,7246.721458634352,29.5138819583155,1458.6622888499326,941.289119803161,0.0,300.625490432224,0.545925821375,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9878.75432318848,1.0,1.0
18365355.0,18365355.0,280.22308050172626,296.59102318353325,288.0621148662365,0.4372105545926616,0.12926734598610076,0.06100351687975295,0.04162631787400555,0.4468396799934015,1.1167441692921067,298.5738223640437,298.99534565536294,298.95769190435635,298.9940703019862,298.5306623590216,0.0,203.59046305198234,7249.634630033252,29.5138819583155,1458.6622888499326,944.2076475599796,0.0,300.62750329114243,0.545834087890625,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9885.60891145346,1.0,1.0
18365364.0,18365364.0,280.2230381676012,296.59028587210446,288.0664742878464,0.43723194842299673,0.12928767173944014,0.06102491963276962,0.041642125677196794,0.44694121089482136,1.1169251222513041,298.5668170477925,298.9952230217549,298.9575474743818,298.99392034363655,298.5298945378523,0.0,204.54566644944728,7252.038371943281,29.5138819583155,1458.6622888499326,947.0664155712474,0.0,300.6295171590909,0.545742323,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9891.826624772224,1.0,1.0
18365373.0,18365373.0,280.22299792435894,296.58950093712434,288.0706549345696,0.43725192557094555,0.12930665896789123,0.06104491657487029,0.04165689536296298,0.4470360643722304,1.1170942793565697,298.5600366120127,298.99509149874376,298.95740716972244,298.9937773706614,298.5291477050078,0.0,205.4518138499936,7254.282407222361,29.5138819583155,1458.6622888499326,949.8322246427921,0.0,300.63153195845166,0.545650529234375,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9897.742616523396,1.0,1.0
18365382.0,18365382.0,280.22296010377676,296.58868566588734,288.07413167885693,0.4372702492971061,0.1293240798828041,0.06106326549354539,0.041670447876800895,0.4471230974528693,1.1172495794577166,298.5535555331433,298.9949516280617,298.957270607458,298.9936408373283,298.52842342402823,0.0,206.29824592839628,7256.180459806185,29.5138819583155,1458.6622888499326,952.5217703680639,0.0,300.6335476116071,0.545558709125,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9903.176646910895,1.0,1.0
18365391.0,18365391.0,280.2229247058546,296.5878400583935,288.0769045207086,0.43728691008782483,0.12933992544996487,0.06107995687613661,0.04168277619278183,0.44720226501025834,1.117390942287997,298.5473738164855,298.9948034097457,298.9571377875807,298.9935107436207,298.5277216948216,0.0,207.08450891094444,7257.732489800288,29.5138819583155,1458.6622888499326,955.1344577948881,0.0,300.6355640409395,0.545466865203125,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9908.127627314369,1.0,1.0
18365400.0,18365400.0,280.2228910089297,296.58695361684323,288.0797948818462,0.43730295463115254,0.12935517731193394,0.0610960216394205,0.041694641681859476,0.4472784621551333,1.1175268508400575,298.5414181952704,298.9946471683398,298.957006780857,298.9933850708645,298.5270352570568,0.0,207.81595490644548,7259.253383123252,29.5138819583155,1458.6622888499326,957.6461682188694,0.0,300.63758116883116,0.545375,297.15,280.2223513201987,296.55199835387174,287.3957156280629,0.43704410432233937,0.1273359813358139,0.05880911141688178,0.03999999452059972,0.4367178135891632,1.0,1.0,9912.891677056816,1.0,1.0
18365400.0,18365400.0,280.2228910089297,296.58695361684323,288.0797948818462,0.43730295463115254,0.12935517731193394,0.0610960216394205,0.041694641681859476,0.4472784621551333,1.1175268508400575,298.5414181952704,298.9946471683398,298.957006780857,298.9933850708645,298.5270352570568,0.0,207.81595490644548,7180.083597874262,29.5138819583155,1458.6622888499326,958.8776657338082,0.0,300.63758116883116,0.545375,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9834.953389322764,1.0,1.0
18365409.0,18365409.0,280.22677270147676,296.58544366460563,288.0819155998278,0.4316249545783474,0.1255188270636826,0.060267408534662344,0.041824897273386966,0.424541005903487,1.0845134252197939,298.53577400608265,298.9944710715123,298.9564977811048,298.99281231406144,298.52626884298417,0.0,202.36639786622428,7178.631738430082,29.5138819583155,1458.6622888499326,961.1387946493845,0.0,300.63959891766433,0.5452831160468751,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9830.31310175394,1.0,1.0
18365418.0,18365418.0,280.2333591408586,296.58314318680766,288.07438979277845,0.42134934660713497,0.11856635364258035,0.05873795257963716,0.04203388493535056,0.3833654836552253,1.0246802661326906,298.531252587185,298.99535039183394,298.95579250838324,298.9918033707761,298.52628416323523,0.0,191.2543913893876,7170.582603460908,29.5138819583155,1458.6622888499326,962.7838622333669,0.0,300.6416172098214,0.5451912158750001,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9812.797027891911,1.0,1.0
18365427.0,18365427.0,280.24012579782914,296.5803553261527,288.04198744344257,0.4113129125439865,0.11176856480225805,0.05722033200785319,0.04221652635344785,0.3431314471303128,0.9661793838363989,298.5283876931059,298.99795124420245,298.9554228558584,298.9908663841764,298.52775247994384,0.0,179.86457991566635,7149.709314980898,29.5138819583155,1458.6622888499326,963.9326151564535,0.0,300.64363596768465,0.545099302015625,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9781.682680861266,1.0,1.0
18365436.0,18365436.0,280.2465295129662,296.5771526557741,287.9776301628503,0.4033697463737755,0.10638524060400137,0.05600737254942198,0.04235025494681133,0.3112824206634195,0.9198526907714981,298.5268610843931,299.00206134039416,298.9554981594051,298.99017313939373,298.53058188416406,0.0,170.58023279444834,7114.696439811801,29.5138819583155,1458.6622888499326,964.587023665461,0.0,300.64565511363634,0.545007377,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9738.039867079959,1.0,1.0
18365445.0,18365445.0,280.2525346690493,296.5734426420327,287.8842459015718,0.3977791970699217,0.1025938970467784,0.05514510502179217,0.04243660110221481,0.2888615056943849,0.8872264264281905,298.5261125638389,299.007190278389,298.9559742195788,298.9897650182651,298.53442290802195,0.0,163.8943180968175,7069.804148945773,29.5138819583155,1458.6622888499326,964.6527215468208,0.0,300.6476745700588,0.544915443359375,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9686.52735939766,1.0,1.0
18365454.0,18365454.0,280.2582015046388,296.56906757091383,287.77309803454074,0.3939929213268818,0.10001616406036225,0.05452948209149668,0.042466796266302245,0.2736506513083456,0.8650420235760364,298.52563336050224,299.01284923683784,298.95675197498815,298.9896188357542,298.5388928936705,0.0,159.24123794814608,7022.716753175939,29.5138819583155,1458.6622888499326,963.9883985707304,0.0,300.6496942593344,0.544823503625,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9634.122560503063,1.0,1.0
18365463.0,18365463.0,280.2635492768703,296.56393919733574,287.65729630964194,0.3915180565808364,0.09833509693319538,0.05413892191175449,0.04249705767370863,0.2637189802911493,0.8505747339569139,298.52503370179295,299.01862347882616,298.9576751203334,298.98963103182945,298.5436313508568,0.0,156.0718175598822,6979.171541068402,29.5138819583155,1458.6622888499326,962.4837693423062,0.0,300.65171410384534,0.544731560328125,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9585.90329877884,1.0,1.0
18365472.0,18365472.0,280.26858867206516,296.5580824954856,287.54498362593193,0.38996576926794985,0.09729505041510174,0.053938813459227276,0.042556036907523874,0.25752828202301337,0.8416251008842264,298.52415069773167,299.0243000322076,298.95868434295653,298.98977628966543,298.54844454847705,0.0,153.80829225034503,6936.931907271498,29.5138819583155,1458.6622888499326,960.0923419765517,0.0,300.653734025974,0.544639616,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9539.008712306642,1.0,1.0
18365481.0,18365481.0,280.2733357723511,296.55157800154416,287.4397273027391,0.38885157077645144,0.09651395390101307,0.05368735507447404,0.04250222988512959,0.2529914997808406,0.8348950717539005,298.52299185199286,299.0298406912313,298.95981865531616,298.99011383987215,298.5532912263364,0.0,151.94756193559064,6890.632865581353,29.5138819583155,1458.6622888499326,956.8061727925345,0.0,300.65575394810264,0.544547673171875,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9487.562771117726,1.0,1.0
18365490.0,18365490.0,280.2778080744668,296.5444931313691,287.34539836945254,0.38822041382122036,0.09608931853755584,0.0536003581363512,0.0425211685163265,0.2504699327921703,0.8312393059891515,298.5214975107676,299.0351308332468,298.96099868726606,298.9905767169126,298.55803988084784,0.0,150.8334653012934,6845.682346218459,29.5138819583155,1458.6622888499326,952.6183918247233,0.0,300.6577737926136,0.5444557343750001,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9437.310374152723,1.0,1.0
18365499.0,18365499.0,280.2820216982549,296.5369170629628,287.26492950297126,0.38781821842803216,0.0958159300984188,0.05353624553469157,0.04252550301525042,0.24885555309859062,0.8288827777006564,298.51973309624435,299.04015845408935,298.9622213023933,298.9911656750862,298.562657721074,0.0,149.78268894499323,6809.800322387855,29.5138819583155,1458.6622888499326,947.5440236650635,0.0,300.6597934818892,0.5443638021406251,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9395.30320580616,1.0,1.0
18365508.0,18365508.0,280.2859915640608,296.5290117385622,287.19621244453054,0.3875194368837419,0.09559928826058049,0.053446460605001064,0.04249114284915242,0.24761960655898815,0.8270115915939827,298.5178122434883,299.0449251763627,298.96347833008406,298.9918747065361,298.5671119951842,0.0,148.81668675078558,6781.472147107366,29.5138819583155,1458.6622888499326,941.6512393610238,0.0,300.66181293831164,0.544271879,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9360.116244027424,1.0,1.0
18365517.0,18365517.0,280.28973171156093,296.52098981950917,287.1386911040185,0.3873801630824202,0.09550818740456693,0.05343538581775047,0.04250256222866839,0.24707022777876045,0.826224352440379,298.5158217808727,299.0494490165975,298.9647729804516,298.9927045702186,298.5713987977931,0.0,148.07536115799599,6756.893055730242,29.5138819583155,1458.6622888499326,935.053587189963,0.0,300.6638320842634,0.544179967484375,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9328.19817488645,1.0,1.0
18365526.0,18365526.0,280.29323317502013,296.51308224317654,287.09263056349215,0.3872582971778966,0.09541675056938745,0.053389187221269084,0.04248000815096559,0.24655782187156394,0.8254313708960547,298.5138041120508,299.0537180515275,298.96609755967324,298.9936527083214,298.5754923494713,0.0,147.29442493958356,6736.271526924838,29.5138819583155,1458.6622888499326,927.8185068057228,0.0,300.6658508421266,0.544088070125,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9299.560629478392,1.0,1.0
18365535.0,18365535.0,280.2965444927304,296.5054244710908,287.0544980874639,0.3871805206614628,0.09535845592941337,0.05335990347926559,0.042465793361220014,0.24623095607378667,0.8249242754587327,298.5118013345695,299.0577954082249,298.96745043942855,298.99469974338393,298.5794331017112,0.0,146.5739121366336,6718.878531487048,29.5138819583155,1458.6622888499326,920.1649807545363,0.0,300.66786913428365,0.543996189453125,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9273.793595186466,1.0,1.0
18365544.0,18365544.0,280.299676195857,296.49813425381467,287.0230386530127,0.38712287129288464,0.09531376844258103,0.053333596146075433,0.04245115500039369,0.24598467635849386,0.8245341915678553,298.50983985705346,299.0616971224494,298.96882900929387,298.99583851735053,298.5832271905491,0.0,145.867861239695,6704.340472534019,29.5138819583155,1458.6622888499326,912.196228355852,0.0,300.6698868831169,0.543904328,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9250.580732937813,1.0,1.0
18365553.0,18365553.0,280.30263068058457,296.4913267446756,286.9973557044895,0.3870781585651152,0.09527772775270009,0.05330889365534645,0.04243596973776423,0.24578992305604036,0.8242184017234643,298.50794448246955,299.0654317403643,298.9702326823678,298.99706649255705,298.58687618199696,0.0,145.1651681688357,6692.323546625111,29.5138819583155,1458.6622888499326,903.9979679918904,0.0,300.6719040110085,0.543812488296875,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9229.662853594085,1.0,1.0
18365562.0,18365562.0,280.30542058263217,296.4850788563266,286.9762518627193,0.38704062810584955,0.0952464754693349,0.053285044253107566,0.04242044713117394,0.24562374249308153,0.8239437197155991,298.5061336330496,299.0690169226431,298.9716591847318,298.99837552684755,298.59039036868046,0.0,144.4597662700822,6682.335722409993,29.5138819583155,1458.6622888499326,895.6721228555953,0.0,300.6739204403409,0.543720672875,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9210.64378234392,1.0,1.0
18365571.0,18365571.0,280.30804477205606,296.4793658901866,286.9599411046622,0.38701200540958586,0.0952211736593058,0.05326228916912122,0.04240453842150408,0.24549303154411783,0.8237201454874449,298.5044019786736,299.0724501242113,298.9731086343323,298.9997662982691,298.59376892975524,0.0,143.75392497619163,6674.454676210676,29.5138819583155,1458.6622888499326,887.2085217916248,0.0,300.6759360934963,0.5436288842656251,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9193.59329378674,1.0,1.0
18365580.0,18365580.0,280.31052521662974,296.47429340692884,286.9464695644341,0.38698471176444127,0.09519668919817043,0.05323947795919467,0.04238837661954546,0.24536742061458136,0.8235035200750442,298.5027760054438,299.07576035973744,298.97457654424056,299.0012237797675,298.59703002329843,0.0,143.04018881667486,6667.873922696746,29.5138819583155,1458.6622888499326,878.7772978290143,0.0,300.6779508928571,0.5435371250000001,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9177.867580150683,1.0,1.0
18365589.0,18365589.0,280.31285359494126,296.4698177497709,286.9365983110488,0.3869618118236889,0.09517509907352109,0.05321707980036489,0.0423719114708388,0.24525919393231538,0.823311712479494,298.5012449624517,299.07893643000244,298.97606457248975,299.0027536195,298.6001667683387,0.0,142.32164561006954,6662.9043481303925,29.513881958315498,1458.6622888499323,870.3162751090041,0.0,300.6799647608056,0.543445397609375,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9163.718439657714,1.0,1.0
18365598.0,18365598.0,280.3150612357636,296.4659727142006,286.9282070521831,0.38693853550390456,0.09515317830633298,0.05319438871633307,0.04235524278430181,0.24514925343068078,0.823116985075081,298.49982370761256,299.08201305720536,298.9775649991112,299.0043329921733,298.6032049441484,0.0,141.5944086169625,6658.6604110209455,29.513881958315412,1458.6622888499323,862.0303721643639,0.0,300.681977619724,0.543353704625,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9150.461362610518,1.0,1.0
18365607.0,18365607.0,280.31714052507635,296.46275008669653,286.92181109526115,0.38691604549348557,0.0951317138983634,0.05317157967134896,0.0423383488039798,0.24504225669326352,0.8229261076607595,298.4985086320773,299.0849818031736,298.97907970028945,299.0059674449898,298.60613828614333,0.0,140.85952240805574,6655.356193138194,29.513881958315412,1458.6622888499323,853.8676494597747,0.0,300.6839893919947,0.543262048578125,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9138.259535814272,1.0,1.0
18365616.0,18365616.0,280.3190945072439,296.4601531513256,286.91720440148794,0.38689388072307174,0.09511039480134044,0.05314858652473702,0.042321241047431776,0.24493635955136228,0.822736405609707,298.4973011811625,299.0878460424103,298.9806079258107,299.00765475979705,298.60896929988905,0.0,140.1166922175092,6652.905128217442,29.513881958315512,1458.6622888499323,845.8456530596009,0.0,300.686,0.543170432,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9127.043644302801,1.0,1.0
18365625.0,18365625.0,280.32092622663083,296.4581851921544,286.9141809320685,0.38687158012033573,0.09508890996415952,0.05312534313276104,0.04230393102997863,0.244829717821543,0.8225452042740838,298.49620280013335,299.09060914939306,298.9821489254662,299.0093927184512,298.61170049091885,0.0,139.36563214673194,6651.220859009984,29.513881958315512,1458.6622888499323,837.9812700142907,0.0,300.6880093661221,0.543078857421875,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9116.743931979254,1.0,1.0
18365634.0,18365634.0,280.3226567346969,296.45674723052736,286.91203545677826,0.38684952083718627,0.09506752083139772,0.05310192549270318,0.04228642881262251,0.24472385950240028,0.8223547587508887,298.4952017056075,299.09328747513166,298.9836963104884,299.0111653134911,298.6143480433168,0.0,138.6073941472722,6649.9858145791895,29.51388195831549,1458.6622888499323,830.3662135834628,0.0,300.6900174127435,0.542987327375,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9107.135593118172,1.0,1.0
18365643.0,18365643.0,280.32422363755757,296.45621420827786,286.9108266269493,0.3868263653420097,0.0950452653677354,0.05307795586062763,0.04226860213220084,0.2446132729408665,0.8221567370756329,298.4943697178993,299.0958310305865,298.9852524568364,299.012990582834,298.61686035148966,0.0,137.83435444589472,6649.282601876475,29.51388195831549,1458.6622888499323,823.1698619452325,0.0,300.69202406224633,0.542895844390625,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9098.462989075852,1.0,1.0
18365652.0,18365652.0,280.32563405753075,296.4565655762203,286.9101432910679,0.38680166618007195,0.09502184245167217,0.05305337239649084,0.04225046425388089,0.2444961705000488,0.8219485505593948,298.4937069510121,299.0982460279054,298.9868144445326,299.0148615746736,298.6192428070108,0.0,137.04632924489303,6648.933992429603,29.51388195831549,1458.6622888499326,816.4397707004092,0.0,300.69402923701296,0.542804411,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9090.596263183153,1.0,1.0
18365661.0,18365661.0,280.327039597728,296.456941012817,286.9094699291438,0.3867770230974928,0.09499847218449271,0.053028843132894084,0.04223236612118721,0.24437933243029333,0.8217408312849093,298.4930493234869,299.1006567681868,298.988376313163,299.016733529705,298.6216210834094,0.0,136.26035309613022,6648.592858636656,29.513881958315512,1458.6622888499326,809.7796628443863,0.0,300.6960328594257,0.542713029734375,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9082.809045385422,1.0,1.0
18365670.0,18365670.0,280.32833601881816,296.4578546606289,286.90901959986513,0.3867520849030647,0.09497480813342225,0.053003976743294115,0.04221401257726896,0.24426105768202216,0.821530491413257,298.49250670774995,299.10297241441475,298.98993557873644,299.0186270822349,298.62390598075547,0.0,135.46383755214924,6648.419716098958,29.513881958315512,1458.6622888499326,803.559947627959,0.0,300.69803485186685,0.542621703125,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9075.619672087314,1.0,1.0
18365679.0,18365679.0,280.32958510171204,296.4590017959464,286.90866602690556,0.38672706292271525,0.09495105864390925,0.05297900834114766,0.04219558090595503,0.24414236952702623,0.8213193878870648,298.49201398531204,299.1052468044792,298.9914937134948,299.02053000262555,298.6261503666776,0.0,134.664352752974,6648.319446226075,29.513881958315512,1458.6622888499326,797.5532960712559,0.0,300.7000351367187,0.542530433703125,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9068.713265858552,1.0,1.0
18365688.0,18365688.0,280.3307868464097,296.4603824187695,286.90840921026506,0.3867019588317978,0.09492722530690868,0.05295393960180055,0.04217707234465104,0.24402327591242845,0.8211075348390705,298.4915711566933,299.1074799385367,298.99305071744936,299.0224422908623,298.6283542413367,0.0,133.86195538824347,6648.2920612291955,29.513881958315512,1458.6622888499326,791.7558609531218,0.0,300.70203363636364,0.542439224,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9062.08604837881,1.0,1.0
18365697.0,18365697.0,280.33190849612066,296.4621433348606,286.9082818075144,0.38667664219020437,0.09490318305256598,0.05292863640954294,0.042158387280214815,0.24390315474212812,0.8208938198383553,298.49121166091066,299.10964183327565,298.994604259224,299.0243680703895,298.6304889222564,0.0,133.0523672952597,6648.369950796986,29.513881958315512,1458.6622888499326,786.3057379682879,0.0,300.70403027318383,0.542348076546875,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9055.904226868783,1.0,1.0
18365706.0,18365706.0,280.33296605408515,296.4641778712816,286.90821845769966,0.3866511450355113,0.09487896657366665,0.05290314406355853,0.04213956119574236,0.24378216956434268,0.8206785543261642,298.4909180260127,299.1117450780485,298.99615290147665,299.0263014888759,298.6325671474082,0.0,132.2371126517129,6648.510557987984,29.513881958315512,1458.6622888499326,781.1638554723675,0.0,300.70602496956167,0.542256993875,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9050.087696920311,1.0,1.0
18365715.0,18365715.0,280.33396826301987,296.46643105674036,286.90819439725664,0.38662549224179454,0.09485460061917748,0.05287749093722657,0.042120615581584406,0.24366044143839416,0.8204619590742882,298.49068060173533,299.1137967275803,298.9976961610369,299.0282398354704,298.6345960114564,0.0,131.41711840405455,6648.696311673292,29.513881958315512,1458.6622888499326,776.3020352640339,0.0,300.70801764787944,0.542165978515625,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9044.59163614963,1.0,1.0
18365724.0,18365724.0,280.334918035683,296.46887382786605,286.9081943168736,0.38659968697927183,0.0948300887501265,0.052851681914525044,0.04210155430707202,0.2435379868905453,0.8202440661107001,298.4904956626183,299.1157985337247,298.9992331767053,299.0301812116281,298.6365774981677,0.0,130.59255271075784,6648.91712642206,29.513881958315512,1458.6622888499326,771.7160814680957,0.0,300.71000823051946,0.542075033,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9039.401931409162,1.0,1.0
18365733.0,18365733.0,280.335822411354,296.4714689551847,286.90820746198807,0.38657375528749394,0.0948054560638551,0.05282574417439858,0.04208239761958228,0.24341493045769588,0.8200250987525043,298.49035564031186,299.11775655804485,299.0007640378923,299.03212415395285,298.6385175558395,0.0,129.76429022689535,6649.163735117403,29.513881958315512,1458.6622888499326,767.3769025183885,0.0,300.711996639864,0.541984159859375,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9034.481098670934,1.0,1.0
18365742.0,18365742.0,280.33667773720856,296.4742152361924,286.908227141929,0.3865476738488044,0.09478068055391106,0.052799654830045284,0.042063128681500896,0.2432911618902238,0.8198048615475869,298.4902635483623,299.119666571103,299.00228740800947,299.0340676113374,298.6404123816355,0.0,128.93161916546367,6649.433366178672,29.513881958315512,1458.6622888499326,763.3072638028513,0.0,300.71398279829543,0.541893361625,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9029.848419955235,1.0,1.0
18365751.0,18365751.0,280.337485290912,296.47708896306506,286.90824351439295,0.38652143958107865,0.0947557595068573,0.05277341146586152,0.0420437458107868,0.24316666714171023,0.8195833305254228,298.4902172208152,299.121528800399,299.00380227374774,299.03600989364026,298.6422624719944,0.0,128.094471912314,6649.719046943726,29.513881958315512,1458.6622888499326,759.508734173975,0.0,300.715966628196,0.541802640828125,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9025.498423838262,1.0,1.0
18365760.0,18365760.0,280.33825112706927,296.48002604911534,286.90824083808593,0.3864950582689367,0.09473069867350879,0.05274702066523508,0.04202425399173224,0.24304147435313184,0.8193605569923036,298.490208622316,299.12334693972684,299.0053068898041,299.0379474202756,298.6440718240215,0.0,127.25306988736396,6650.006461435615,29.513881958315512,1458.6622888499326,755.9684604059213,0.0,300.71794805194804,0.541712,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9021.40416253715,1.0,1.0
18365769.0,18365769.0,280.33894927535346,296.483128155878,286.9082274093002,0.38646842535849557,0.0947053984166774,0.05272037684126536,0.042004575086098866,0.2429150865273544,0.8191356550511095,298.4902646212297,299.1250967562653,299.00679860384554,299.0398820501465,298.64581727732616,0.0,126.40405469702414,6650.312253701779,29.513881958315512,1458.6622888499326,752.8036163229979,0.0,300.71992699193385,0.541621441671875,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9017.69609553005,1.0,1.0
18365778.0,18365778.0,280.3396068198529,296.4862674393573,286.9081876632731,0.38644164527585173,0.0946799583402817,0.05269358572860967,0.04198478738365353,0.24278800028882522,0.818909510386236,298.4903566473462,299.12680260644504,299.0082789843804,299.04181024845667,298.64752226082885,0.0,125.55081290339007,6650.613671101868,29.513881958315512,1458.6622888499326,749.89424211807,0.0,300.7219033705357,0.541530968375,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9014.234896931575,1.0,1.0
18365787.0,18365787.0,280.34023862932344,296.48943026867454,286.9081312332793,0.38641480829614766,0.09465446419423924,0.05266673764510784,0.041964957596471134,0.2426606439706641,0.8186828849915015,298.4904715072555,299.1284805885969,299.0097521797806,299.04373436820043,298.6492015930577,0.0,124.69618633130914,6650.912343199903,29.513881958315512,1458.6622888499326,747.1490247140955,0.0,300.72387711013596,0.541440582640625,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9010.933725053555,1.0,1.0
18365796.0,18365796.0,280.34083575104256,296.4925903146417,286.90804598679665,0.3863878389351687,0.09462884430165648,0.0526397571242767,0.04194502998833346,0.24253265951541378,0.8184551420754146,298.4906154816473,299.1301193540768,299.011213691797,299.0456499773322,298.6508450902802,0.0,123.83783062045464,6651.2007549909895,29.513881958315512,1458.6622888499326,744.6299653098558,0.0,300.72584813311687,0.541350287,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9007.844721729549,1.0,1.0
18365805.0,18365805.0,280.34140119239805,296.49575642172823,286.90793599936745,0.38636076551562115,0.09460312555686595,0.05261267248286396,0.041925025472863,0.24240418127138363,0.8182265205693168,298.49078646090084,299.13172271528407,299.0126650315369,299.04755856471417,298.6524561735293,0.0,122.97663210657068,6651.481428584871,29.513881958315512,1458.6622888499326,742.3135851580818,0.0,300.7278163618608,0.541260083984375,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9004.94781665777,1.0,1.0
18365814.0,18365814.0,280.3419360738381,296.4989021859684,286.90779823739547,0.3863335803033746,0.09457730061984845,0.05258547600191251,0.041904938351204554,0.2422751725634121,0.8179969552632235,298.4909822050146,299.1332906707749,299.01410503709087,299.04945810368514,298.6540350120924,0.0,122.11235462455862,6651.750063868191,29.51388195831549,1458.6622888499326,740.1974946591864,0.0,300.72978171874996,0.5411699761250001,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,9002.236083960186,1.0,1.0
18365823.0,18365823.0,280.3424407267933,296.50201729953676,286.90763142074627,0.3863062810915416,0.09455136739664856,0.05255816548048497,0.04188476699867465,0.24214562292769037,0.8177664275524529,298.4912019291773,299.1348231006445,299.01553321974745,299.0513477777158,298.65558156315745,0.0,121.24493459498744,6652.004944423693,29.51388195831549,1458.6622888499326,738.2805041719746,0.0,300.7317441261668,0.541079965953125,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8999.706553998903,1.0,1.0
18365832.0,18365832.0,280.34291755504245,296.50508758537495,286.907436296251,0.38627887541035305,0.09452533303967381,0.05253074845125052,0.04186451697903154,0.24201556809181665,0.8175350010039435,298.49144288612393,299.1363220129013,299.0169494948945,299.05322693265487,298.65709769602233,0.0,120.37461508440431,6652.24466084525,29.5138819583155,1458.6622888499326,736.5471326999402,0.0,300.7337035064935,0.5409900559999999,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8997.342579437842,1.0,1.0
18365841.0,18365841.0,280.34337131950923,296.50807147851356,286.9072121100912,0.3862513672347044,0.09449920132909025,0.05250322890300062,0.04184419124014189,0.24188502693166436,0.8173027092463856,298.49169897884394,299.13779074371695,299.0183529246534,299.05509310012803,298.6585866275675,0.0,119.50153102778988,6652.463972847675,29.51388195831549,1458.6622888499326,734.9722727786274,0.0,300.7356597821124,0.540900248796875,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8995.11394746234,1.0,1.0
18365850.0,18365850.0,280.3437981161064,296.51100306335985,286.9069594804186,0.3862237576957921,0.09447297333459129,0.05247560795553544,0.04182379060764404,0.24175400479617765,0.8170695617413731,298.4919752071561,299.1392265575561,299.01974427820653,299.05694830436937,298.6600457200027,0.0,118.62571680715881,6652.667165164516,29.51388195831549,1458.6622888499326,733.5744889085992,0.0,300.73761287540583,0.540810546875,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8993.043541688523,1.0,1.0
18365859.0,18365859.0,280.34419794483404,296.5138823399137,286.9066784072332,0.3861960492415506,0.09444665138079458,0.05244788805678881,0.041803316889573616,0.24162251329730056,0.816835579138503,298.49227157111477,299.14062945453657,299.0211235556054,299.0587925454315,298.66147497340444,0.0,117.74725300940106,6652.8542316705325,29.51388195831549,1458.6622888499326,732.3528087708614,0.0,300.73956270875607,0.540720952765625,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8991.130464259044,1.0,1.0
18365868.0,18365868.0,280.344574259356,296.51668780599715,286.9063699253459,0.3861682479865358,0.0944202412785894,0.05242007532846432,0.041782774607835506,0.24149058146194258,0.8166008131246095,298.49258401430353,299.1420022170522,299.0224905006985,299.06062471477287,298.6628769719439,0.0,116.86634322687394,6653.023006642641,29.513881958315498,1458.6622888499326,731.285257249616,0.0,300.7415092045454,0.540631469,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8989.350777927379,1.0,1.0
18365877.0,18365877.0,280.3449336054146,296.5193787084485,286.9060359960385,0.38614036325423473,0.09439375189004706,0.052392179107597275,0.04176217065955749,0.24135825355858298,0.8163653425515708,298.49290484850803,299.14335011846777,299.02384462795584,299.06244271132675,298.6642566133303,0.0,115.98329856813895,6653.169389394238,29.51388195831552,1458.6622888499326,730.3311934487357,0.0,300.74345228515625,0.540542098109375,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8987.66005221936,1.0,1.0
18365886.0,18365886.0,280.3452540958866,296.52194515573024,286.9056562562537,0.38611226643748614,0.09436706104867781,0.052364070737336496,0.041741410018631034,0.24122491931760798,0.8161280815125342,298.4932525799118,299.1446482707446,299.0251783260031,299.06424071827087,298.6655911593385,0.0,115.09405995185422,6653.284989187259,29.51388195831552,1458.6622888499326,729.6303246946239,0.0,300.74539187297074,0.540452842625,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8986.185544641987,1.0,1.0
18365895.0,18365895.0,280.34555539342216,296.5244275156446,286.9052520077274,0.38608410520265096,0.09434030900933543,0.052335897918218854,0.04172060177620608,0.24109127935990504,0.8158902764355831,298.4936125395084,299.1459206943595,299.0265004183914,299.0660268089381,298.6669023531892,0.0,114.20326135018364,6653.382099199591,29.51388195831552,1458.6622888499326,729.0533537683599,0.0,300.7473278903713,0.540363705078125,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8984.814885126383,1.0,1.0
18365904.0,18365904.0,280.34583606495806,296.5267685935216,286.904817253655,0.38605582044028397,0.09431343964861418,0.052307601551509215,0.041699702282399956,0.2409570533396478,0.8156514289086445,298.4939829476573,299.14716277769065,299.0278066016326,299.06779541065055,298.6681860369427,0.0,113.30911174578179,6653.451929591325,29.513881958315498,1458.6622888499326,728.6069200796546,0.0,300.74926025974025,0.540274688,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8983.544132225008,1.0,1.0
18365913.0,18365913.0,280.3461059603387,296.52903585790125,286.9043665618094,0.3860275293380494,0.09428656425870378,0.05227929883445154,0.041678798098482996,0.2408227971929543,0.8154125277010071,298.4943588151559,299.1483890088177,299.0291044721448,299.06955487416985,298.6694553474572,0.0,112.41523975133458,6653.5075173180685,29.513881958315498,1458.6622888499326,728.2286887937801,0.0,300.7511889034598,0.5401857939218749,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8982.327616671431,1.0,1.0
18365922.0,18365922.0,280.3463650795641,296.5312293087837,286.90389993219077,0.3859992335378434,0.09425968439878767,0.052250991408940704,0.041657890437153185,0.2406885187082671,0.8151735866624152,298.494740141995,299.14959938779646,299.030394029962,299.0713051995343,298.6707102847645,0.0,111.5216960365299,6653.548858240302,29.513881958315498,1458.6622888499326,727.9185564691353,0.0,300.7531137439123,0.540097025375,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8981.165281554217,1.0,1.0
18365931.0,18365931.0,280.34660982407974,296.53329966952185,286.9034108227403,0.3859708540870359,0.094232725098249,0.052222600328041685,0.04163692098830783,0.2405538433978351,0.8149339398734862,298.49512710853185,299.15078694421857,299.03167030688303,299.0730405043567,298.67194441145716,0.0,110.62606422161235,6653.5679222375475,29.513881958315498,1458.6622888499326,727.6902462844051,0.0,300.7550347034801,0.5400083848906251,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8980.060403551812,1.0,1.0
