,time,mod.TCHWSup.T,mod.TCWSup.T,mod.TSup.T,mod.conVAVSou.VDis_flow,mod.conVAVEas.VDis_flow,mod.conVAVNor.VDis_flow,mod.conVAVWes.VDis_flow,mod.conVAVCor.VDis_flow,mod.fanSup.VMachine_flow,mod.flo.temAirSou.T,mod.flo.temAirEas.T,mod.flo.temAirNor.T,mod.flo.temAirWes.T,mod.flo.temAirPer5.T,mod.eleCoiVAV.y,mod.eleSupFan.y,mod.eleChi.y,mod.eleCHWP.y,mod.eleCWP.y,mod.eleCT.y,mod.eleHWP.y,mod.TOut.y,mod.oveRelHumOutAir.y,oveTCooOn_p,oveTChiWatSupSet_u,oveTConWatSupSet_u,conAHU_oveTSupAir_u,conVAVSou_damVal_oveVDisSet_u,conVAVEas_damVal_oveVDisSet_u,conVAVNor_damVal_oveVDisSet_u,conVAVWes_damVal_oveVDisSet_u,conVAVCor_damVal_oveVDisSet_u,mod.conAHU.supFan.oveOnSupFan.y,mod.oveOnChiPla.y,mod.eleTot.y,oveOnChiPla_u,conAHU_supFan_oveOnSupFan_u
18365940.0,18365940.0,280.34684159824985,296.535266170716,286.902901786548,0.3859424249910987,0.09420571864766711,0.05219415959500169,0.04161591486669414,0.24041893255743982,0.8146938741533077,298.4955196443527,299.1519543984403,299.0329352418524,299.07476308435844,298.6731602398394,0.0,109.72938906386796,6653.567836125101,29.513881958315498,1458.6622888499326,727.5382954770157,0.0,300.75695170454543,0.539919875,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8979.011691474232,1.0,1.0
18365949.0,18365949.0,280.34706073954567,296.5371334335126,286.90237343712585,0.38591395604909057,0.0941786743520226,0.05216567900834377,0.04159487930948341,0.2402838326668196,0.8144534721532455,298.49591773252246,299.1531024042175,299.0341893008338,299.0764734912417,298.6743583736499,0.0,108.83197284184077,6653.549348176362,29.513881958315498,1458.6622888499326,727.4613628302928,0.0,300.75886466949066,0.539831498234375,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8978.018854656744,1.0,1.0
18365958.0,18365958.0,280.34726920604584,296.5388969057705,286.9018275830162,0.3858854351113339,0.09415158067367906,0.05213714641840355,0.04157380534289302,0.24014848609467032,0.8142126313987249,298.49631888589715,299.1542322649343,299.0354319089828,299.0781707729643,298.6755398331184,0.0,107.93344633618898,6653.512546004682,29.513881958315512,1458.6622888499326,727.4360877593826,0.0,300.760773520698,0.5397432571249999,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8977.058250908502,1.0,1.0
18365967.0,18365967.0,280.34746859911775,296.5405528646305,286.901265703292,0.38585685290334415,0.09412442880535528,0.052108552550708495,0.04155268611676202,0.24001284884809135,0.8139712736661794,298.49672107041255,299.1553450465414,299.036662596188,299.07985415093526,298.67670545261825,0.0,107.0335290241697,6653.457500930919,29.513881958315512,1458.6622888499326,727.4433789881201,0.0,300.76267818054987,0.539655154203125,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8976.110579751457,1.0,1.0
18365976.0,18365976.0,280.34765676940924,296.5421063069067,286.9006858127444,0.3858282276708263,0.0940972360736226,0.05207991565094684,0.04153153510738372,0.23987700747515567,0.8137295528506392,298.49712701611446,299.15643931847063,299.0378819935418,299.08152467030357,298.67785411233376,0.0,106.13278124854924,6653.384109098982,29.513881958315512,1458.6622888499326,727.508856171944,0.0,300.76457857142856,0.539567192,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8975.201917327724,1.0,1.0
18365985.0,18365985.0,280.3478337169202,296.5435572325992,286.90008791137365,0.3857995618312178,0.09407000477413772,0.05205123813655519,0.041510354100268584,0.23974097344314133,0.8134874893437671,298.49753672297464,299.1575150807847,299.03909010108896,299.0831823311202,298.67898581229883,0.0,105.23127909926167,6653.292367563728,29.513881958315512,1458.6622888499326,727.6325346566605,0.0,300.7664746157163,0.539479373046875,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8974.332352127898,1.0,1.0
18365994.0,18365994.0,280.34799944165076,296.54490564170794,286.8994719991796,0.38577085782129,0.09404273722091752,0.05202252244430426,0.041489144895207226,0.2396047583110395,0.8132451037002926,298.4979501909643,299.1585723335455,299.0402869188739,299.0848271334357,298.68010055254706,0.0,104.32909908720407,6653.1822737252005,29.513881958315512,1458.6622888499326,727.8144434295561,0.0,300.76836623579544,0.539391699875,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8973.501987050207,1.0,1.0
18366003.0,18366003.0,280.348149791305,296.5461082244933,286.8988333426952,0.3857427271217851,0.09401601427369838,0.05199438027305011,0.04146835928940215,0.23947126371825275,0.8130075591272111,298.49836845225684,299.1596035865848,299.04146749786975,299.08645337456875,298.68119141735417,0.0,103.44545992585753,6653.047614607712,29.5138819583155,1458.6622888499326,728.0724163026692,0.0,300.7702533540483,0.539304175015625,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8972.741661644488,1.0,1.0
18366012.0,18366012.0,280.34828807447445,296.54718976648684,286.89817919014746,0.3857158856177438,0.09399051594216556,0.05196752773205794,0.04144852619716113,0.2393438865827343,0.8127808997165455,298.4987900349215,299.16061364814067,299.0426343860261,299.0880638898559,298.68226275944244,0.0,102.60274593456877,6652.894380488135,29.513881958315498,1458.6622888499326,728.3855652886335,0.0,300.77213589285714,0.539216801,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8972.058862519585,1.0,1.0
18366021.0,18366021.0,280.34841685121313,296.5481553401427,286.89752094603676,0.3856899086598775,0.09396583893303004,0.05194154014337891,0.041429331951866044,0.2392206124180484,0.8125615414557045,298.4992121603191,299.16160439511066,299.04378729435217,299.0896581047666,298.68331615794426,0.0,101.78763986178716,6652.727844007582,29.513881958315512,1458.6622888499326,728.7261810889212,0.0,300.77401377460427,0.539129580359375,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8971.417835766539,1.0,1.0
18366030.0,18366030.0,280.34853805013097,296.5490267950991,286.8968641976619,0.3856643907956408,0.09394159805524073,0.05191601185563015,0.04141047694234804,0.23909951698490775,0.8123460601977692,298.499634188081,299.1625789507039,299.04492806918023,299.091238164127,298.68435443435453,0.0,100.98735190170117,6652.552084929679,29.513881958315498,1458.6622888499326,729.0831513197104,0.0,300.77588692167205,0.539042515625,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8970.798758959338,1.0,1.0
18366039.0,18366039.0,280.3486486061293,296.5497653427295,286.89621158986114,0.38563936226048895,0.09391782204631596,0.05189097313823257,0.04139198352488748,0.23898074386991747,0.8121347117461788,298.50005585096204,299.1635304254166,299.04605137911363,299.0927978448517,298.68537112132475,0.0,100.20284723658496,6652.363964893517,29.513881958315498,1458.6622888499326,729.4606518058348,0.0,300.77775525644273,0.538955609328125,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8970.203634744184,1.0,1.0
18366048.0,18366048.0,280.3487591621276,296.55050389035983,286.8955589820604,0.38561444059531114,0.0938941475236793,0.05186604129075447,0.041373569041188225,0.23886247769980548,0.8119242648294488,298.50047751450256,299.1644818990453,299.0471746875293,299.0943575239329,298.6863878076255,0.0,99.4219862139448,6652.1758443050685,29.513881958315498,1458.6622888499326,729.8383430874724,0.0,300.77961870129866,0.538868864,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8969.612344414734,1.0,1.0
18366057.0,18366057.0,280.3488616502743,296.55114070900436,286.8949129551358,0.38558981932424313,0.09387075840869101,0.05184141001819168,0.041355376559209366,0.23874563733224322,0.8117163559249289,298.5008982374797,299.1654147543244,299.0482833038889,299.09590004663414,298.68738692532463,0.0,98.65104575825126,6651.979362672494,29.51388195831549,1458.6622888499326,730.2233088273009,0.0,300.78147717862214,0.538782282171875,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8969.029888066294,1.0,1.0
18366066.0,18366066.0,280.34895963775017,296.551720777885,286.89427059936895,0.38556541080894424,0.0938475714132426,0.05181699160224353,0.041337341291348736,0.2386298066673586,0.8115102439864231,298.5013184360132,299.1663372228829,299.0493837236244,299.0974329979323,298.68837624206515,0.0,97.88717267382069,6651.778216597362,29.51388195831549,1458.6622888499326,730.6124263964455,0.0,300.7833306107954,0.538695866375,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8968.453986475875,1.0,1.0
18366075.0,18366075.0,280.3490542289133,296.55225802205,286.8936310139448,0.3855411874626317,0.09382456032025284,0.051792758431373924,0.04131944284407863,0.23851485472728717,0.811305695756002,298.5017382389195,299.1672518531495,299.050477957657,299.0989587260605,298.6893581626253,0.0,97.12946477674973,6651.573550577392,29.51388195831549,1458.6622888499326,731.0047313940811,0.0,300.78517892020085,0.538609619140625,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8967.883917556472,1.0,1.0
18366084.0,18366084.0,280.34914542376373,296.55275244149936,286.8929941988633,0.38551714829747824,0.09380172419165887,0.051768709517758756,0.04130168048779545,0.23840077682621685,0.8111027028995567,298.5021576461791,299.16815864514865,299.0515660060093,299.1004772310441,298.6903326870171,0.0,96.37788361834855,6651.365364731348,29.51388195831549,1458.6622888499326,731.4002285923114,0.0,300.78702202922074,0.538523543,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8967.319647750255,1.0,1.0
18366093.0,18366093.0,280.34923283175897,296.5531993547056,286.8923607990975,0.38549330279284516,0.09377907203017449,0.05174485434164094,0.041284061224584535,0.23828761793430525,0.8109013453929307,298.50257641021193,299.169056367791,299.05264673020844,299.1019871848631,298.69129861272654,0.0,95.63270928398892,6651.153378726584,29.51388195831549,1458.6622888499326,731.7968602382597,0.0,300.7888598602374,0.538437640484375,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8966.75911905708,1.0,1.0
18366102.0,18366102.0,280.34931437357386,296.55357383628933,286.891734248612,0.38546970372591716,0.09375665395898349,0.05172124568488522,0.041266624039006154,0.2381756284258192,0.8107020685118956,298.50299321292744,299.1699384664198,299.0537140687158,299.10348151678227,298.6922495372852,0.0,94.89553803114373,6650.936099452961,29.51388195831549,1458.6622888499326,732.1836406568074,0.0,300.7906923356331,0.538351914125,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8966.19144894916,1.0,1.0
18366111.0,18366111.0,280.3493915697673,296.5538941135625,286.8911120362336,0.38544631440363747,0.09373443513004398,0.05169784685102164,0.041249341827132045,0.23806463422863364,0.8105045626740545,298.5034090181586,299.17080973435765,299.0547724542477,299.104965397526,298.69319014269126,0.0,94.16524339513941,6650.714619325884,29.51388195831549,1458.6622888499326,732.5685930796632,0.0,300.79251937779014,0.538266366453125,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8965.624626608935,1.0,1.0
18366120.0,18366120.0,280.34946442033936,296.5541601865251,286.89049416196235,0.3854231330541997,0.09371241386080784,0.0516746560682485,0.04123221328031528,0.23795462693808475,0.8103088129323419,298.5038238258777,299.1716701716374,299.0558218868365,299.1064388271305,298.694120428961,0.0,93.44176246435356,6650.488938723104,29.51388195831549,1458.6622888499326,732.9517144669617,0.0,300.79434090909086,0.538181,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8965.058586462666,1.0,1.0
18366129.0,18366129.0,280.34952827883075,296.5543167097454,286.88989094392684,0.3854022203063556,0.09369254757410131,0.05165373468257445,0.041216760896649454,0.23785538470371753,0.8101322183081074,298.5042363666215,299.17250693685713,299.0568513593395,299.1078890075131,298.69502805048654,0.0,92.78934949068417,6650.258358916736,29.51388195831549,1458.6622888499326,733.324553131211,0.0,300.7961568519176,0.5380958172968751,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8964.548432346879,1.0,1.0
18366138.0,18366138.0,280.3495880600424,296.5544264667475,286.8892518033106,0.3853824556258105,0.09367376948818897,0.051633958925448205,0.04120215468815025,0.237761576797018,0.8099652493195947,298.50467199273737,299.1733297789872,299.05786849161893,299.1093249565821,298.6959226944926,0.0,92.16570523866578,6650.002911631846,29.51388195831549,1458.6622888499326,733.6822841080995,0.0,300.7979671286526,0.538010820875,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8964.027071786859,1.0,1.0
18366147.0,18366147.0,280.3496441724968,296.55449414633995,286.8885802673717,0.38534334079752464,0.09365597570811784,0.05161521941995619,0.041188313867644294,0.23767268438503622,0.8097865905020064,298.505128430354,299.17414008909486,299.0588745162958,299.11074809608044,298.6968056581962,0.0,91.5657579185451,6649.7250510493595,29.51388195831549,1458.6622888499326,734.0264108247951,0.0,300.79977166167816,0.537926013265625,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8963.493390600948,1.0,1.0
18366156.0,18366156.0,280.34969884235323,296.55454172221664,286.8876306702507,0.3849021020545074,0.09363951374617592,0.051597880652293024,0.041175507732439866,0.23759043622810963,0.8092158478668918,298.5057119264776,299.17493977844924,299.05987158578,299.1121612990328,298.6976808987195,0.0,90.9296494800248,6649.303602697348,29.51388195831549,1458.6622888499326,734.3608528678171,0.0,300.8015703733766,0.537841397,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8962.770275853438,1.0,1.0
18366165.0,18366165.0,280.34974815397885,296.5545146270211,286.8856482726816,0.3840671985182073,0.09362748161197604,0.05158520027816167,0.041166142661221976,0.23753028458519929,0.808285109089708,298.50676735417994,299.17570002155844,299.0608353966269,299.1135375986399,298.6985274546887,0.0,90.26656781677373,6648.348837012623,29.51388195831549,1458.6622888499326,734.6588721661722,0.0,300.80336318613024,0.537756974609375,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8961.450447803818,1.0,1.0
18366174.0,18366174.0,280.34979746560447,296.5544875318255,286.88366587511246,0.3828192698786581,0.0936156271956366,0.05157270705028865,0.04115691581551848,0.2374710206837477,0.8069425823293636,298.50782278313744,299.1764602642745,299.06179920672906,299.11491389758817,298.69937401051584,0.0,89.5645323061373,6647.394100224225,29.51388195831549,1458.6622888499326,734.9570093500884,0.0,300.8051500223214,0.537672748625,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8960.091812688699,1.0,1.0
18366183.0,18366183.0,280.3498414083785,296.5543717911151,286.8807405414281,0.3811034563767482,0.0936022023612082,0.051558562354131164,0.04114646909947952,0.2374039231463547,0.805120205400039,298.50906914691905,299.1771983426266,299.0627484983532,299.1162719103619,298.7002128719623,0.0,88.84065683714515,6646.068996499171,29.51388195831549,1458.6622888499326,735.1982544481642,0.0,300.80693080433235,0.537588721578125,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8958.284078592727,1.0,1.0
18366192.0,18366192.0,280.34988474343794,296.5542460163829,286.8777084742944,0.3793223076424285,0.09358864662286813,0.051544280065579894,0.0411359207466512,0.23733617295470158,0.8032315038472234,298.5103371240955,299.1779339116791,299.0636961457792,299.1176278524635,298.70105086217,0.0,88.1166043360646,6644.702026592047,29.51388195831549,1458.6622888499326,735.4331218131829,0.0,300.8087054545454,0.5375048960000001,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8956.427923549543,1.0,1.0
18366201.0,18366201.0,280.3499250085126,296.5540561261944,286.87376394614154,0.3778467884856143,0.09357747236974599,0.05153250249250931,0.04112722255477763,0.2372803036243858,0.8016667135170985,298.51195526838336,299.178639115467,299.06462042200997,299.1189575888369,298.7018732088821,0.0,87.43287207144736,6642.915717810263,29.51388195831549,1458.6622888499326,735.6181480775592,0.0,300.8104738953429,0.537421274421875,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8954.142908767519,1.0,1.0
18366210.0,18366210.0,280.3499630913648,296.55382066112674,286.869170817744,0.37659133204457473,0.09356800532240805,0.051522520483820305,0.04111985069327952,0.23723295137246572,0.8003350969578202,298.51382232113815,299.17932273493193,299.06552808541574,299.1202686976291,298.702684435912,0.0,86.77868264604432,6640.831414817421,29.51388195831549,1458.6622888499326,735.7677327298215,0.0,300.8122360491071,0.537337859375,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8951.554001001536,1.0,1.0
18366219.0,18366219.0,280.3499999247197,296.55355738220214,286.8644291314205,0.37521547248976916,0.09355766237738121,0.05151161770300127,0.041111798662486036,0.23718123157866958,0.7988764308837408,298.515700212825,299.18000105439404,299.06643298769205,299.1215760293299,298.7034961246495,0.0,86.12299313497729,6638.701539998557,29.51388195831549,1458.6622888499326,735.8907529874151,0.0,300.8139918382204,0.5372546533906251,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8948.891456929197,1.0,1.0
18366228.0,18366228.0,280.3500333919319,296.5532191728148,286.85928723040814,0.3735083175425798,0.09354487112947764,0.05149814102437932,0.041101845316840614,0.2371173028729556,0.7970678575162269,298.51760730110254,299.18066509593064,299.06733045227156,299.12287318602756,298.70430905715386,0.0,85.45715151279087,6636.44867181882,29.51388195831549,1458.6622888499326,735.9421420123061,0.0,300.8157411850649,0.537171659,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8946.024136152164,1.0,1.0
18366237.0,18366237.0,280.3500668591441,296.5528809634275,286.85414532939575,0.3717991390274911,0.09353212320403141,0.0514847099661732,0.04109192566628703,0.23705359057083944,0.7952576016319446,298.5195143905599,299.1813291370405,299.06822791600814,299.1241703418841,298.7051219893076,0.0,84.79457973003568,6634.195977368474,29.51388195831549,1458.6622888499326,735.9935345339136,0.0,300.8174840120231,0.5370888787343749,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8943.16026244067,1.0,1.0
18366246.0,18366246.0,280.35009765964134,296.5524786647332,286.8484015202507,0.37071079363758397,0.09352404761725745,0.051476194672529424,0.04108563702164918,0.23701319599917386,0.7941040456653188,298.52175783929414,299.18195448442634,299.06909363043144,299.12543297243315,298.7059131517287,0.0,84.20184334662015,6631.649269358571,29.51388195831549,1458.6622888499326,735.972984080455,0.0,300.81922024147724,0.5370063151250001,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8940.000267593894,1.0,1.0
18366255.0,18366255.0,280.3501258380136,296.5520164931009,286.84231915702026,0.36934641126645684,0.09351395050835176,0.051465552039835064,0.041077777058806914,0.23696271041073963,0.7926590224156483,298.52411955667515,299.1825659016965,299.06995112770187,299.12668505270796,298.70670533535855,0.0,83.59605834937892,6628.961980903803,29.51388195831549,1458.6622888499326,735.8779039106778,0.0,300.8209497958096,0.536923970703125,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8936.612113972107,1.0,1.0
18366264.0,18366264.0,280.3501540163858,296.55155432146864,286.83623679378985,0.3679825414937523,0.09350389448226927,0.05145495266941561,0.04106994904932181,0.23691243003994272,0.7912148373140188,298.5264812756258,299.18317731871275,299.0708086243446,299.12793713242706,298.7074975187697,0.0,82.99324956303646,6626.2749441435535,29.51388195831549,1458.6622888499326,735.7828357099278,0.0,300.8226725974026,0.536841848,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8933.227200224766,1.0,1.0
18366273.0,18366273.0,280.35017921404676,296.55102614263063,286.8298182294876,0.366659159065102,0.09349417231322064,0.05144470552776612,0.041062381154957604,0.23686382058241937,0.7898138121817443,298.52900411286225,299.1837625317249,299.07164669156674,299.1291669183061,298.7082828706682,0.0,82.41168908280308,6623.448605930376,29.51388195831549,1458.6622888499326,735.5861120033837,0.0,300.82438856863837,0.536759949546875,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8929.622577824812,1.0,1.0
18366282.0,18366282.0,280.35020405445687,296.55049005254995,286.8233593700654,0.3653410396008278,0.09348452366323794,0.05143453588446469,0.041054870495832674,0.23681557875467915,0.7884186358116492,298.5315462621997,299.1843446038779,299.0724824295616,299.13039403170467,298.7090674035693,0.0,81.83509052036432,6620.605826186821,29.51388195831549,1458.6622888499326,735.3772583692862,0.0,300.8260976318993,0.536678277875,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8925.99434588472,1.0,1.0
18366291.0,18366291.0,280.35022622680003,296.549909816041,286.81678426048,0.36406343891375753,0.09347520469866996,0.051424713833483925,0.04104761653791102,0.2367689858245646,0.787066613946806,298.53421074386654,299.1849029559044,299.07329940079865,299.1315994835581,298.70984592351425,0.0,81.27923543898049,6617.7117940155995,29.51388195831549,1458.6622888499326,735.061101484043,0.0,300.8277997095677,0.536596835515625,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8922.22830174687,1.0,1.0
18366300.0,18366300.0,280.3502468888446,296.5493045897964,286.810143345778,0.3628089308181413,0.09346608592164134,0.051415102826032656,0.041040518439439094,0.23672339403331474,0.785739284127032,298.53694447428694,299.18544788073285,299.07410574860296,299.13279267336594,298.71062103960907,0.0,80.73609312899801,6614.788891953201,29.51388195831549,1458.6622888499326,734.6843360136202,0.0,300.82949472402595,0.5365156249999999,297.15,280.3506297805936,296.5498440076258,287.55478122924296,0.3853133987314044,0.0922006507402972,0.04999999712471642,0.039999993400994395,0.22999999929373482,1.0,1.0,8918.385491904066,1.0,1.0
18366300.0,18366300.0,280.3502468888446,296.5493045897964,286.810143345778,0.3628089308181413,0.09346608592164134,0.051415102826032656,0.041040518439439094,0.23672339403331474,0.785739284127032,298.53694447428694,299.18544788073285,299.07410574860296,299.13279267336594,298.71062103960907,0.0,80.73609312899801,6538.489429701907,29.51388195831549,1458.6622888499326,767.1901910465106,0.0,300.82949472402595,0.5365156249999999,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8874.591884685664,1.0,1.0
18366309.0,18366309.0,280.3541524547618,296.544195743987,286.80354170832857,0.36242828150593326,0.09059256240306646,0.05141220083327168,0.04103837614390385,0.23670962818455002,0.7824629968912061,298.53951655080886,299.1863824554126,299.074902859766,299.13397817343105,298.7113802919112,0.0,79.99558783088034,6533.543368208025,29.51388195831549,1458.6622888499326,769.5801595515637,0.0,300.8311825976562,0.536434648859375,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8871.295286398716,1.0,1.0
18366318.0,18366318.0,280.3605342692688,296.5383406511386,286.7965182358273,0.36267252907336084,0.0856505453926259,0.05141408466465008,0.04103976946767945,0.23671856415593215,0.7777727050015131,298.5418930785381,299.18848785882517,299.07567263229913,299.1351341543747,298.7121215630739,0.0,79.1094370667575,6528.201794961099,29.51388195831549,1458.6622888499326,771.2422783796463,0.0,300.83286325284087,0.536353909625,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8866.729681215751,1.0,1.0
18366327.0,18366327.0,280.3672754765032,296.5325192361689,286.78839520612394,0.35916295126965253,0.08069813028342764,0.05142775933541912,0.04104987235722969,0.236783428767047,0.7693912458566969,298.54435407324087,299.191872853783,299.0763963432809,299.13624153799026,298.7128312312063,0.0,77.85948630099392,6522.186718571452,29.51388195831549,1458.6622888499326,772.5179837144225,0.0,300.8345366119622,0.536273409828125,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8860.740359395117,1.0,1.0
18366336.0,18366336.0,280.37367949950976,296.5267903187474,286.7778916217175,0.3510408233695665,0.07672258921146484,0.051457702846436845,0.04107199291959211,0.23692546132767622,0.7574753943459128,298.5478888257057,299.19627401321253,299.07704923504997,299.1372745885835,298.7134928968619,0.0,76.24143080605606,6514.7109892180315,29.51388195831549,1458.6622888499326,773.4342361098145,0.0,300.8362025974026,0.5361931520000001,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8852.56282694215,1.0,1.0
18366345.0,18366345.0,280.3796854689152,296.52117006367996,286.7631679011779,0.3451495798181478,0.07383466046146393,0.051469342272514255,0.04108059456484179,0.23698066516815694,0.7487633892696516,298.5525058428624,299.20141898669647,299.07773119458506,299.1383331202477,298.7142152301323,0.0,74.91376133118943,6505.169499329719,29.51388195831549,1458.6622888499326,774.0037349399317,0.0,300.83786113154423,0.536113138671875,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8842.263166409088,1.0,1.0
18366354.0,18366354.0,280.3853276251562,296.51565602815447,286.7436389421196,0.34114921695654454,0.07186889280960844,0.05146645506940356,0.04107846573701173,0.23696696263182415,0.742773853232455,298.5574339620742,299.20695775728404,299.07844564654044,299.1394211371521,298.7150051878318,0.0,73.88083265867976,6494.072634148889,29.51388195831549,1458.6622888499326,774.2320765571181,0.0,300.8395121367695,0.536033372375,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8830.361714172934,1.0,1.0
18366363.0,18366363.0,280.3906192989994,296.5102399198347,286.7202527254534,0.33865707892612457,0.07064578463684067,0.051467857389203814,0.04107950395716796,0.23697360976389886,0.739063326417348,298.5625120615339,299.2125738509095,299.07913115676985,299.1404774633831,298.7158032240061,0.0,73.09717127612906,6482.294292236037,29.51388195831549,1458.6622888499326,774.0988852350731,0.0,300.8411555354606,0.535953855640625,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8817.666519555487,1.0,1.0
18366372.0,18366372.0,280.395507271912,296.504932002412,286.69532674482963,0.33726335135890845,0.06995768758003762,0.0514597455217995,0.04107351411684983,0.23693512736498243,0.7369267305061862,298.5677125086791,299.2180142640922,299.0798196110725,299.1415346466367,298.7166485013524,0.0,72.47529767268783,6470.690571567223,29.51388195831549,1458.6622888499326,773.5103156085372,0.0,300.84279125,0.535874591,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8804.852355656696,1.0,1.0
18366381.0,18366381.0,280.4001399768007,296.4997066915873,286.67108925711057,0.3363032866788091,0.06948171604452551,0.05144981445591885,0.04106618001648117,0.23688801672090146,0.735424790406907,298.5727289003962,299.2232385740827,299.0805035388789,299.142587185053,298.7175150449563,0.0,71.93030894811336,6459.750944125604,29.51388195831549,1458.6622888499326,772.6230060117668,0.0,300.84441920276987,0.5357955809843751,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8792.480429893732,1.0,1.0
18366390.0,18366390.0,280.4045149245574,296.49459473808645,286.6485619614112,0.3356504760398679,0.06915613154210105,0.051438820397498836,0.04105806037511507,0.23683586457745767,0.7343740536356,298.5775069317958,299.2282009368177,299.0811813633323,299.1436345745809,298.7183986897782,0.0,71.442493248127,6449.79526855833,29.51388195831552,1458.6622888499326,771.4354748237289,0.0,300.8460393161526,0.535716828125,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8780.849407438433,1.0,1.0
18366399.0,18366399.0,280.4086892794585,296.48959079397093,286.62773593566334,0.33518733530742423,0.0689234043915547,0.05142722440695874,0.04104949590139885,0.23678085765206694,0.7336022232873558,298.5820835710218,299.23294560890986,299.0818549142145,299.1446789908294,298.7192945677131,0.0,70.99147999234327,6440.704406731412,29.51388195831552,1458.6622888499326,770.0190257635778,0.0,300.84765151253043,0.5356383349531251,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8769.89108329558,1.0,1.0
18366408.0,18366408.0,280.4126366510215,296.4847356098323,286.60921304363484,0.33488598489604793,0.06876991189511966,0.051415176692414355,0.04104059759110243,0.23672370836012677,0.733068731918646,298.5864173584238,299.2374304428687,299.0825244307802,299.14572152966895,298.7202031352323,0.0,70.57337066295612,6432.682628181564,29.51388195831552,1458.6622888499326,768.3502373285434,0.0,300.8492557142857,0.535560104,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8759.78240698131,1.0,1.0
18366417.0,18366417.0,280.4163732920572,296.4801124415403,286.5931789364123,0.3346444111229386,0.06864578094407732,0.051403151713121674,0.04103171603774433,0.2366666669885975,0.7326246195751208,298.59051319912476,299.2416601964858,299.0831935862513,299.14676759701507,298.72112081359853,0.0,70.17266746175808,6425.693316628328,29.51388195831552,1458.6622888499326,766.4826492845854,0.0,300.8508518438007,0.535482137796875,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8750.52480418292,1.0,1.0
18366426.0,18366426.0,280.4198975629979,296.4756867603321,286.57949337942784,0.33450041123996355,0.06856948694160653,0.051390968289917724,0.041022717362576705,0.2366088742310928,0.7323250387369077,298.5943750547709,299.2456390683221,299.0838610816446,299.1478151808849,298.7220487408897,0.0,69.79463970076637,6419.720268851325,29.51388195831552,1458.6622888499326,764.4034266768964,0.0,300.85243982345776,0.535404438875,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8742.094506037236,1.0,1.0
18366435.0,18366435.0,280.42321710145256,296.4714755678244,286.5680448215912,0.3344374862737,0.06853295983386715,0.051378694605597186,0.041013651947436836,0.23655065346843016,0.7321458385165651,298.59801245481344,299.24937636045644,299.0845278764858,299.1488655285528,298.72298595288794,0.0,69.43656112685642,6414.704292022175,29.51388195831552,1458.6622888499326,762.1335500791928,0.0,300.8540195756392,0.5353270097656251,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8734.450574036471,1.0,1.0
18366444.0,18366444.0,280.42636071060554,296.467559508806,286.55850045504945,0.33437507891920426,0.06849680505332711,0.05136667842472135,0.041004776763852065,0.2364936540972751,0.7319692057981958,298.60145812104685,299.25290383509906,299.0851981744633,299.1499242775027,298.7239283151582,0.0,69.08629321920631,6410.440304450867,29.51388195831552,1458.6622888499326,759.7525919236324,0.0,300.85559102272725,0.5352498529999999,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8727.455360401955,1.0,1.0
18366453.0,18366453.0,280.4293130026352,296.4638954995811,286.55103807916834,0.33435622371893414,0.06848206630429678,0.051354731330063096,0.04099595258662385,0.23643698248047024,0.7318580590867735,298.6046945723933,299.2562045250921,299.0858697297788,299.15098841592135,298.72487803641394,0.0,68.75011905737787,6407.036601103745,29.51388195831552,1458.6622888499326,757.2201233973636,0.0,300.8571540871043,0.535172971109375,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8721.183014366734,1.0,1.0
18366462.0,18366462.0,280.4320970578457,296.46052059727083,286.54515812558475,0.33435198851214953,0.06847459838177525,0.05134298559235245,0.040987277142697294,0.23638126598169046,0.7317701331732636,298.6077541240202,299.2593108309203,299.0865448557954,299.1520608028163,298.7258322749258,0.0,68.42346288654696,6404.282976968579,29.51388195831552,1458.6622888499326,754.5971477947938,0.0,300.8587086911526,0.535096366625,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8715.479758458167,1.0,1.0
18366471.0,18366471.0,280.4347266095575,296.4574568517244,286.54056333947494,0.33434515702527257,0.06846598365944827,0.051331518972091005,0.04097880788488853,0.23632687342062078,0.7316802713079599,298.61065600415844,299.26224203189963,299.0872249290201,299.1531431393644,298.7267893398064,0.0,68.10360827418941,6402.054337771243,29.51388195831552,1458.6622888499326,751.9199115159081,0.0,300.86025475725444,0.535020042078125,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8710.254028369589,1.0,1.0
18366480.0,18366480.0,280.4371896766145,296.45468502631917,286.53751305044534,0.3343507454632404,0.0684635624516335,0.051320260102654204,0.0409704920852612,0.2362734663020983,0.7316103908494468,298.6133834377682,299.26498130999187,299.08790874855566,299.15423394140004,298.72775070617183,0.0,67.79279099278905,6400.459089480451,29.51388195831552,1458.6622888499326,749.158380563233,0.0,300.8617922077922,0.534944,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8705.586431844722,1.0,1.0
18366489.0,18366489.0,280.439411858707,296.4524338990035,286.5361219774508,0.3343560348759431,0.06846116627133202,0.05130937549608743,0.04096245274623741,0.23622183444499764,0.7315426699709994,298.61587655684195,299.2674576686166,299.0886016467421,299.15534194811875,298.7287151079036,0.0,67.49294092757938,6399.567131902818,29.51388195831552,1458.6622888499326,746.345752406108,0.0,300.8633209651481,0.534868242921875,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8701.581996044753,1.0,1.0
18366498.0,18366498.0,280.4414341483969,296.45068937432467,286.5354642967008,0.33435494318563197,0.06845582595928731,0.05129890295664506,0.04095471777737635,0.23617215720763857,0.7314682862979032,298.6181912932081,299.2697332065726,299.08930483721434,299.1564679322733,298.729677481254,0.0,67.2025479397347,6399.024693213985,29.513881958315512,1458.6622888499326,743.5839765348416,0.0,300.86484095170454,0.534792773375,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8697.98738849681,1.0,1.0
18366507.0,18366507.0,280.4434152605404,296.44904921282347,286.5349576246772,0.33435255818354354,0.06844989877578568,0.05128853539037502,0.04094706034521065,0.23612297790766273,0.7313927012820011,298.620469287307,299.27196737448645,299.09001014774293,299.1575976195577,298.73063943569235,0.0,66.91471258762608,6398.554105476383,29.513881958315512,1458.6622888499326,740.8404807897716,0.0,300.8663520898437,0.534717593890625,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8694.485469662028,1.0,1.0
18366516.0,18366516.0,280.44522687408977,296.4478416953436,286.53487374285066,0.33434731533612444,0.06844272798399771,0.05127851572597532,0.04093965987964391,0.23607544888342538,0.7313152680918946,298.6226004643509,299.2740382374818,299.09072451652446,299.15874289596223,298.7315972817165,0.0,66.63583979433183,6398.306165295741,29.51388195831552,1458.6622888499323,738.1824546521582,0.0,300.867854301948,0.534642707,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8691.300630550479,1.0,1.0
18366525.0,18366525.0,280.4469932281681,296.446749702359,286.53490275435377,0.3343413268611186,0.0684352417175859,0.0512686064318262,0.04093234093516063,0.23602844340254314,0.7312374887902701,298.6246924404603,299.27606549198396,299.0914413035983,299.1598923344388,298.732554030075,0.0,66.35987769533396,6398.117565518461,29.513881958315483,1458.6622888499328,735.5538383933938,0.0,300.86934751039973,0.534568115234375,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8688.207452415438,1.0,1.0
18366534.0,18366534.0,280.4486648077357,296.44589536569816,286.53508905133884,0.334334557949482,0.0684274692432387,0.051258908544861204,0.04092517813682051,0.23598244074141542,0.7311600134235074,298.6267038250226,299.27800470304214,299.09216315423106,299.1610504452248,298.73350703974705,0.0,66.08962896387693,6398.022197616636,29.513881958315487,1458.6622888499326,732.9988018379893,0.0,300.87083163758115,0.534493821125,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8685.28679922675,1.0,1.0
18366543.0,18366543.0,280.45025546672326,296.445243945281,286.5354096421593,0.3343271249082476,0.06841945451055678,0.05124939338643728,0.04091815030245349,0.23593730486162579,0.7310828163261593,298.6286463990032,299.2798687403953,299.0928893281471,299.1622159604962,298.7344568571202,0.0,65.82432528961051,6398.006425327932,29.513881958315487,1458.6622888499326,730.5072739631682,0.0,300.8723066058746,0.5344198272031251,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8682.51419538896,1.0,1.0
18366552.0,18366552.0,280.45178983607013,296.444733676625,286.53582364990405,0.3343192359265332,0.06841127699350255,0.05124001137545263,0.04091122081123219,0.2358928005730494,0.7310058637324262,298.630541107981,299.2816804848327,299.09361850921687,299.1633866262055,298.7354044536162,0.0,65.56264103856083,6398.045990834389,29.513881958315487,1458.6622888499326,728.0620435884341,0.0,300.87377233766233,0.534346136,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8679.846846269633,1.0,1.0
18366561.0,18366561.0,280.45326772727776,296.4443649288757,286.53633006458557,0.3343108966575983,0.06840294079292322,0.05123076543473403,0.04090439182224969,0.2358489417396256,0.7309291837257806,298.63238819185307,299.2834397753597,299.0943506924531,299.1645624424404,298.7363497959121,0.0,65.30455927949379,6398.140399161497,29.513881958315483,1458.6622888499326,725.6630670100725,0.0,300.8752287553267,0.534272750046875,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8677.28419625931,1.0,1.0
18366570.0,18366570.0,280.45464863157827,296.4442170323035,286.5367118374132,0.3342849099298089,0.06839549652127741,0.05122246200027313,0.040898259031562155,0.23580955359741523,0.7308417192486856,298.63423922663816,299.2851119716228,299.0950848073078,299.16574343089593,298.737285722726,0.0,65.04992626446835,6398.180914559536,29.513881958315483,1458.6622888499328,723.3850361155882,0.0,300.87667578124996,0.5341996718750001,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8674.79204774784,1.0,1.0
18366579.0,18366579.0,280.4559560503974,296.44424396293505,286.5370948906576,0.3341291451928334,0.06838836223611705,0.05121466225314539,0.04089249829118453,0.23577255466487876,0.7306279548838186,298.6360642901419,299.28671717098024,299.09582147490977,299.16692957904263,298.73821638879764,0.0,64.7887930486749,6398.2306623468485,29.51388195831552,1458.6622888499328,721.1834557075683,0.0,300.8781133378145,0.534126904015625,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8672.37908191134,1.0,1.0
18366588.0,18366588.0,280.4571899837352,296.4444457207702,286.5374792243188,0.33377799872588976,0.06838155165820134,0.05120738064199791,0.04088712027283525,0.2357380134801853,0.7302223738056534,298.63786338232944,299.2882553737269,299.0965606952809,299.16812088690835,298.7391417941655,0.0,64.51587430063827,6398.289663936971,29.51388195831552,1458.6622888499328,719.0576884895776,0.0,300.87954134740255,0.534054449,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8670.039397535436,1.0,1.0
18366597.0,18366597.0,280.45835352737765,296.44480335582296,286.53776812394767,0.333230878593535,0.06837501105017046,0.0512004984652925,0.04088203730328232,0.23570536697518274,0.7296235792070227,298.63965692868544,299.28973055790294,299.09730219848205,299.1693168021953,298.74006166878337,0.0,64.23112124366767,6398.314562738985,29.51388195831552,1458.6622888499323,717.0150087959149,0.0,300.8809597323965,0.533982309359375,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8667.736863586815,1.0,1.0
18366606.0,18366606.0,280.4594272396975,296.4453401073129,286.5377378781295,0.3324526096919537,0.06836820351227893,0.0511933690717512,0.04087677176562399,0.23567154771713822,0.7287917700271658,298.64147515191564,299.2911294588972,299.09804800501774,299.1705197109859,298.7409750592986,0.0,63.932820831593574,6398.207676159917,29.513881958315537,1458.6622888499326,715.0984301908031,0.0,300.8823684151786,0.533910487625,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8665.415097990563,1.0,1.0
18366615.0,18366615.0,280.4603329350499,296.4461304411428,286.53684355168843,0.3316644099440154,0.06836244787018149,0.051187354735093143,0.04087232987777414,0.23564301763776144,0.7279581686182381,298.6434220781847,299.29238147508863,299.09879396132186,299.1717268596302,298.7418686337526,0.0,63.643350431211395,6397.7508277600755,29.513881958315537,1458.6622888499326,713.4367894442692,0.0,300.88376731813105,0.5338389863281251,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8663.007138443803,1.0,1.0
18366624.0,18366624.0,280.46120955530307,296.4469587642031,286.5357701707356,0.3308874636316821,0.0683572040286285,0.0511818686156799,0.04086827814791054,0.2356169931506097,0.7271396835858761,298.64540172722906,299.2936072959834,299.0995387644897,299.17293348203503,298.74275755395286,0.0,63.35724483217425,6397.2199678974075,29.513881958315537,1458.6622888499326,711.8252119881981,0.0,300.8851563636363,0.533767808,297.15,280.477069878259,296.4784131879836,287.7115668942505,0.334246746109707,0.06726624527816366,0.04999999226510225,0.039999992321483345,0.2299999922800331,1.0,1.0,8660.578595526027,1.0,1.0
